Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.8130434,25.14591,19.91047,0.5696997,0.5696997,0,0,0,0.5696997,142.7144,0,0,0,0.8130434,0.5996839,0.5696997,0,0,9.750014,1.850261,0.2133594,0,0.2133594,4.952763,35.37681,0.1111113,0.6266697,0.6504347,0,2.663305
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.876626,31.91147,19.33245,1.196597,1.196597,0,0,0,1.196597,156.8302,0,0,0,1.876626,1.259576,1.196597,0,0,9.536654,2.042285,0.6170502,0,0.6170502,5.538148,39.55812,0.1109712,1.316257,1.501301,0,3.918911
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.732178,39.60535,20.40838,1.23646,1.23646,0,0,0,1.23646,220.9678,0,0,0,2.732178,1.301536,1.23646,0,0,8.919604,2.59763,1.430642,0,1.430642,6.895374,49.25257,0.1106477,1.360106,2.185742,0,5.329808
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.329847,47.7127,23.08104,1.472081,1.472081,0,-1,0,1.472081,226.2,0,0,0,3.329847,1.549559,1.472081,0,0,7.488963,3.885207,1.780288,0,1.780288,8.584304,61.31633,0.1102478,1.619289,2.663878,0,7.215055
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.683466,54.30536,25.85099,1.437817,1.437817,0,0,0,1.437817,256.1847,0,0,0,3.683466,1.513491,1.437817,0,0,5.708675,5.487467,2.169975,0,2.169975,10.64292,76.02072,0.1097643,1.581598,2.946773,0,9.170933
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.81642,58.61945,28.26612,1.541017,1.541017,0,0,0,1.541017,247.6559,0,0,0,3.81642,1.622123,1.541017,0,0,3.5387,7.440444,2.194296,0,2.194296,12.72461,90.88992,0.1092796,1.695119,3.053136,0,11.25686
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.743911,60.54513,30.3722,0,0,0,0,0,0,0,2.399507,0,0,3.743911,0,0,0,0,1.344404,9.415311,1.344404,0,1.344404,14.00003,100,0.1089847,0,2.995129,0,13.15922
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.471008,60.29486,32.36954,0.9230378,0.9230378,0,0,0,0.9230378,376.0418,2.499389,0,0,3.471008,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1089847,1.015342,2.776807,0,14.09628
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,3.013073,57.40705,33.64006,0.7970091,0.7970091,0,-1,0,0.7970091,378.0475,2.174116,0,0,3.013073,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1089847,0.87671,2.410458,0,13.63835
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.365433,52.20935,34.18947,0.9842688,0.9842688,0,-1,0,0.9842688,240.3238,1.32936,0,0,2.365433,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1089847,1.082696,1.892346,0,12.99071
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.522711,45.83286,34.70454,2.473197,2.473197,0,-1,0,2.473197,61.56853,0,4.440892E-16,0,1.522711,2.603366,2.473197,0,0,0,10.62527,0,1.080654,-1.080654,12.86092,91.86352,0.1089847,2.720517,1.218169,0,12.14799
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6581558,38.85527,34.25242,0,0,0,-1,0,0,0,0,0,0,0.6581558,0,0,0,0,1.200727,9.54462,0.6581558,0,0.6581558,13.4853,96.32338,0.108841,0,0.5265247,0,10.20278
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.04373729,33.0195,32.72437,1.463346,1.463346,0,-1,0,1.463346,2.988856,0,2.220446E-16,0,0.04373729,1.540364,1.463346,0,0,0.5425712,10.13696,0,1.496627,-1.496627,11.90772,85.05495,0.108841,1.60968,0.03498983,0,10.1807
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,31.17915,31.17915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.20549,8.640333,0,0,0,11.90772,85.05495,0.108841,0,0,0,8.640333
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,29.73122,29.73122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.20549,8.640333,0,0,0,11.90772,85.05495,0.108841,0,0,0,8.640333
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,28.28329,28.28329,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.20549,8.640333,0,1.374124,-1.374124,10.45926,74.70887,0.108841,1.43596,0,0,8.640333
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,26.76668,26.76668,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.732295,7.266209,0,0.05253534,-0.05253534,10.40388,74.31332,0.108841,0.05489943,0,0,7.266209
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,25.54195,25.54195,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.790667,7.213674,0,0.8228893,-0.8228893,9.536484,68.11761,0.108841,0.8599194,0,0,7.213674
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,24.58048,24.58048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.704988,6.390784,0,0,0,9.536484,68.11761,0.108841,0,0,0,6.390784
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,23.61328,23.61328,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.704988,6.390784,0,0.1546513,-0.1546513,9.373467,66.9532,0.108841,0.1616106,0,0,6.390784
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,22.69759,22.69759,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,4.876823,6.236133,0,0.2558053,-0.2558053,9.103825,65.02719,0.108841,0.2673165,0,0,6.236133
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,21.9536,21.9536,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.161052,5.980328,0,0.1390183,-0.1390183,8.957287,63.98049,0.108841,0.1452742,0,0,5.980328
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,21.23249,21.23249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.315516,5.84131,0,0,0,8.957287,63.98049,0.108841,0,0,0,5.84131
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06495728,20.99412,20.58579,0.5168804,0.5168804,0,0,0,0.5168804,12.56718,0,1.110223E-16,0,0.06495728,0.5440846,0.5168804,0,0,5.315516,5.84131,0,0.4791273,-0.4791273,8.452242,60.37304,0.108841,0.5685684,0.05196583,0,5.906267
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.8117155,25.25517,20.02493,0.3814449,0.3814449,0,0,0,0.3814449,212.8002,0,0,0,0.8117155,0.401521,0.3814449,0,0,5.84788,5.362182,0.4101945,0,0.4101945,8.841387,63.15263,0.1087516,0.4195894,0.6493725,0,6.173898
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.264033,34.89363,19.44118,1.52003,1.52003,0,0,0,1.52003,148.9465,0,0,0,2.264033,1.600032,1.52003,0,0,5.437685,5.731357,0.6640006,0,0.6640006,9.471313,67.6521,0.1086072,1.672034,1.811226,0,7.99539
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.730793,39.7438,20.54001,1.212856,1.212856,0,0,0,1.212856,225.154,0,0,0,2.730793,1.27669,1.212856,0,0,4.773685,6.328958,1.454103,0,1.454103,10.8508,77.50553,0.1082922,1.334141,2.184635,0,9.059752
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.328233,47.85509,23.21267,2.335875,2.335875,0,-1,0,2.335875,142.4834,0,0,0,3.328233,2.458816,2.335875,0,0,3.319582,7.63765,0.8694173,0,0.8694173,11.6756,83.39697,0.1081048,2.569462,2.662586,0,10.96588
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.680933,54.47908,26.01124,0,0,0,0,0,0,0,1.230769,0,0,3.680933,0,0,0,0,2.450164,8.420126,2.450164,0,2.450164,14.00003,100,0.1075801,0,2.944746,0,12.10106
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.813178,58.81076,28.44353,0.7501366,0.7501366,0,0,0,0.7501366,508.3312,3.023561,0,0,3.813178,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1075801,0.8251502,3.050543,0,14.43845
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.740477,60.73426,30.54961,0.5839296,0.5839296,0,0,0,0.5839296,640.5699,3.125815,0,0,3.740477,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1075801,0.6423225,2.992382,0,14.36575
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.467885,60.46218,32.52979,1.542954,1.542954,0,0,0,1.542954,224.7563,1.843724,0,0,3.467885,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1075801,1.697249,2.774308,0,14.09316
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,3.009926,57.56852,33.8003,1.345078,1.345078,0,-1,0,1.345078,223.7733,1.594054,0,0,3.009926,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1075801,1.479586,2.40794,0,13.6352
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.998451,58.11563,34.34971,2.193149,2.193149,0,-1,0,2.193149,136.719,0.6898738,0,0,2.998451,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1075801,2.412464,2.398761,0,13.62373
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.51944,45.97966,34.86479,1.260973,1.260973,0,-1,0,1.260973,120.4974,0.1920997,0,0,1.51944,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1075801,1.387071,1.215552,0,12.14471
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.5252606,38.06824,34.41267,1.183568,1.183568,0,-1,0,1.183568,44.37943,0,2.220446E-16,0,0.5252606,1.245861,1.183568,0,0,0,10.62527,0,0.7206003,-0.7206003,13.24045,94.57444,0.1075801,1.301925,0.4202085,0,11.15053
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04798065,33.20876,32.88461,2.82032,2.82032,0,-1,0,2.82032,1.701248,0,0,0,0.04798065,2.968758,2.82032,0,0,0.800667,9.904674,0,2.920777,-2.920777,10.16168,72.58327,0.1075801,3.102352,0.03838452,0,9.952655
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,31.33939,31.33939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.045975,6.983897,0,0,0,10.16168,72.58327,0.1075801,0,0,0,6.983897
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,29.87429,29.87429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.045975,6.983897,0,0,0,10.16168,72.58327,0.1075801,0,0,0,6.983897
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,28.42636,28.42636,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.045975,6.983897,0,0.134105,-0.134105,10.02032,71.57357,0.1075801,0.1401398,0,0,6.983897
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,26.90976,26.90976,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.194981,6.849792,0,0.1288717,-0.1288717,9.884478,70.60326,0.1075801,0.1346709,0,0,6.849792
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,25.67358,25.67358,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.338171,6.72092,0,0.1498871,-0.1498871,9.726482,69.47473,0.1075801,0.156632,0,0,6.72092
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,24.72355,24.72355,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.504713,6.571033,0,0.07815802,-0.07815802,9.644096,68.88627,0.1075801,0.08167513,0,0,6.571033
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,23.73919,23.73919,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.591555,6.492875,0,0.4814812,-0.4814812,9.136571,65.26109,0.1075801,0.5031478,0,0,6.492875
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,22.80633,22.80633,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.126534,6.011394,0,0.05867748,-0.05867748,9.074719,64.81929,0.1075801,0.06131797,0,0,6.011394
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,22.06806,22.06806,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.191731,5.952716,0,0.4603569,-0.4603569,8.58946,61.35316,0.1075801,0.481073,0,0,5.952716
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,21.34123,21.34123,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.703239,5.492359,0,0.3446394,-0.3446394,8.226179,58.7583,0.1075801,0.3601481,0,0,5.492359
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.0572604,21.06034,20.70025,0.2703911,0.2703911,0,0,0,0.2703911,21.17688,0,0,0,0.0572604,0.2846222,0.2703911,0,0,6.086172,5.14772,0,0.2273618,-0.2273618,7.986518,57.04644,0.1075801,0.2974302,0.04580832,0,5.20498
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.053109,26.98873,20.13367,0.1827818,0.1827818,0,0,0,0.1827818,576.1561,0,0,0,1.053109,0.1924019,0.1827818,0,0,6.338796,4.920358,0.8607066,0,0.8607066,8.803057,62.87885,0.107397,0.20106,0.8424868,0,5.973466
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.72709,31.07425,19.55564,2.999235,2.999235,0,0,0,2.999235,57.58437,0,4.440892E-16,0,1.72709,3.157089,2.999235,0,0,5.478089,5.694994,0,1.429999,-1.429999,7.295705,52.11208,0.107397,3.299158,1.381672,0,7.422084
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.729808,39.85946,20.64875,1.071181,1.071181,0,0,0,1.071181,254.8409,0,0,0,2.729808,1.127559,1.071181,0,0,7.066977,4.264995,1.602249,0,1.602249,8.815732,62.96939,0.1070578,1.178299,2.183846,0,6.994802
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.550933,50.02007,23.35575,0.7961396,0.7961396,0,-1,0,0.7961396,446.0189,0,0,0,3.550933,0.8380417,0.7961396,0,0,5.464728,5.707019,2.712892,0,2.712892,11.38941,81.35275,0.1064883,0.8757536,2.840747,0,9.257952
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.677965,54.66988,26.18865,3.094716,3.094716,2.214894,0,0.769666,3.094716,118.8466,0,0,0,3.677965,0.9261284,0.879822,0,0,2.751837,8.148622,2.751837,0,2.751837,14.00003,100,0.1064876,3.404187,2.942372,5,11.82659
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.722372,69.04469,28.63239,2.295979,2.295979,0,0,0,2.295979,205.6801,2.305552,0,0,4.722372,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1064876,2.525577,3.777898,0,15.34765
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.93455,62.99845,30.7442,1.032733,1.032733,0,0,0,1.032733,380.9841,2.847462,0,0,3.93455,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1064876,1.136007,3.14764,0,14.55982
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.857749,64.73772,32.72437,0.8531423,0.8531423,0,0,0,0.8531423,452.1812,2.959705,0,0,3.857749,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1064876,0.9384565,3.0862,0,14.48302
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,3.005941,57.76305,33.99488,0.07723486,0.07723486,0,-1,0,0.07723486,3891.949,2.924641,0,0,3.005941,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1064876,0.08495834,2.404753,0,13.63122
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.313772,44.03614,34.5443,0.2162543,0.2162543,0,-1,0,0.2162543,607.5123,1.086136,0,0,1.313772,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1064876,0.2378798,1.051017,0,11.93905
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.9653136,41.94186,35.05937,0.763452,0.763452,0,-1,0,0.763452,126.4406,0.1616799,0,0,0.9653136,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1064876,0.8397972,0.7722509,0,11.59059
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5696051,38.58413,34.60725,0.7338735,0.7338735,0,-1,0,0.7338735,77.61625,0,0,0,0.5696051,0.7724985,0.7338735,0,0,0,10.62527,0,0.2028934,-0.2028934,13.78616,98.47237,0.1064876,0.8072609,0.4556841,0,11.19488
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04935464,33.39583,33.06203,1.696813,1.696813,0,-1,0,1.696813,2.908666,0,0,0,0.04935464,1.786119,1.696813,0,0,0.2254371,10.42238,0,1.736765,-1.736765,11.95545,85.3959,0.1064876,1.866495,0.03948371,0,10.47174
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,31.51681,31.51681,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.155175,8.685616,0,2.252363,-2.252363,9.581249,68.43736,0.1064876,2.35372,0,0,8.685616
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,30.03454,30.03454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.657802,6.433253,0,0,0,9.581249,68.43736,0.1064876,0,0,0,6.433253
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,28.58661,28.58661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.657802,6.433253,0,0,0,9.581249,68.43736,0.1064876,0,0,0,6.433253
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,27.05856,27.05856,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.657802,6.433253,0,0.2000859,-0.2000859,9.37034,66.93087,0.1064876,0.2090897,0,0,6.433253
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,25.81665,25.81665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.880119,6.233167,0,0,0,9.37034,66.93087,0.1064876,0,0,0,6.233167
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,24.86663,24.86663,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.880119,6.233167,0,0.5722645,-0.5722645,8.76712,62.62217,0.1064876,0.5980164,0,0,6.233167
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,23.88799,23.88799,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.515969,5.660903,0,0.200455,-0.200455,8.555822,61.1129,0.1064876,0.2094755,0,0,5.660903
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,22.95513,22.95513,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.738697,5.460447,0,0.460083,-0.460083,8.070852,57.64883,0.1064876,0.4807867,0,0,5.460447
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,22.21114,22.21114,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.2499,5.000364,0,0.5096345,-0.5096345,7.53365,53.81168,0.1064876,0.532568,0,0,5.000364
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,21.47286,21.47286,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.81616,4.49073,0,0.428428,-0.428428,7.082048,50.58596,0.1064876,0.4477073,0,0,4.49073
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.06002427,21.20394,20.82616,0,0,0,0,0,0,0,0,0,0,0.06002427,0,0,0,0,7.292192,4.062302,0.06002427,0,0.06002427,7.138992,50.9927,0.1064751,0,0.04801941,0,4.122326
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7908446,25.38201,20.28247,0.5059087,0.5059087,0,0,0,0.5059087,156.3216,0,0,0,0.7908446,0.5325356,0.5059087,0,0,7.232167,4.116324,0.2583091,0,0.2583091,7.384046,52.74308,0.1064215,0.5564996,0.6326757,0,4.907168
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.345236,35.78095,19.68727,1.615061,1.615061,0,0,0,1.615061,145.2103,0,0,0,2.345236,1.700064,1.615061,0,0,6.973858,4.348802,0.6451713,0,0.6451713,7.996109,57.11495,0.1062878,1.776567,1.876188,0,6.694037
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.190344,43.81505,20.79754,0,0,0,0,0,0,0,0,0,0,3.190344,0,0,0,0,6.328687,4.929456,3.190344,0,3.190344,11.02274,78.73367,0.1056318,0,2.552276,0,8.119801
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.324219,48.18066,23.51599,1.087799,1.087799,0,-1,0,1.087799,305.5913,0,0,0,3.324219,1.145052,1.087799,0,0,3.138342,7.800766,2.179168,0,2.179168,13.09007,93.50035,0.1051883,1.196579,2.659375,0,11.12499
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.674937,54.86012,26.36607,0,0,0,0,0,0,0,2.715762,0,0,3.674937,0,0,0,0,0.9591747,9.762017,0.9591747,0,0.9591747,14.00003,100,0.1049943,0,2.939949,0,13.43695
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.806121,59.20214,28.80981,0,0,0,0,0,0,0,3.806121,0,0,3.806121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049943,0,3.044896,0,14.43139
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.334054,67.63692,30.92161,0,0,0,0,0,0,0,4.334054,0,0,4.334054,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049943,0,3.467244,0,14.95933
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,4.018905,66.749,32.91895,1.129839,1.129839,0,0,0,1.129839,355.7059,2.829601,0,0,4.018905,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1049943,1.242823,3.215124,0,14.64418
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.75093,65.48023,34.18947,2.730959,2.730959,0,-1,0,2.730959,137.3484,0.8762355,0,0,3.75093,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1049943,3.004056,3.000744,0,14.3762
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.354719,52.70134,34.70454,0,0,0,-1,0,0,0,2.354719,0,0,2.354719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049943,0,1.883775,0,12.97999
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.511849,46.30186,35.21962,0,0,0,-1,0,0,0,1.511849,0,0,1.511849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049943,0,1.209479,0,12.13712
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.5231385,38.41615,34.7675,0.8408448,0.8408448,0,-1,0,0.8408448,62.21582,0,1.110223E-16,0,0.5231385,0.8850998,0.8408448,0,0,0,10.62527,0,0.3619613,-0.3619613,13.61849,97.27471,0.1049943,0.9249293,0.4185108,0,11.14841
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04482291,33.56007,33.25661,0.6353031,0.6353031,0,-1,0,0.6353031,7.055359,0,1.110223E-16,0,0.04482291,0.6687402,0.6353031,0,0,0.4021792,10.26331,0,0.6239172,-0.6239172,12.96082,92.5771,0.1049943,0.6988334,0.03585833,0,10.30814
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,31.71139,31.71139,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.095421,9.639396,0,2.948326,-2.948326,9.853013,70.37852,0.1049943,3.081,0,0,9.639396
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,30.22912,30.22912,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.371338,6.69107,0,2.549194,-2.549194,7.165926,51.18509,0.1049943,2.663908,0,0,6.69107
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,28.76402,28.76402,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.203775,4.141876,0,1.436382,-1.436382,5.651846,40.37025,0.1049943,1.50102,0,0,4.141876
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,27.23597,27.23597,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.799756,2.705494,0,0.1344887,-0.1344887,5.510083,39.35765,0.1049943,0.1405407,0,0,2.705494
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,25.99407,25.99407,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.949188,2.571005,0,0.6139867,-0.6139867,4.862884,34.73482,0.1049943,0.641616,0,0,2.571005
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,25.02687,25.02687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.631395,1.957018,0,0,0,4.862884,34.73482,0.1049943,0,0,0,1.957018
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,24.0654,24.0654,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.631395,1.957018,0,0.8003014,-0.8003014,4.019292,28.70917,0.1049943,0.836315,0,0,1.957018
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,23.11538,23.11538,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.52062,1.156717,0,0.3327666,-0.3327666,3.668526,26.2037,0.1049943,0.3477411,0,0,1.156717
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,22.37138,22.37138,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.89036,0.8239504,0,0.1617449,-0.1617449,3.498031,24.98589,0.1049943,0.1690234,0,0,0.8239504
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,21.65028,21.65028,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.07008,0.6622055,0,0.1714006,-0.1714006,3.317359,23.69538,0.1049943,0.1791136,0,0,0.6622055
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05305405,21.33774,21.00357,0,0,0,0,0,0,0,0,0,0,0.05305405,0,0,0,0,11.26052,0.4908049,0.05305405,0,0.05305405,3.367691,24.05489,0.1049836,0,0.04244324,0,0.5438589
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9964162,26.92636,20.44271,0.4134972,0.4134972,0,0,0,0.4134972,240.9729,0,0,0,0.9964162,0.4352602,0.4134972,0,0,11.20747,0.5385535,0.561156,0,0.561156,3.90005,27.85744,0.1048704,0.4548469,0.797133,0,1.53497
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.872089,32.45442,19.86469,0,0,0,0,0,0,0,0,0,0,1.872089,0,0,0,0,10.64631,1.043594,1.872089,0,1.872089,5.67607,40.54328,0.1044947,0,1.497671,0,2.915683
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.726097,40.21992,20.99213,1.613461,1.613461,0,0,0,1.613461,168.9596,0,0,0,2.726097,1.69838,1.613461,0,0,8.774222,2.728474,1.027717,0,1.027717,6.651048,47.50739,0.1042895,1.774807,2.180877,0,5.454571
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.321371,48.38713,23.71057,0.9283811,0.9283811,0,-1,0,0.9283811,357.7594,0,0,0,3.321371,0.9772432,0.9283811,0,0,7.746505,3.65342,2.344127,0,2.344127,8.874883,63.39189,0.1038247,1.021219,2.657097,0,6.974791
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.533561,63.95939,26.54348,0.3964275,0.3964275,0,0,0,0.3964275,1143.604,0,0,0,4.533561,0.4172921,0.3964275,0,0,5.402378,5.763134,4.116269,0,4.116269,12.77992,91.28494,0.1030183,0.4360702,3.626848,0,10.29669
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.789281,70.36709,28.98722,0,0,0,0,0,0,0,3.503172,0,0,4.789281,0,0,0,0,1.286109,9.467776,1.286109,0,1.286109,14.00003,100,0.1027689,0,3.831425,0,14.25706
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,4.219132,66.56895,31.09902,1.049862,1.049862,0,0,0,1.049862,401.875,3.114014,0,0,4.219132,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1027689,1.154848,3.375306,0,14.84441
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.688998,63.42163,33.09064,0,0,0,0,0,0,0,3.688998,0,0,3.688998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027689,0,2.951198,0,14.31427
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.997975,58.11111,34.34971,1.205645,1.205645,0,-1,0,1.205645,248.6615,1.728875,0,0,2.997975,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1027689,1.326209,2.39838,0,13.62325
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.718827,56.15905,34.8934,0,0,0,-1,0,0,0,2.718827,0,0,2.718827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027689,0,2.175061,0,13.3441
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.507534,46.47728,35.4142,1.710943,1.710943,0,-1,0,1.710943,88.1113,0,0,0,1.507534,1.800993,1.710943,0,0,0,10.62527,0,0.2934586,-0.2934586,13.6907,97.79049,0.1027689,1.882038,1.206027,0,12.13281
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5944313,39.12627,34.96208,2.769434,2.769434,0,-1,0,2.769434,21.464,0,4.440892E-16,0,0.5944313,2.915194,2.769434,0,0,0.3260652,10.33182,0,2.320762,-2.320762,11.2444,80.31696,0.1027689,3.046377,0.475545,0,10.92625
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.08021988,33.96128,33.41686,1.3021,1.3021,0,-1,0,1.3021,6.160807,0,2.220446E-16,0,0.08021988,1.370632,1.3021,0,0,2.90469,8.011053,0,1.290412,-1.290412,9.884184,70.60117,0.1027689,1.43231,0.0641759,0,8.091273
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,31.8888,31.8888,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.338481,6.720641,0,0.3595853,-0.3595853,9.505147,67.89378,0.1027689,0.3757667,0,0,6.720641
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,30.40654,30.40654,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.73802,6.361056,0,1.311305,-1.311305,8.12291,58.02067,0.1027689,1.370314,0,0,6.361056
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,28.92427,28.92427,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.195026,5.049751,0,1.299227,-1.299227,6.753405,48.23851,0.1027689,1.357692,0,0,5.049751
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,27.41338,27.41338,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.638611,3.750524,0,0.4462691,-0.4462691,6.282996,44.87846,0.1027689,0.4663512,0,0,3.750524
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.134465,3.304255,0,0,0,6.282996,44.87846,0.1027689,0,0,0,3.304255
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,25.20429,25.20429,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.134465,3.304255,0,0.234765,-0.234765,6.035532,43.11086,0.1027689,0.2453294,0,0,3.304255
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,24.24282,24.24282,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.395316,3.06949,0,0.341012,-0.341012,5.676074,40.5433,0.1027689,0.3563576,0,0,3.06949
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,23.29279,23.29279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.774218,2.728478,0,0,0,5.676074,40.5433,0.1027689,0,0,0,2.728478
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,22.5488,22.5488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.774218,2.728478,0,0,0,5.676074,40.5433,0.1027689,0,0,0,2.728478
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,21.82769,21.82769,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.774218,2.728478,0,0.3532599,-0.3532599,5.303705,37.88353,0.1027689,0.3691566,0,0,2.728478
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.05155759,21.50604,21.18099,0,0,0,0,0,0,0,0,0,0,0.05155759,0,0,0,0,9.166729,2.375218,0.05155759,0,0.05155759,5.352617,38.2329,0.1027589,0,0.04124607,0,2.426776
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.885509,26.36303,20.62013,0.405008,0.405008,0,0,0,0.405008,218.6399,0,0,0,0.885509,0.4263242,0.405008,0,0,9.115171,2.42162,0.4591848,0,0.4591848,5.788238,41.34447,0.1026702,0.4455088,0.7084072,0,3.307129
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.870965,32.61966,20.02493,0.1785975,0.1785975,0,0,0,0.1785975,1047.588,0,0,0,1.870965,0.1879974,0.1785975,0,0,8.655987,2.834886,1.682968,0,1.682968,7.384842,52.74876,0.1023463,0.1964573,1.496772,0,4.705852
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.40985,46.13157,21.16382,2.019702,2.019702,0,0,0,2.019702,168.8294,0,0,0,3.40985,2.126002,2.019702,0,0,6.973019,4.349557,1.283848,0,1.283848,8.602807,61.4485,0.1021006,2.221672,2.72788,0,7.759407
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,4.056874,55.47312,23.88799,1.329974,1.329974,0,-1,0,1.329974,305.0341,0,0,0,4.056874,1.399973,1.329974,0,0,5.689171,5.505021,2.656902,0,2.656902,11.12336,79.45245,0.1015958,1.462972,3.2455,0,9.561895
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.668302,55.25637,26.73806,0.8747876,0.8747876,0,0,0,0.8747876,419.3363,0,0,0,3.668302,0.9208291,0.8747876,0,0,3.032269,7.896232,2.747473,0,2.747473,13.72985,98.07014,0.1010791,0.9622664,2.934642,0,11.56453
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.798497,59.59513,29.1818,1.206897,1.206897,0,0,0,1.206897,314.7324,2.243282,0,0,3.798497,1.270418,1.206897,0,0,0.2847965,10.36896,0.2847965,0,0.2847965,14.00003,100,0.1010258,1.327587,3.038798,0,14.16745
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.55285,70.73682,31.29361,0,0,0,0,0,0,0,4.55285,0,0,4.55285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010258,0,3.64228,0,15.17812
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.451154,61.23095,33.28523,1.859031,1.859031,0,0,0,1.859031,185.6427,1.49428,0,0,3.451154,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1010258,2.044934,2.760923,0,14.07643
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.993362,58.29965,34.5443,0,0,0,-1,0,0,0,2.993362,0,0,2.993362,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010258,0,2.39469,0,13.61864
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.981133,58.83255,35.08799,1.415545,1.415545,0,-1,0,1.415545,210.5998,1.491087,0,0,2.981133,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1010258,1.557099,2.384907,0,13.60641
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.73954,48.5088,35.57444,1.314514,1.314514,0,-1,0,1.314514,132.3333,0.3558408,0,0,1.73954,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1010258,1.445966,1.391632,0,12.36481
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.6283616,39.53543,35.12233,2.252803,2.252803,0,-1,0,2.252803,27.89243,0,0,0,0.6283616,2.371372,2.252803,0,0,0,10.62527,0,1.74301,-1.74301,12.16273,86.8765,0.1010258,2.478084,0.5026893,0,11.25364
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03293514,33.82906,33.60572,0.3776383,0.3776383,0,-1,0,0.3776383,8.721348,0,5.551115E-17,0,0.03293514,0.397514,0.3776383,0,0,1.936678,8.882264,0,0.3645788,-0.3645788,11.77843,84.1315,0.1010258,0.4154021,0.02634812,0,8.915199
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,32.07767,32.07767,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.341766,8.517685,0,3.505263,-3.505263,8.083562,57.73962,0.1010258,4.712382,0,0,8.517685
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,30.60112,30.60112,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.236503,5.012422,0,3.376175,-3.376175,4.524761,32.31966,0.1010258,3.528103,0,0,5.012422
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,29.11885,29.11885,2.193527,1.554434,0,-1,0,1.554434,0,0,0.6390923,0.8584449,0,1.636246,1.554434,0,0,9.987808,1.636246,0,1.636246,-1.636246,2.800006,20,0.1010258,2.412879,0,0,1.636246
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,27.5908,27.5908,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010258,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,26.3489,26.3489,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010258,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,25.39887,25.39887,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010258,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,24.42023,24.42023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010258,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,23.47021,23.47021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010258,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,22.72621,22.72621,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010258,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,22.00511,22.00511,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010258,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1670734,22.41731,21.3584,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,46.41725,0,0,0,0.1670734,0,0,3.505263,3.33,11.80586,0,3.497073,0,3.497073,6.117621,43.6972,0.1018347,0.3959321,0.1336588,5,0.1670734
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.9047276,26.67589,20.79754,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,470.3129,0,0,0,0.9047276,0,0,3.505263,3.33,8.308786,3.147366,4.234727,0,4.234727,10.13504,72.39297,0.1024024,0.2116039,0.7237821,5,4.052094
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.96878,33.54105,20.21379,0.8890108,0.8890108,3.105094,0,1.012691,0.8890108,221.4574,0,0,0,1.96878,0,0,2.216083,2.105279,4.074059,6.958621,4.074059,0,4.074059,14.00003,100,0.1026659,0.9779119,1.575024,5,8.927402
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.350416,45.82571,21.34123,0,0,0,0,0,0,0,3.350416,0,0,3.350416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026659,0,2.680333,0,13.97569
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.24008,48.10552,24.07685,0,0,0,-1,0,0,0,3.24008,0,0,3.24008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026659,0,2.592064,0,13.86535
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.902644,57.7913,26.92693,0.01774336,0.01774336,0,0,0,0.01774336,21994.95,3.883966,0,0,3.902644,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1026659,0.0195177,3.122115,0,14.52792
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.8803,51.1684,29.37639,0.2250563,0.2250563,0,0,0,0.2250563,1279.813,2.643399,0,0,2.8803,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1026659,0.2475619,2.30424,0,13.50557
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.720084,61.70504,31.48247,2.820008,2.820008,0,0,0,2.820008,131.9175,0.7516546,0,0,3.720084,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1026659,3.102009,2.976067,0,14.34536
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.446396,61.42444,33.47981,0,0,0,0,0,0,0,3.446396,0,0,3.446396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026659,0,2.757117,0,14.07167
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.988644,58.48033,34.73316,0.9098986,0.9098986,0,-1,0,0.9098986,328.459,2.030856,0,0,2.988644,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1026659,1.000889,2.390915,0,13.61392
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.341501,53.20378,35.24823,0,0,0,-1,0,0,0,2.341501,0,0,2.341501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026659,0,1.873201,0,12.96678
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.676497,48.17317,35.73469,2.186982,2.186982,0,-1,0,2.186982,76.658,0,0,0,1.676497,2.302086,2.186982,0,0,0,10.62527,0,0.6255897,-0.6255897,13.3406,95.2898,0.1026659,2.40568,1.341197,0,12.30177
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4646174,38.52526,35.28257,0.9464988,0.9464988,0,-1,0,0.9464988,49.08801,0,1.110223E-16,0,0.4646174,0.9963145,0.9464988,0,0,0.6950996,9.999684,0,0.5316971,-0.5316971,12.78014,91.28654,0.1026659,1.041149,0.3716939,0,10.4643
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05752483,34.16256,33.77169,0,0,0,-1,0,0,0,0,0,0,0.05752483,0,0,0,0,1.285874,9.467987,0.05752483,0,0.05752483,12.83471,91.67634,0.1026552,0,0.04601987,0,9.525513
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,32.25508,32.25508,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.228349,9.51976,0,2.813433,-2.813433,9.869095,70.49339,0.1026552,2.940037,0,0,9.51976
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,30.77281,30.77281,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.354386,6.706327,0,2.003984,-2.003984,7.756711,55.40496,0.1026552,2.094163,0,0,6.706327
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,29.29626,29.29626,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.581035,4.702343,0,3.116929,-3.116929,4.471179,31.93693,0.1026552,3.25719,0,0,4.702343
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,27.76821,27.76821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04429,1.585414,0,0,0,4.471179,31.93693,0.1026552,0,0,0,1.585414
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,26.52631,26.52631,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.04429,1.585414,0,0.440252,-0.440252,4.007113,28.62218,0.1026552,0.4600633,0,0,1.585414
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,25.57629,25.57629,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.53346,1.145162,0,0.04322211,-0.04322211,3.961553,28.29675,0.1026552,0.04516711,0,0,1.145162
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,24.59192,24.59192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58148,1.10194,0,0,0,3.961553,28.29675,0.1026552,0,0,0,1.10194
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,23.64762,23.64762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58148,1.10194,0,0,0,3.961553,28.29675,0.1026552,0,0,0,1.10194
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,22.90363,22.90363,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.58148,1.10194,0,0.2120021,-0.2120021,3.738083,26.70054,0.1026552,0.2215422,0,0,1.10194
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,22.18252,22.18252,0.7363182,0.7363182,0,-1,0,0.7363182,0,0,1.110223E-16,0,0,0.7750718,0.7363182,0,0,10.81704,0.8899381,0,0.7750718,-0.7750718,2.921085,20.86485,0.1026552,0.8099501,0,0,0.8899381
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04442158,21.81638,21.53582,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,23.68395,0,0,0,0.04442158,0,0,3.505263,3.33,11.67823,0.1148663,3.374422,0,3.374422,6.122343,43.73093,0.1033653,0.2063159,0.03553727,5,0.1592879
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.9116647,26.92422,20.99213,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,230.1502,0,0,0,0.9116647,0,0,3.505263,3.33,8.303809,3.151846,4.241665,0,4.241665,10.14634,72.47371,0.1040186,0.4357291,0.7293317,5,4.06351
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.868567,32.99863,20.39121,1.232507,1.232507,3.541536,0,1.131839,1.232507,151.607,0,0,0,1.868567,0,0,2.309029,2.193578,4.062145,6.969344,4.062145,0,4.062145,14.00003,100,0.1045019,1.355758,1.494854,5,8.837912
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.720653,40.77474,21.51865,1.363742,1.363742,0,0,0,1.363742,199.499,1.285135,0,0,2.720653,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1045019,1.500117,2.176522,0,13.34593
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.313465,48.96466,24.25426,1.635957,1.635957,0,-1,0,1.635957,202.5399,1.591405,0,0,3.313465,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1045019,1.799553,2.650772,0,13.93874
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.661503,55.64406,27.10434,1.335476,1.335476,0,0,0,1.335476,274.1721,2.255738,0,0,3.661503,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1045019,1.469024,2.929202,0,14.28678
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.790416,59.98355,29.5538,1.987487,1.987487,0,0,0,1.987487,190.714,1.698324,0,0,3.790416,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1045019,2.186235,3.032332,0,14.41569
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.715771,61.88521,31.65988,0.3353681,0.3353681,0,0,0,0.3353681,1107.968,3.362752,0,0,3.715771,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1045019,0.3689049,2.972617,0,14.34105
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.442195,61.58093,33.64006,0,0,0,0,0,0,0,3.442195,0,0,3.442195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045019,0,2.753756,0,14.06747
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.984239,58.62979,34.8934,0,0,0,-1,0,0,0,2.984239,0,0,2.984239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045019,0,2.387391,0,13.60951
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.336841,53.35163,35.4142,0.2767251,0.2767251,0,-1,0,0.2767251,844.463,2.045552,0,0,2.336841,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1045019,0.3043976,1.869473,0,12.96212
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.493997,46.88768,35.89494,1.0655,1.0655,0,-1,0,1.0655,140.2156,0.3724183,0,0,1.493997,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1045019,1.17205,1.195198,0,12.11927
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4863861,38.84415,35.44281,1.865506,1.865506,0,-1,0,1.865506,26.07261,0,0,0,0.4863861,1.96369,1.865506,0,0,0,10.62527,0,1.477304,-1.477304,12.44281,88.87706,0.1045019,2.052056,0.3891088,0,11.11166
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02678433,34.11387,33.93193,1.932652,1.932652,0,-1,0,1.932652,1.385885,0,0,0,0.02678433,2.03437,1.932652,0,0,1.641449,9.14797,0,2.007586,-2.007586,10.32663,73.76151,0.1045019,2.125917,0.02142746,0,9.174754
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,32.4325,32.4325,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.8721,7.140385,0,1.119672,-1.119672,9.146394,65.33125,0.1045019,1.170057,0,0,7.140385
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,30.93878,30.93878,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.116179,6.020713,0,3.505263,-3.505263,5.451522,38.93937,0.1045019,4.302876,0,0,6.020713
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,29.47368,29.47368,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.010917,2.51545,0,1.182507,-1.182507,4.20505,30.03602,0.1045019,1.23572,0,0,2.51545
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,27.95707,27.95707,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.32481,1.332943,0,0.09452245,-0.09452245,4.105415,29.32434,0.1045019,0.09877597,0,0,1.332943
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,26.70373,26.70373,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.42984,1.23842,0,0.3406092,-0.3406092,3.746382,26.75982,0.1045019,0.3559366,0,0,1.23842
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,25.7537,25.7537,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.80829,0.8978111,0,0.5046607,-0.5046607,3.214423,22.96012,0.1045019,0.5273704,0,0,0.8978111
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,24.76934,24.76934,0.6224038,0.373493,0,-1,0,0.373493,0,0,0.2489109,0.3111513,0,0.3931505,0.373493,0,0,11.36903,0.3931505,0,0.3931505,-0.3931505,2.800006,20,0.1045019,0.6846442,0,0,0.3931505
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,23.80787,23.80787,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1045019,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,23.08104,23.08104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1045019,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,22.34277,22.34277,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1045019,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04193788,21.97836,21.71323,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,7.294857,0,0,0,0.04193788,0,0,3.505263,3.33,11.80586,0,3.371938,0,3.371938,5.998907,42.84925,0.1053939,0.6323863,0.03355031,5,0.04193788
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.8060167,26.38026,21.15237,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8060167,0,0,3.505263,3.33,8.433923,3.034744,4.136017,0,4.136017,9.922677,70.87612,0.1058282,0,0.6448134,5,3.840761
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.867564,33.18336,20.56862,0,0,2.558254,0,0.8634034,0,0,0,0,0,1.867564,0,0,2.558254,2.430341,4.297905,6.757159,4.297905,0,4.297905,14.00003,100,0.1057275,0,1.494051,5,8.624723
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.500666,39.22482,21.69606,0,0,0,0,0,0,0,2.500666,0,0,2.500666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057275,0,2.000533,0,13.12594
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.310515,49.17033,24.44885,2.573624,2.573624,0,-1,0,2.573624,128.6324,0.6014371,0,0,3.310515,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1057275,2.830986,2.648412,0,13.93579
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.393797,63.42585,27.29892,0,0,0,0,0,0,0,4.393797,0,0,4.393797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057275,0,3.515038,0,15.01907
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.441155,67.26523,29.74266,0.7489152,0.7489152,0,0,0,0.7489152,593.0117,3.652823,0,0,4.441155,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1057275,0.8238068,3.552924,0,15.06643
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.841065,63.43977,31.85447,1.548418,1.548418,0,0,0,1.548418,248.0639,2.211152,0,0,3.841065,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1057275,1.70326,3.072852,0,14.46634
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.336142,71.653,33.83464,0.821451,0.821451,0,0,0,0.821451,527.8637,3.471457,0,0,4.336142,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1057275,0.9035961,3.468914,0,14.96142
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.978996,58.81223,35.08799,1.114911,1.114911,0,-1,0,1.114911,267.1959,1.805405,0,0,2.978996,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1057275,1.226402,2.383196,0,13.60427
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.331635,53.52066,35.60306,0,0,0,-1,0,0,0,2.331635,0,0,2.331635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057275,0,1.865308,0,12.95691
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.489003,47.02056,36.05518,0.9395595,0.9395595,0,-1,0,0.9395595,158.4788,0.4999925,0,0,1.489003,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1057275,1.033515,1.191202,0,12.11428
