Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,26.31456,26.31456,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.015473,4.311348,0,0.1755777,-0.1755777,7.159491,51.13912,0.1007478,0.1834787,0,0,4.311348
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,25.35309,25.35309,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.210559,4.135771,0,0.4036106,-0.4036106,6.734048,48.10025,0.1007478,0.421773,0,0,4.135771
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,24.62626,24.62626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.659016,3.73216,0,0,0,6.734048,48.10025,0.1007478,0,0,0,3.73216
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,23.88799,23.88799,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.659016,3.73216,0,0.4474414,-0.4474414,6.262403,44.73136,0.1007478,0.4675763,0,0,3.73216
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.02010677,23.38661,23.25845,0.185444,0.185444,0,0,0,0.185444,10.8425,0,2.775558E-17,0,0.02010677,0.1952042,0.185444,0,0,8.156173,3.284719,0,0.1750974,-0.1750974,6.077835,43.41302,0.1007478,0.2039884,0.01608542,0,3.304826
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.8090675,28.00732,22.70904,0.1040843,0.1040843,0,0,0,0.1040843,777.3194,0,0,0,0.8090675,0.1095624,0.1040843,0,0,8.350725,3.109622,0.6995052,0,0.6995052,6.741443,48.15307,0.1006412,0.1144927,0.647254,0,3.918689
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.862064,34.83545,22.13101,1.260091,1.260091,0,0,0,1.260091,147.7723,0,0,0,1.862064,1.326411,1.260091,0,0,7.65122,3.739176,0.5356533,0,0.5356533,7.249609,51.78281,0.1005597,1.3861,1.489652,0,5.601241
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.703602,42.61679,23.25845,0.6539861,0.6539861,0,0,0,0.6539861,413.4036,0,0,0,2.703602,0.6884064,0.6539861,0,0,7.115567,4.221264,2.015196,0,2.015196,9.161391,65.43838,0.1002545,0.7193847,2.162882,0,6.924866
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.284501,50.85624,26.05702,1.609751,1.609751,0,-1,0,1.609751,204.0378,0,0,0,3.284501,1.694475,1.609751,0,0,5.100371,6.03494,1.590026,0,1.590026,10.66982,76.21287,0.100015,1.770726,2.627601,0,9.319442
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.622722,57.50126,28.9071,0.6007872,0.6007872,0,0,0,0.6007872,602.9958,0,0,0,3.622722,0.6324076,0.6007872,0,0,3.510345,7.465964,2.990314,0,2.990314,13.50668,96.47612,0.09956755,0.660866,2.898177,0,11.08869
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.744099,61.771,31.33939,0,0,0,0,0,0,0,3.224069,0,0,3.744099,0,0,0,0,0.5200308,10.15725,0.5200308,0,0.5200308,14.00003,100,0.09949016,0,2.99528,0,13.90135
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.665851,63.50687,33.34818,1.844548,1.844548,0,0,0,1.844548,198.7398,1.724222,0,0,3.665851,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09949016,2.029003,2.932681,0,14.29113
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.389065,63.08117,35.28257,1.796189,1.796189,0,0,0,1.796189,188.6808,1.498339,0,0,3.389065,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09949016,1.975808,2.711251,0,14.01434
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.929102,59.98888,36.47297,0.3722531,0.3722531,0,-1,0,0.3722531,786.8575,2.537256,0,0,2.929102,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09949016,0.4094785,2.343282,0,13.55438
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.914734,60.39047,36.92508,0.3075007,0.3075007,0,-1,0,0.3075007,947.8787,2.591049,0,0,2.914734,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09949016,0.3382508,2.331787,0,13.54001
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.434861,48.01178,37.3772,1.401272,1.401272,0,-1,0,1.401272,102.397,0,0,0,1.434861,1.475024,1.401272,0,0,0,10.62527,0,0.04016227,-0.04016227,13.95769,99.69761,0.09949016,1.541399,1.147889,0,12.06014
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.5307901,40.64448,36.89075,2.46826,2.46826,0,-1,0,2.46826,21.50462,0,0,0,0.5307901,2.598169,2.46826,0,0,0.04462475,10.58511,0,2.067379,-2.067379,11.77848,84.13187,0.09949016,2.715086,0.4246321,0,11.1159
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008705975,35.53681,35.47715,0.0641357,0.0641357,0,-1,0,0.0641357,13.5743,0,0,0,0.008705975,0.06751126,0.0641357,0,0,2.341712,8.517734,0,0.05880529,-0.05880529,11.7165,83.68911,0.09949016,0.07054927,0.00696478,0,8.526439
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,34.05784,34.05784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.407052,8.458928,0,0,0,11.7165,83.68911,0.09949016,0,0,0,8.458928
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,32.58129,32.58129,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.407052,8.458928,0,0.07324241,-0.07324241,11.63929,83.13765,0.09949016,0.07653832,0,0,8.458928
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,31.12764,31.12764,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.488432,8.385686,0,2.804226,-2.804226,8.683381,62.02402,0.09949016,2.930416,0,0,8.385686
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.604238,5.58146,0,0,0,8.683381,62.02402,0.09949016,0,0,0,5.58146
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,28.37486,28.37486,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.604238,5.58146,0,0.1202226,-0.1202226,8.556655,61.11884,0.09949016,0.1256326,0,0,5.58146
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,27.45917,27.45917,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.737819,5.461237,0,0.1375034,-0.1375034,8.411714,60.08355,0.09949016,0.1436911,0,0,5.461237
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,26.48053,26.48053,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,5.890601,5.323734,0,0.2136632,-0.2136632,8.186493,58.47483,0.09949016,0.223278,0,0,5.323734
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,25.49616,25.49616,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.128004,5.110071,0,0.3041835,-0.3041835,7.865855,56.18457,0.09949016,0.3178717,0,0,5.110071
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,24.78651,24.78651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.465986,4.805887,0,0,0,7.865855,56.18457,0.09949016,0,0,0,4.805887
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,24.03106,24.03106,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.465986,4.805887,0,0.1394335,-0.1394335,7.71888,55.13474,0.09949016,0.145708,0,0,4.805887
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01895903,23.53964,23.4187,0.1513664,0.1513664,0,0,0,0.1513664,12.52526,0,2.775558E-17,0,0.01895903,0.1593331,0.1513664,0,0,6.620912,4.666453,0,0.140374,-0.140374,7.570912,54.07784,0.09949016,0.1665031,0.01516723,0,4.685412
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9694968,29.2717,22.87501,0.03045003,0.03045003,0,0,0,0.03045003,3183.895,0,0,0,0.9694968,0.03205266,0.03045003,0,0,6.776883,4.52608,0.9374442,0,0.9374442,8.46025,60.43024,0.09935094,0.03349504,0.7755975,0,5.495576
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.401477,39.11304,22.29126,0.9255211,0.9255211,0,0,0,0.9255211,259.4729,0,0,0,2.401477,0.9742327,0.9255211,0,0,5.839439,5.369779,1.427244,0,1.427244,9.814253,70.10166,0.09913972,1.018073,1.921181,0,7.771256
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.70204,42.78662,23.4187,1.594482,1.594482,0,0,0,1.594482,169.4619,0,0,0,2.70204,1.678402,1.594482,0,0,4.412195,6.654299,1.023638,0,1.023638,10.78536,77.03813,0.09898879,1.75393,2.161632,0,9.356339
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.281308,51.03938,26.23444,0.6270722,0.6270722,0,-1,0,0.6270722,523.2744,0,0,0,3.281308,0.660076,0.6270722,0,0,3.388557,7.575572,2.621232,0,2.621232,13.27208,94.80038,0.09860438,0.6897793,2.625046,0,10.85688
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.618328,57.67839,29.08451,1.618429,1.618429,0,0,0,1.618429,223.5704,1.147393,0,0,3.618328,1.70361,1.618429,0,0,0.7673251,9.934682,0.7673251,0,0.7673251,14.00003,100,0.09849241,1.780272,2.894662,0,13.55301
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.73914,61.92307,31.49964,0.8085124,0.8085124,0,0,0,0.8085124,462.4716,2.888075,0,0,3.73914,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09849241,0.8893636,2.991312,0,14.36441
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.66002,63.65647,33.51415,0.7803425,0.7803425,0,0,0,0.7803425,469.0274,2.838607,0,0,3.66002,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09849241,0.8583767,2.928016,0,14.28529
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.383422,63.1871,35.4142,0.9984114,0.9984114,0,0,0,0.9984114,338.8806,2.332463,0,0,3.383422,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09849241,1.098253,2.706738,0,14.0087
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.92294,60.08687,36.60459,0.05445157,0.05445157,0,-1,0,0.05445157,5367.962,2.865622,0,0,2.92294,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09849241,0.05989672,2.338352,0,13.54821
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.273366,54.65342,37.05099,1.261504,1.261504,0,-1,0,1.261504,180.2108,0.9454676,0,0,2.273366,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09849241,1.387654,1.818693,0,12.89864
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.428241,48.05741,37.46877,0,0,0,-1,0,0,0,1.428241,0,0,1.428241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09849241,0,1.142593,0,12.05352
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4598136,40.23145,36.98804,1.897114,1.897114,0,-1,0,1.897114,24.23753,0,2.220446E-16,0,0.4598136,1.996962,1.897114,0,0,0,10.62527,0,1.537148,-1.537148,12.37973,88.42648,0.09849241,2.086825,0.3678509,0,11.08509
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,35.60306,35.60306,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.707943,9.088126,0,2.266458,-2.266458,9.990675,71.36182,0.09849241,2.368449,0,0,9.088126
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,34.15513,34.15513,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.22623,6.821668,0,0.2163164,-0.2163164,9.762657,69.73312,0.09849241,0.2260506,0,0,6.821668
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,32.72437,32.72437,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.466581,6.605351,0,1.316689,-1.316689,8.374745,59.81949,0.09849241,1.37594,0,0,6.605351
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,31.25927,31.25927,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.929569,5.288662,0,3.505263,-3.505263,4.679873,33.4276,0.09849241,4.429963,0,0,5.288662
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,29.74266,29.74266,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.824306,1.783399,0,0.558678,-0.558678,4.090975,29.22119,0.09849241,0.5838185,0,0,1.783399
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,28.50648,28.50648,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.44506,1.224721,0,0.5322582,-0.5322582,3.529926,25.21371,0.09849241,0.5562097,0,0,1.224721
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,27.5908,27.5908,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.03646,0.692463,0,0.5812606,-0.5812606,2.917223,20.83727,0.09849241,0.6074173,0,0,0.692463
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,26.60643,26.60643,0.4579619,0.1056423,0,-1,0,0.1056423,0,0,0.3523196,0.3981158,0,0.1112024,0.1056423,0,0,11.6823,0.1112024,0,0.1112024,-0.1112024,2.800006,20,0.09849241,0.5037581,0,0,0.1112024
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,25.62207,25.62207,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09849241,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,24.91814,24.91814,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09849241,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,24.17414,24.17414,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09849241,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01846353,23.6682,23.55033,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,10.2323,0,0,0,0.01846353,0,0,3.505263,3.33,11.80586,0,3.348464,0,3.348464,5.976637,42.69018,0.09909473,0.1984878,0.01477082,5,0.01846353
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.8112472,28.32343,23.00092,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,128.6701,4.440892E-16,0,0,0.8112472,0,0,3.505263,3.33,8.457397,3.013617,4.141247,0,4.141247,9.905369,70.75249,0.09977525,0.693535,0.6489977,5,3.824864
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.861909,35.15071,22.42289,2.230725,2.230725,4.562254,0,1.410495,2.230725,83.46652,0,0,0,1.861909,0,0,2.331529,2.214952,4.31615,6.74074,4.076861,0,4.076861,13.77302,98.37851,0.1006452,2.453798,1.489527,5,8.602648
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.700876,42.9271,23.55033,1.444831,1.444831,0,0,0,1.444831,186.9337,0.9407129,0,0,2.700876,1.520875,1.444831,0,0,0.2392885,10.40991,0.2392885,0,0.2392885,14.00003,100,0.1006102,1.589314,2.160701,0,13.11079
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.278585,51.19257,26.38324,2.967511,2.967511,0,-1,0,2.967511,110.4826,0.1548886,0,0,3.278585,3.123696,2.967511,0,0,0,10.62527,0,0,0,14.00003,100,0.1006102,3.264262,2.622868,0,13.90386
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.614577,57.81919,29.22759,1.084779,1.084779,0,0,0,1.084779,333.2087,2.472705,0,0,3.614577,1.141872,1.084779,0,0,0,10.62527,0,0,0,14.00003,100,0.1006102,1.193257,2.891662,0,14.23985
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.734439,62.05598,31.64271,2.684675,2.684675,0,0,0,2.684675,139.1021,0.9084659,0,0,3.734439,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1006102,2.953142,2.987551,0,14.35971
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.654952,63.76319,33.64006,1.95684,1.95684,0,0,0,1.95684,186.7783,1.595121,0,0,3.654952,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1006102,2.152524,2.923962,0,14.28023
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.377717,63.28522,35.54011,0.6233051,0.6233051,0,0,0,0.6233051,541.9042,2.721606,0,0,3.377717,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1006102,0.6856356,2.702173,0,14.00299
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.916063,60.21207,36.76484,1.26053,1.26053,0,-1,0,1.26053,231.3362,1.589189,0,0,2.916063,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1006102,1.386583,2.33285,0,13.54134
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.266551,54.74278,37.18262,0,0,0,-1,0,0,0,2.266551,0,0,2.266551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006102,0,1.813241,0,12.89182
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.421099,48.14186,37.6004,0,0,0,-1,0,0,0,1.421099,0,0,1.421099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006102,0,1.136879,0,12.04637
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.411045,40.01516,37.11967,0.01949824,0.01949824,0,-1,0,0.01949824,2108.114,0.3905205,0,0,0.411045,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1006102,0.02144806,0.328836,0,11.03632
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,35.73469,35.73469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006102,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,34.28676,34.28676,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1006102,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,32.85028,32.85028,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1006102,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,31.38518,31.38518,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1006102,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,29.87429,29.87429,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1006102,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,28.63239,28.63239,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1006102,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,27.71671,27.71671,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1006102,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,26.73806,26.73806,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1006102,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,25.77087,25.77087,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1006102,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,25.04404,25.04404,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1006102,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,24.30577,24.30577,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1006102,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.03106632,23.89199,23.69341,0.5865733,0.5865733,0,0,0,0.5865733,5.296239,0,1.110223E-16,0,0.03106632,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5863792,-0.5863792,4.381261,31.29466,0.1006102,0.6452306,0.02485306,0,2.117556
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.8124841,28.47955,23.14399,0,0,0,0,0,0,0,0,0,0,0.8124841,0,0,0,0,10.13907,1.500111,0.8124841,0,0.8124841,5.152051,36.80029,0.1004914,0,0.6499873,0,2.312595
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.861893,35.30573,22.56597,0.5867496,0.5867496,0,0,0,0.5867496,317.3232,0,0,0,1.861893,0.6176312,0.5867496,0,0,9.326587,2.231346,1.244262,0,1.244262,6.332461,45.23178,0.1003101,0.6454246,1.489514,0,4.093239
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.699502,43.07893,23.69341,2.239561,2.239561,0,0,0,2.239561,120.5371,0,0,0,2.699502,2.357432,2.239561,0,0,8.082325,3.351182,0.3420691,0,0.3420691,6.656977,47.54974,0.1002604,2.463517,2.159601,0,6.050683
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.275886,51.33915,26.52631,1.295687,1.295687,0,-1,0,1.295687,252.8301,0,0,0,3.275886,1.363881,1.295687,0,0,7.740256,3.659044,1.912006,0,1.912006,8.470864,60.50605,0.09998332,1.425255,2.620709,0,6.93493
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.610199,57.98223,29.39356,2.665886,2.665886,0,0,0,2.665886,135.4221,0,0,0,3.610199,2.806196,2.665886,0,0,5.82825,5.379849,0.8040028,0,0.8040028,9.233608,65.95422,0.09986727,2.932475,2.888159,0,8.990048
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.729187,62.20496,31.80296,2.617008,2.617008,0,0,0,2.617008,142.4981,0,0,0,3.729187,2.754745,2.617008,0,0,5.024247,6.103452,0.974442,0,0.974442,10.15805,72.55732,0.09972697,2.878709,2.98335,0,9.832639
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.648918,63.90331,33.8003,1.158771,1.158771,0,0,0,1.158771,314.8957,0,0,0,3.648918,1.219759,1.158771,0,0,4.049805,6.98045,2.42916,0,2.42916,12.46255,89.01803,0.09937895,1.274648,2.919135,0,10.62937
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.371093,63.41653,35.70035,0.4796093,0.4796093,0,0,0,0.4796093,702.8832,1.245596,0,0,3.371093,0.5048519,0.4796093,0,0,1.620645,9.166694,1.620645,0,1.620645,14.00003,100,0.09914811,0.5275702,2.696875,0,12.53779
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.909611,60.30033,36.89075,1.928838,1.928838,0,-1,0,1.928838,150.8478,0.8792541,0,0,2.909611,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.09914811,2.121722,2.327688,0,13.53488
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.259614,54.82454,37.30853,0.159757,0.159757,0,-1,0,0.159757,1414.407,2.091449,0,0,2.259614,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09914811,0.1757327,1.807691,0,12.88489
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.413816,48.21899,37.72631,1.310053,1.310053,0,-1,0,1.310053,107.9205,0.03481227,0,0,1.413816,1.379003,1.310053,0,0,0,10.62527,0,0,0,14.00003,100,0.09914811,1.441058,1.131052,0,12.03909
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4485363,40.41302,37.24557,0.2414568,0.2414568,0,-1,0,0.2414568,185.7625,0.1943712,0,0,0.4485363,0.2541651,0.2414568,0,0,0,10.62527,0,0,0,14.00003,100,0.09914811,0.2656025,0.3588291,0,11.07381
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,35.8606,35.8606,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09914811,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,34.44701,34.44701,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09914811,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,32.97046,32.97046,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09914811,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,31.51681,31.51681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09914811,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,30.00592,30.00592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09914811,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,28.76402,28.76402,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09914811,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,27.84834,27.84834,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09914811,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,26.86397,26.86397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09914811,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,25.89678,25.89678,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09914811,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,25.19284,25.19284,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09914811,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,24.44885,24.44885,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09914811,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03811432,24.06893,23.82504,0.6606495,0.6606495,0,0,0,0.6606495,5.769218,0,0,0,0.03811432,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6573063,-0.6573063,8.636294,61.68769,0.09914811,0.7267145,0.03049145,0,6.23221
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.069522,30.37903,23.27562,0.7297608,0.7297608,0,0,0,0.7297608,146.5578,0,0,0,1.069522,0.7681693,0.7297608,0,0,5.653872,5.536789,0.3013522,0,0.3013522,8.922182,63.72974,0.09910531,0.8027369,0.8556172,0,6.606311
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.42834,39.79091,22.70904,1.697201,1.697201,0,0,0,1.697201,143.0791,0,0,0,2.42834,1.786528,1.697201,0,0,5.35252,5.808007,0.6418126,0,0.6418126,9.531059,68.07886,0.09901426,1.866921,1.942672,0,8.236347
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.698256,43.21878,23.82504,1.651953,1.651953,0,0,0,1.651953,163.3373,0,0,0,2.698256,1.738898,1.651953,0,0,4.710707,6.385638,0.9593582,0,0.9593582,10.44119,74.57975,0.09887849,1.817148,2.158605,0,9.083894
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.272768,51.50246,26.68656,1.430369,1.430369,0,-1,0,1.430369,228.8059,0,0,0,3.272768,1.505651,1.430369,0,0,3.751349,7.24906,1.767117,0,1.767117,12.11762,86.55426,0.09862936,1.573406,2.618215,0,10.52183
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.605824,58.13818,29.5538,0.9156547,0.9156547,0,0,0,0.9156547,393.7974,0.6577455,0,0,3.605824,0.963847,0.9156547,0,0,1.984232,8.839465,1.984232,0,1.984232,14.00003,100,0.09835112,1.00722,2.88466,0,12.44529
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.723653,62.35822,31.96893,1.900562,1.900562,0,0,0,1.900562,195.9237,1.723061,0,0,3.723653,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.09835112,2.090619,2.978922,0,14.34893
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.642717,64.04162,33.96055,0.8329183,0.8329183,0,0,0,0.8329183,437.3439,2.765961,0,0,3.642717,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09835112,0.9162102,2.914174,0,14.26799
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.364898,63.51664,35.83198,1.999341,1.999341,0,0,0,1.999341,168.3003,1.260328,0,0,3.364898,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09835112,2.199275,2.691918,0,13.99017
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.902862,60.39251,37.02238,1.375247,1.375247,0,-1,0,1.375247,211.0793,1.455234,0,0,2.902862,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09835112,1.512772,2.32229,0,13.52814
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.943224,61.28122,37.44016,1.125997,1.125997,0,-1,0,1.125997,261.3882,1.757964,0,0,2.943224,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09835112,1.238597,2.354579,0,13.5685
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.406304,48.30038,37.85794,0.1683403,0.1683403,0,-1,0,0.1683403,835.3932,1.229103,0,0,1.406304,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09835112,0.1851743,1.125043,0,12.03158
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4935165,40.87233,37.3772,0.5190447,0.5190447,0,-1,0,0.5190447,95.0817,0,0,0,0.4935165,0.5463628,0.5190447,0,0,0,10.62527,0,0.05284631,-0.05284631,13.94432,99.60211,0.09835112,0.5709491,0.3948132,0,11.11879
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,35.99223,35.99223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05871813,10.57243,0,0,0,13.94432,99.60211,0.09835112,0,0,0,10.57243
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,34.57291,34.57291,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.05871813,10.57243,0,3.505263,-3.505263,10.24945,73.21022,0.09835112,3.696404,0,0,10.57243
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,33.12498,33.12498,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.953455,7.067165,0,2.745182,-2.745182,7.355776,52.54115,0.09835112,2.868715,0,0,7.067165
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,31.64271,31.64271,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.003657,4.321983,0,0.4793669,-0.4793669,6.850479,48.93189,0.09835112,0.5009384,0,0,4.321983
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,30.11466,30.11466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.536287,3.842616,0,0,0,6.850479,48.93189,0.09835112,0,0,0,3.842616
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,28.9071,28.9071,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.536287,3.842616,0,0.3325806,-0.3325806,6.499908,46.42782,0.09835112,0.3475467,0,0,3.842616
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,27.99141,27.99141,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.905821,3.510036,0,0.4334844,-0.4334844,6.042975,43.16402,0.09835112,0.4529912,0,0,3.510036
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,26.9956,26.9956,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.38747,3.076551,0,0.4760847,-0.4760847,5.541138,39.57948,0.09835112,0.4975085,0,0,3.076551
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,26.04558,26.04558,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.916453,2.600466,0,0.2604145,-0.2604145,5.266637,37.61876,0.09835112,0.2721331,0,0,2.600466
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,25.33592,25.33592,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.205803,2.340052,0,0.1470024,-0.1470024,5.111683,36.51195,0.09835112,0.1536175,0,0,2.340052
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,24.59192,24.59192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.369139,2.193049,0,0,0,5.111683,36.51195,0.09835112,0,0,0,2.193049
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01756639,24.06334,23.95094,0,0,0,0,0,0,0,0,0,0,0.01756639,0,0,0,0,9.369139,2.193049,0.01756639,0,0.01756639,5.128348,36.63098,0.09834866,0,0.01405311,0,2.210616
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.08467,30.6337,23.4187,0.0004603162,0.0004603162,0,0,0,0.0004603162,235636,0,0,0,1.08467,0.0004845433,0.0004603162,0,0,9.351572,2.208859,1.084186,0,1.084186,6.156897,43.97775,0.0981973,0.0005063477,0.8677363,0,3.29353
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.862011,35.60454,22.84067,0.8406414,0.8406414,0,0,0,0.8406414,221.4988,0,0,0,1.862011,0.8848857,0.8406414,0,0,8.267386,3.184627,0.9771252,0,0.9771252,7.083879,50.59903,0.09806129,0.9247055,1.489609,0,5.046638
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.696789,43.36987,23.96811,0.5474517,0.5474517,0,0,0,0.5474517,492.6078,0,0,0,2.696789,0.5762649,0.5474517,0,0,7.290261,4.064039,2.120524,0,2.120524,9.095585,64.96834,0.0977674,0.6021968,2.157431,0,6.760828
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.269888,51.6474,26.82963,0,0,0,-1,0,0,0,0,0,0,3.269888,0,0,0,0,5.169737,5.972511,3.269888,0,3.269888,12.19767,87.12606,0.09731766,0,2.61591,0,9.242399
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.601325,58.29288,29.71405,1.542897,1.542897,0,0,0,1.542897,233.4132,0.07737397,0,0,3.601325,1.624102,1.542897,0,0,1.899849,8.91541,1.899849,0,1.899849,14.00003,100,0.09705825,1.697187,2.88106,0,12.51674
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.718103,62.50403,32.12917,0,0,0,0,0,0,0,3.718103,0,0,3.718103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09705825,0,2.974483,0,14.34338
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.637012,64.14878,34.09218,1.314916,1.314916,0,0,0,1.314916,276.5966,2.25289,0,0,3.637012,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09705825,1.446407,2.90961,0,14.26229
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.357912,63.64412,35.99223,1.796249,1.796249,0,0,0,1.796249,186.9402,1.467123,0,0,3.357912,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09705825,1.975874,2.686329,0,13.98319
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.896027,60.47697,37.14828,0.9209303,0.9209303,0,-1,0,0.9209303,314.4675,1.926626,0,0,2.896027,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09705825,1.013023,2.316821,0,13.5213
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.245084,54.98858,37.56607,0.4240788,0.4240788,0,-1,0,0.4240788,529.4024,1.798685,0,0,2.245084,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09705825,0.4664867,1.796067,0,12.87036
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.398615,48.38031,37.98957,1.559911,1.559911,0,-1,0,1.559911,89.65994,0,0,0,1.398615,1.642012,1.559911,0,0,0,10.62527,0,0.2433963,-0.2433963,13.74347,98.16742,0.09705825,1.715902,1.118892,0,12.02389
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3883224,40.20749,37.46877,0.4458982,0.4458982,0,-1,0,0.4458982,87.08767,0,0,0,0.3883224,0.4693665,0.4458982,0,0,0.2704403,10.38188,0,0.08104417,-0.08104417,13.65804,97.55722,0.09705825,0.490488,0.3106579,0,10.7702
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,36.11813,36.11813,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.3604894,10.30083,0,0.6040074,-0.6040074,13.02136,93.00951,0.09705825,0.6311877,0,0,10.30083
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,34.70454,34.70454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.031609,9.696826,0,0,0,13.02136,93.00951,0.09705825,0,0,0,9.696826
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,33.22227,33.22227,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.031609,9.696826,0,0.9493456,-0.9493456,12.02066,85.86169,0.09705825,0.9920661,0,0,9.696826
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,31.75718,31.75718,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.086437,8.74748,0,1.311021,-1.311021,10.63872,75.99072,0.09705825,1.370017,0,0,8.74748
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,30.24629,30.24629,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.543127,7.43646,0,0.7390751,-0.7390751,9.859669,70.42606,0.09705825,0.7723335,0,0,7.43646
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,29.02156,29.02156,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.364322,6.697384,0,0.1358931,-0.1358931,9.716425,69.40289,0.09705825,0.1420083,0,0,6.697384
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.515314,6.561491,0,0,0,9.716425,69.40289,0.09705825,0,0,0,6.561491
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,27.10434,27.10434,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.515314,6.561491,0,0.3927602,-0.3927602,9.30242,66.44572,0.09705825,0.4104344,0,0,6.561491
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.951715,6.168731,0,0,0,9.30242,66.44572,0.09705825,0,0,0,6.168731
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,25.45038,25.45038,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,4.951715,6.168731,0,0.653654,-0.653654,8.613407,61.52422,0.09705825,0.6830684,0,0,6.168731
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,24.70638,24.70638,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.677997,5.515078,0,0.2912888,-0.2912888,8.306362,59.33104,0.09705825,0.3043968,0,0,5.515078
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01197511,24.14206,24.0654,0.1330747,0.1330747,0,0,0,0.1330747,8.998787,0,2.775558E-17,0,0.01197511,0.1400787,0.1330747,0,0,6.001651,5.223789,0,0.1281036,-0.1281036,8.171329,58.36652,0.09705825,0.1463822,0.00958009,0,5.235764
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9600564,29.89097,23.53316,0.623632,0.623632,0,0,0,0.623632,153.946,0,0,0,0.9600564,0.6564547,0.623632,0,0,6.143988,5.095685,0.3036016,0,0.3036016,8.459351,60.42381,0.09701692,0.6859952,0.7680451,0,6.055741
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.348991,39.45582,22.96658,0.4624341,0.4624341,0,0,0,0.4624341,507.9622,0,0,0,2.348991,0.4867728,0.4624341,0,0,5.840386,5.368927,1.862218,0,1.862218,10.22601,73.04276,0.09676421,0.5086776,1.879193,0,7.717917
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.695528,43.50309,24.09402,2.461319,2.461319,0,0,0,2.461319,109.5156,0,0,0,2.695528,2.590862,2.461319,0,0,3.978168,7.044923,0.1046656,0,0.1046656,10.3253,73.752,0.09675004,2.707451,2.156422,0,9.74045
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.266801,51.79729,26.97843,0.3894222,0.3894222,0,-1,0,0.3894222,838.8842,0,0,0,3.266801,0.4099181,0.3894222,0,0,3.873503,7.139122,2.856883,0,2.856883,13.03558,93.11108,0.096365,0.4283644,2.613441,0,10.40592
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.597077,58.42871,29.85712,1.233271,1.233271,0,0,0,1.233271,291.6695,1.282277,0,0,3.597077,1.29818,1.233271,0,0,1.01662,9.710317,1.01662,0,1.01662,14.00003,100,0.09622872,1.356599,2.877662,0,13.30739
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.712807,62.63063,32.27225,2.012446,2.012446,0,0,0,2.012446,184.4922,1.594442,0,0,3.712807,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09622872,2.213691,2.970246,0,14.33808
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.630476,64.28345,34.25242,0.7404985,0.7404985,0,0,0,0.7404985,490.2746,2.851004,0,0,3.630476,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09622872,0.8145484,2.904381,0,14.25575
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.351477,63.73456,36.11813,0.4373597,0.4373597,0,0,0,0.4373597,766.2976,2.891098,0,0,3.351477,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09622872,0.4810957,2.681182,0,13.97675
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.888901,60.56541,37.27991,2.266854,2.266854,0,-1,0,2.266854,127.441,0.50274,0,0,2.888901,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09622872,2.493539,2.311121,0,13.51418
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.2375,55.07096,37.6977,1.760192,1.760192,0,-1,0,1.760192,127.1168,0.3846664,0,0,2.2375,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09622872,1.936211,1.79,0,12.86277
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.391076,48.41842,38.08114,1.454549,1.454549,0,-1,0,1.454549,95.63619,0,0,0,1.391076,1.531105,1.454549,0,0,0,10.62527,0,0.1400289,-0.1400289,13.85242,98.94569,0.09622872,1.600004,1.112861,0,12.01635
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3804301,40.28475,37.6004,1.640962,1.640962,0,-1,0,1.640962,23.18336,0,0,0,0.3804301,1.727328,1.640962,0,0,0.1555877,10.48525,0,1.346898,-1.346898,12.43267,88.8046,0.09622872,1.805058,0.3043441,0,10.86567
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,36.21543,36.21543,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.652141,9.138347,0,3.505263,-3.505263,8.737798,62.41272,0.09622872,3.701421,0,0,9.138347
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,34.80183,34.80183,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.546878,5.633084,0,2.114619,-2.114619,6.508793,46.49129,0.09622872,2.209777,0,0,5.633084
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,33.34818,33.34818,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,7.896455,3.518465,0,0.514424,-0.514424,5.966543,42.61808,0.09622872,0.537573,0,0,3.518465
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,31.8888,31.8888,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.468037,3.004041,0,2.252782,-2.252782,3.591902,25.65639,0.09622872,2.354157,0,0,3.004041
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,30.35503,30.35503,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,10.97113,0.7512593,0,0.2968761,-0.2968761,3.278968,23.42115,0.09622872,0.3102355,0,0,0.7512593
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,29.13602,29.13602,0.7232965,0.4316641,0,-1,0,0.4316641,0,0,0.2916324,0.3639621,0,0.4543833,0.4316641,0,0,11.30099,0.4543833,0,0.4543833,-0.4543833,2.800006,20,0.09622872,0.7956262,0,0,0.4543833
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,28.21461,28.21461,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09622872,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,27.23597,27.23597,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09622872,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,26.28594,26.28594,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09622872,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,25.57629,25.57629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09622872,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,24.83801,24.83801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09622872,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01672368,24.29847,24.19131,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.568292,4.440892E-16,0,0,0.01672368,0,0,3.505263,3.33,11.80586,0,3.346724,0,3.346724,5.974987,42.67839,0.0970035,0.7162758,0.01337895,5,0.01672368
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.8184048,29.0518,23.65907,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,264.2668,0,0,0,0.8184048,0,0,3.505263,3.33,8.459137,3.012051,4.148405,0,4.148405,9.910509,70.78921,0.09752063,0.3406578,0.6547238,5,3.830456
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.862305,35.88611,23.09821,1.797445,1.797445,4.123451,0,1.290702,1.797445,103.6084,0,0,0,1.862305,0,0,2.326005,2.209705,4.310732,6.745615,4.07201,0,4.07201,13.77356,98.38235,0.09817026,1.97719,1.489844,5,8.607921
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.69412,43.64164,24.22565,0.1058831,0.1058831,0,0,0,0.1058831,2544.429,2.343943,0,0,2.69412,0.1114559,0.1058831,0,0,0.2387216,10.41043,0.2387216,0,0.2387216,14.00003,100,0.09813818,0.1164714,2.155296,0,13.10455
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.263724,51.94043,27.12151,2.17845,2.17845,0,-1,0,2.17845,149.8186,0.9706181,0,0,3.263724,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09813818,2.396295,2.610979,0,13.889
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.59232,58.58082,30.01737,0.6573577,0.6573577,0,0,0,0.6573577,546.4788,2.900365,0,0,3.59232,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09813818,0.7230935,2.873856,0,14.21759
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.706957,62.77323,32.4325,2.396401,2.396401,0,0,0,2.396401,154.6885,1.18443,0,0,3.706957,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09813818,2.636041,2.965566,0,14.33223
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.624569,64.38113,34.37833,1.760956,1.760956,0,0,0,1.760956,205.8296,1.77093,0,0,3.624569,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09813818,1.937052,2.899655,0,14.24984
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.344743,63.82897,36.24976,1.095842,1.095842,0,0,0,1.095842,305.2212,2.191225,0,0,3.344743,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09813818,1.205426,2.675794,0,13.97002
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.881696,60.64619,37.40582,1.618527,1.618527,0,-1,0,1.618527,178.0444,1.177983,0,0,2.881696,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09813818,1.78038,2.305357,0,13.50697
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.230194,55.11685,37.79499,1.296444,1.296444,0,-1,0,1.296444,172.0239,0.8655162,0,0,2.230194,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09813818,1.426088,1.784155,0,12.85547
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.383053,48.49557,38.21277,1.128219,1.128219,0,-1,0,1.128219,122.5872,0.1954533,0,0,1.383053,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09813818,1.241041,1.106442,0,12.00833
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4949419,41.21035,37.6977,2.65692,2.65692,0,-1,0,2.65692,18.62841,0,0,0,0.4949419,2.796758,2.65692,0,0,0,10.62527,0,2.301816,-2.301816,11.5737,82.66913,0.09813818,2.922612,0.3959535,0,11.12022
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,36.34706,36.34706,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.557573,8.323458,0,1.992842,-1.992842,9.473062,67.66459,0.09813818,2.08252,0,0,8.323458
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,34.92774,34.92774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.771842,6.330616,0,0,0,9.473062,67.66459,0.09813818,0,0,0,6.330616
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,33.47981,33.47981,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.771842,6.330616,0,1.989099,-1.989099,7.376367,52.68823,0.09813818,2.078609,0,0,6.330616
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,31.99754,31.99754,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,6.981952,4.341517,0,1.856785,-1.856785,5.419143,38.70809,0.09813818,1.94034,0,0,4.341517
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,30.46949,30.46949,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.045047,2.484732,0,0.8257816,-0.8257816,4.548693,32.4906,0.09813818,0.8629417,0,0,2.484732
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,29.24476,29.24476,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.962582,1.658951,0,0.305152,-0.305152,4.227035,30.19304,0.09813818,0.3188839,0,0,1.658951
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,28.34624,28.34624,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.30164,1.353799,0,0.5120389,-0.5120389,3.687298,26.33779,0.09813818,0.5350807,0,0,1.353799
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,27.36188,27.36188,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.87057,0.8417598,0,0.2590607,-0.2590607,3.414224,24.38727,0.09813818,0.2707184,0,0,0.8417598
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,26.41185,26.41185,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.15842,0.5826991,0,0.2227564,-0.2227564,3.179419,22.71009,0.09813818,0.2327804,0,0,0.5826991
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,25.70792,25.70792,0.6565484,0.3419456,0,-1,0,0.3419456,0,0,0.3146028,0.3802576,0,0.3599427,0.3419456,0,0,11.40592,0.3599427,0,0.3599427,-0.3599427,2.800006,20,0.09813818,0.7222032,0,0,0.3599427
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,24.96392,24.96392,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09813818,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,24.33439,24.33439,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09910048,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.8198749,29.23329,23.82504,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,265.2779,0,0,0,0.8198749,0,0,3.505263,3.33,8.475861,2.997,4.149875,0,4.149875,9.896038,70.68584,0.0995971,0.3399689,0.6558999,5,3.816875
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.862295,36.04128,23.24129,0.7797812,0.7797812,3.373139,0,1.085867,0.7797812,238.8228,0,0,0,1.862295,0,0,2.593358,2.46369,4.325985,6.731887,4.325985,0,4.325985,14.00003,100,0.0998842,0.8577592,1.489836,5,8.594183
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.692217,43.80876,24.38589,3.260056,3.260056,1.25,0,0.50625,3.260056,82.58192,0.5763681,0,0,2.692217,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.0998842,3.586062,2.153774,5,13.31749
