Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,33.12498,33.12498,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.40254,4.862988,0,2.976574,-2.976574,4.788462,34.20323,0.09912814,3.110519,0,0,4.862988
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,31.56259,31.56259,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,9.709844,1.886415,0,0.2414414,-0.2414414,4.53396,32.38536,0.09912814,0.2523063,0,0,1.886415
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,30.35503,30.35503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.978112,1.644974,0,0,0,4.53396,32.38536,0.09912814,0,0,0,1.644974
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,29.43934,29.43934,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,9.978112,1.644974,0,0.5944864,-0.5944864,3.907316,27.90935,0.09912814,0.6212382,0,0,1.644974
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,28.45498,28.45498,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.63865,1.050487,0,0.5999921,-0.5999921,3.274869,23.39188,0.09912814,0.6269917,0,0,1.050487
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,27.53929,27.53929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30531,0.4504952,0,0,0,3.274869,23.39188,0.09912814,0,0,0,0.4504952
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,26.8468,26.8468,0.2821266,0.2821266,0,-1,0,0.2821266,0,0,0,0,0,0.2969754,0.2821266,0,0,11.30531,0.4504952,0,0.2969754,-0.2969754,2.96183,21.15588,0.09912814,0.3103393,0,0,0.4504952
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,26.10853,26.10853,0.6306353,0.1458438,0,-1,0,0.1458438,0,0,0.4847915,0.5478551,0,0.1535198,0.1458438,0,0,11.63528,0.1535198,0,0.1535198,-0.1535198,2.800006,20,0.09912814,0.6936988,0,0,0.1535198
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,25.45038,25.45038,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09958991,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8355274,30.51782,24.96392,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,337.4896,0,0,0,0.8355274,0,0,3.505263,3.33,8.475861,2.997,4.165527,0,4.165527,9.910887,70.79191,0.09999999,0.2723284,0.6684219,5,3.832527
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.861606,37.32857,24.43168,2.294422,2.294422,4.620713,0,1.426455,2.294422,81.13614,0,0,0,1.861606,0,0,2.326291,2.209976,4.310333,6.745975,4.071582,0,4.071582,13.77353,98.38216,0.1007292,2.523865,1.489285,5,8.60758
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.674967,45.04433,25.59346,0.3215933,0.3215933,0,0,0,0.3215933,831.7856,2.097697,0,0,2.674967,0.3385193,0.3215933,0,0,0.2387509,10.4104,0.2387509,0,0.2387509,14.00003,100,0.1007007,0.3537527,2.139974,0,13.08537
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.226418,53.33197,28.56944,3.338705,3.33,0,-1,0,3.33,96.88943,0,0.008704901,0.3425754,3.226418,3.505263,3.33,0,0,0,10.62527,0,0.278845,-0.278845,13.7061,97.90051,0.1007007,3.672575,2.581135,0,13.85169
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.5388,59.95541,31.55114,0.6895399,0.6895399,0,0,0,0.6895399,513.2118,2.503141,0,0,3.5388,0.7258315,0.6895399,0,0,0.3098277,10.34643,0.3098277,0,0.3098277,14.00003,100,0.1006637,0.7584939,2.83104,0,13.88523
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.373689,72.28348,33.96055,2.281494,2.281494,0,0,0,2.281494,191.7029,1.972117,0,0,4.373689,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1006637,2.509643,3.498951,0,14.99896
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.55211,65.4599,35.83198,1.686028,1.686028,0,0,0,1.686028,210.6792,1.777343,0,0,3.55211,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1006637,1.854631,2.841688,0,14.17738
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.267481,64.71017,37.6004,1.307306,1.307306,0,0,0,1.307306,249.94,1.891369,0,0,3.267481,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1006637,1.438037,2.613985,0,13.89275
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.800439,61.36205,38.66489,0.535134,0.535134,0,-1,0,0.535134,523.3155,2.23714,0,0,2.800439,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1006637,0.5886474,2.240351,0,13.42571
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.145129,55.74573,39.014,1.44719,1.44719,0,-1,0,1.44719,148.2272,0.621771,0,0,2.145129,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1006637,1.591909,1.716103,0,12.7704
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.611171,51.56175,39.34021,1.271975,1.271975,0,-1,0,1.271975,126.6668,0.2722493,0,0,1.611171,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1006637,1.399173,1.288937,0,12.23644
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4587697,42.12853,38.85375,2.29782,2.29782,0,-1,0,2.29782,19.96544,0,0,0,0.4587697,2.418757,2.29782,0,0,0,10.62527,0,1.959988,-1.959988,11.93402,85.24283,0.1006637,2.527601,0.3670157,0,11.08404
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,37.50311,37.50311,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.177764,8.665286,0,2.741804,-2.741804,9.043904,64.59919,0.1006637,2.865185,0,0,8.665286
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,36.21543,36.21543,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.224213,5.923483,0,2.219401,-2.219401,6.704451,47.88884,0.1006637,2.319274,0,0,5.923483
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,34.7675,34.7675,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.690214,3.704082,0,3.505263,-3.505263,3.009578,21.49695,0.1006637,4.318978,0,0,3.704082
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,33.25661,33.25661,1.84707,0.1888775,0,-1,0,0.1888775,0,0,1.658192,1.842899,0,0.1988184,0.1888775,0,0,11.58495,0.1988184,0,0.1988184,-0.1988184,2.800006,20,0.1006637,2.031777,0,0,0.1988184
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,31.67705,31.67705,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006637,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,30.45232,30.45232,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006637,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,29.5538,29.5538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006637,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,28.56944,28.56944,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006637,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,27.65375,27.65375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006637,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,26.96126,26.96126,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006637,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,26.20582,26.20582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006637,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,25.55912,25.55912,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1010754,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.9151389,31.18587,25.07838,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,636.8759,4.440892E-16,0,0,0.9151389,0,0,3.505263,3.33,8.475861,2.997,4.245139,0,4.245139,9.986413,71.33138,0.1014259,0.1580611,0.7321111,5,3.912139
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.14438,39.63284,24.56331,0.3658929,0.3658929,2.562042,0,0.8644375,0.3658929,586.0676,0,0,0,2.14438,0,0,2.196149,2.086342,4.230721,6.817625,4.230721,0,4.230721,14.00003,100,0.1013896,0.4024822,1.715504,5,8.962005
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.672689,45.16918,25.71936,0,0,0,0,0,0,0,2.672689,0,0,2.672689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013896,0,2.138151,0,13.29796
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.221933,53.46887,28.71824,0,0,0,-1,0,0,0,3.221933,0,0,3.221933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013896,0,2.577547,0,13.84721
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.53253,60.09199,31.71139,0.5031615,0.5031615,0,0,0,0.5031615,702.067,3.002887,0,0,3.53253,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1013896,0.5534776,2.826024,0,14.1578
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.634263,64.16351,34.12651,0.6263661,0.6263661,0,0,0,0.6263661,580.2139,2.97493,0,0,3.634263,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1013896,0.6890027,2.90741,0,14.25954
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.54368,65.57367,35.99223,0,0,0,0,0,0,0,3.54368,0,0,3.54368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013896,0,2.834944,0,14.16895
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.258384,64.81494,37.76065,0.9723164,0.9723164,0,0,0,0.9723164,335.1156,2.234893,0,0,3.258384,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1013896,1.069548,2.606708,0,13.88366
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.791497,61.42542,38.7908,3.085099,3.085099,0,-1,0,3.085099,90.48322,0,0,0.063609,2.791497,3.247473,3.085099,0,0,0,10.62527,0,0.4559759,-0.4559759,13.51939,96.56686,0.1013896,3.393609,2.233197,0,13.41677
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.804057,61.92706,39.11129,1.566044,1.566044,0,-1,0,1.566044,179.0535,0.648949,0,0,2.804057,1.648468,1.566044,0,0,0.50664,10.1693,0.50664,0,0.50664,14.00003,100,0.1013296,1.722649,2.243245,0,12.97336
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.287422,49.07399,39.46612,3.225439,3.225439,0,-1,0,3.225439,39.91463,0,0,0.2179825,1.287422,3.395199,3.225439,0,0,0,10.62527,0,2.107776,-2.107776,11.77824,84.1301,0.1013296,3.547982,1.029938,0,11.9127
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4770715,42.36147,38.95104,1.193527,1.193527,0,-1,0,1.193527,39.97157,0,0,0,0.4770715,1.256344,1.193527,0,0,2.341974,8.517498,0,0.7792727,-0.7792727,10.95681,78.26278,0.1013296,1.31288,0.3816572,0,8.994569
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,37.63474,37.63474,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.207832,7.738225,0,2.984164,-2.984164,7.811226,55.79436,0.1013296,3.118451,0,0,7.738225
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,36.31272,36.31272,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.52357,4.754061,0,1.38754,-1.38754,6.348631,45.34727,0.1013296,1.449979,0,0,4.754061
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,34.8934,34.8934,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.065281,3.366522,0,1.446584,-1.446584,4.823798,34.45563,0.1013296,1.51168,0,0,3.366522
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,33.34818,33.34818,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,9.672596,1.919938,0,0.2648451,-0.2648451,4.544627,32.46155,0.1013296,0.2767631,0,0,1.919938
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,31.79151,31.79151,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,9.966868,1.655093,0,0.5630665,-0.5630665,3.951102,28.2221,0.1013296,0.5884045,0,0,1.655093
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,30.56678,30.56678,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.5925,1.092026,0,0.1421833,-0.1421833,3.801228,27.15158,0.1013296,0.1485815,0,0,1.092026
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,29.66254,29.66254,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,10.75048,0.949843,0,0.6284112,-0.6284112,3.138824,22.42013,0.1013296,0.6566898,0,0,0.949843
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,28.66673,28.66673,0.6373998,0.3053602,0,-1,0,0.3053602,0,0,0.3320396,0.3957796,0,0.3214318,0.3053602,0,0,11.44871,0.3214318,0,0.3214318,-0.3214318,2.800006,20,0.1013296,0.7011397,0,0,0.3214318
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,27.76821,27.76821,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013296,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,27.07572,27.07572,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013296,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,26.31456,26.31456,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013296,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,25.67358,25.67358,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1017782,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.3106331,27.22918,25.20429,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,83.67234,0,0,0,0.3106331,0,0,3.505263,3.33,8.475861,2.997,3.640633,0,3.640633,9.412929,67.23507,0.1022717,0.4083744,0.2485065,5,3.307633
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.930475,38.11705,24.67777,1.812849,1.812849,4.572363,0,1.413255,1.812849,106.4885,0,0,0,1.930475,0,0,2.759514,2.621539,4.835227,6.27357,4.552014,0,4.552014,13.73135,98.08086,0.1028963,1.994134,1.54438,5,8.204045
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.993828,48.0447,25.85099,2.425858,2.425858,0,0,0,2.425858,123.4131,0.1570798,0,0,2.993828,2.553535,2.425858,0,0,0.2832133,10.37038,0.2832133,0,0.2832133,14.00003,100,0.1028627,2.668444,2.395063,0,13.36421
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.217756,53.58118,28.84414,0.6178818,0.6178818,0,-1,0,0.6178818,520.7722,2.567354,0,0,3.217756,0.6504019,0.6178818,0,0,0,10.62527,0,0,0,14.00003,100,0.1028627,0.67967,2.574205,0,13.84303
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,4.203521,67.38177,31.8373,1.086507,1.086507,0,0,0,1.086507,386.8839,3.059829,0,0,4.203521,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1028627,1.195158,3.362817,0,14.82879
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.626622,64.28658,34.28676,1.981596,1.981596,0,0,0,1.981596,183.0152,1.540731,0,0,3.626622,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1028627,2.179756,2.901298,0,14.2519
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,4.139982,72.43333,36.11813,1.173583,1.173583,0,0,0,1.173583,352.7644,2.904632,0,0,4.139982,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1028627,1.290941,3.311985,0,14.76526
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,3.001865,62.3977,37.89228,0,0,0,0,0,0,0,3.001865,0,0,3.001865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028627,0,2.401492,0,13.62714
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.754231,61.22369,38.92242,1.365878,1.365878,0,-1,0,1.365878,201.6455,1.316465,0,0,2.754231,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1028627,1.502466,2.203385,0,13.37951
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.625267,51.57225,39.24292,0.6255947,0.6255947,0,-1,0,0.6255947,259.7956,0.9667466,0,0,1.625267,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1028627,0.6881542,1.300214,0,12.25054
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.22621,48.72824,39.59774,1.891069,1.891069,0,-1,0,1.891069,64.84217,0,2.220446E-16,0,1.22621,1.990599,1.891069,0,0,0,10.62527,0,0.7643889,-0.7643889,13.19429,94.24475,0.1028627,2.080176,0.9809682,0,11.85148
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.5052732,42.70249,39.08267,0,0,0,-1,0,0,0,0,0,0,0.5052732,0,0,0,0,0.849321,9.860886,0.5052732,0,0.5052732,13.67364,97.66863,0.1028029,0,0.4042185,0,10.36616
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,37.76065,37.76065,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.3440478,10.31563,0,1.764053,-1.764053,11.81416,84.3867,0.1028029,1.843435,0,0,10.31563
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,36.44435,36.44435,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.304106,8.551579,0,0.3634165,-0.3634165,11.43109,81.65045,0.1028029,0.3797702,0,0,8.551579
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,35.02503,35.02503,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.707902,8.188162,0,1.005495,-1.005495,10.3712,74.07986,0.1028029,1.050743,0,0,8.188162
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,33.47981,33.47981,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.825119,7.182667,0,2.512765,-2.512765,7.722514,55.16071,0.1028029,2.62584,0,0,7.182667
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,31.8888,31.8888,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.617081,4.669901,0,0.2002297,-0.2002297,7.511454,53.65313,0.1028029,0.20924,0,0,4.669901
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,30.66407,30.66407,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.839558,4.469672,0,0.2620671,-0.2620671,7.23521,51.67997,0.1028029,0.2738601,0,0,4.469672
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,29.75983,29.75983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.130744,4.207605,0,0,0,7.23521,51.67997,0.1028029,0,0,0,4.207605
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,28.78119,28.78119,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.130744,4.207605,0,0.7087532,-0.7087532,6.488119,46.34361,0.1028029,0.7406471,0,0,4.207605
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,27.87695,27.87695,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,7.918247,3.498852,0,0.2062476,-0.2062476,6.270715,44.79073,0.1028029,0.2155287,0,0,3.498852
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,27.18446,27.18446,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.147411,3.292604,0,0.3963776,-0.3963776,5.852896,41.80632,0.1028029,0.4142146,0,0,3.292604
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,26.42902,26.42902,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.587831,2.896226,0,0.2185801,-0.2185801,5.622493,40.16058,0.1028029,0.2284162,0,0,2.896226
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,25.79949,25.79949,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.830698,2.677646,0,0.3067242,-0.3067242,5.299177,37.85119,0.1028029,0.3205268,0,0,2.677646
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.123343,32.91122,25.33592,0,0,0,0,0,0,0,0,0,0,1.123343,0,0,0,0,9.171502,2.370922,1.123343,0,1.123343,6.364873,45.46329,0.1026702,0,0.8986741,0,3.494265
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.860345,37.74192,24.82084,3.158947,3.158947,1.25,0,0.50625,3.158947,58.89131,0,0,0,1.860345,2.009418,1.908947,0,0,8.04816,3.38193,0,0.1490725,-0.1490725,6.207737,44.34089,0.1026702,3.474842,1.488276,5,5.242276
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.667708,45.42186,25.9769,3.928708,3.928708,5,0,1.53,3.928708,67.90295,0,0,0,2.667708,0,0,1.071292,1.017727,8.213796,3.232858,3.685436,0,3.685436,9.704048,69.31449,0.1034889,4.321579,2.134167,5,5.900566
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.213117,53.70975,28.98722,0.3100896,0.3100896,0,-1,0,0.3100896,1036.19,0,0,0,3.213117,0.3264101,0.3100896,0,0,4.52836,6.54975,2.886707,0,2.886707,12.44262,88.87567,0.1031481,0.3410985,2.570494,0,9.762867
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.520321,60.3256,31.99754,2.616728,2.616728,0,0,0,2.616728,134.5314,0,0,0,3.520321,2.75445,2.616728,0,0,1.641653,9.147786,0.7658706,0,0.7658706,13.16919,94.06544,0.1030581,2.8784,2.816257,0,12.66811
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.61884,64.40806,34.44701,1.078676,1.078676,0,0,0,1.078676,335.489,1.607609,0,0,3.61884,1.135448,1.078676,0,0,0.8757824,9.83707,0.8757824,0,0.8757824,14.00003,100,0.1029553,1.186544,2.895072,0,13.45591
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.527176,65.76125,36.27838,2.350745,2.350745,0,0,0,2.350745,150.045,1.052708,0,0,3.527176,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1029553,2.585819,2.821741,0,14.15245
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.241092,64.95565,38.01818,3.757442,3.757442,1.25,0,0.50625,3.757442,86.25793,0.6016791,0,0,3.241092,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1029553,4.133186,2.592874,5,13.86637
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.773137,61.55418,39.04833,0.7844771,0.7844771,0,-1,0,0.7844771,353.5013,1.947372,0,0,2.773137,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1029553,0.8629249,2.21851,0,13.39841
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,2.117218,55.90002,39.36882,0.9336568,0.9336568,0,-1,0,0.9336568,226.7663,1.134422,0,0,2.117218,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1029553,1.027022,1.693775,0,12.74249
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.268491,49.19789,39.72365,2.276715,2.276715,0,-1,0,2.276715,55.71583,0,0,0,1.268491,2.396542,2.276715,0,0,0,10.62527,0,1.128051,-1.128051,12.81096,91.50666,0.1029553,2.504386,1.014792,0,11.89376
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4725698,42.59174,39.20858,0.4184741,0.4184741,0,-1,0,0.4184741,112.9269,0,0,0,0.4725698,0.440499,0.4184741,0,0,1.25339,9.497223,0.03207077,0,0.03207077,12.84138,91.72398,0.1029515,0.4603215,0.3780558,0,9.969792
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,37.85794,37.85794,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.221319,9.526087,0,0.8731775,-0.8731775,11.92097,85.14964,0.1029515,0.9124705,0,0,9.526087
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,36.57026,36.57026,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.191517,8.652909,0,3.141078,-3.141078,8.609985,61.49977,0.1029515,3.282427,0,0,8.652909
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,35.12233,35.12233,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.681604,5.511831,0,3.195129,-3.195129,5.242023,37.44295,0.1029515,3.33891,0,0,5.511831
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,33.5771,33.5771,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0,0,2.104648,1.999416,0,0,9.231748,2.316701,0,2.104648,-2.104648,3.023529,21.59659,0.1029515,2.199358,0,0,2.316701
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,31.99754,31.99754,0.6733405,0.2014502,0,-1,0,0.2014502,0,0,0.4718902,0.5392243,0,0.2120529,0.2014502,0,0,11.57025,0.2120529,0,0.2120529,-0.2120529,2.800006,20,0.1029515,0.7406746,0,0,0.2120529
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,30.77281,30.77281,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029515,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,29.87429,29.87429,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029515,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,28.88993,28.88993,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029515,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,27.99141,27.99141,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029515,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,27.29892,27.29892,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029515,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,26.56065,26.56065,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029515,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,25.91395,25.91395,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.103573,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8420811,31.06626,25.45038,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8420811,0,0,3.505263,3.33,8.475861,2.997,4.172081,0,4.172081,9.917105,70.83632,0.1038574,0,0.6736649,5,3.839081
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.859905,37.86298,24.9353,0.09810732,0.09810732,2.670606,0,0.8940756,0.09810732,1895.786,0,0,0,1.859905,0,0,2.572499,2.443874,4.303779,6.751873,4.303779,0,4.303779,14.00003,100,0.1038394,0.107918,1.487924,5,8.611778
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.66474,45.56709,26.1257,1.404599,1.404599,0,0,0,1.404599,189.7154,1.186215,0,0,2.66474,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1038394,1.545059,2.131792,0,13.29001
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.208015,53.85458,29.14747,0,0,0,-1,0,0,0,3.208015,0,0,3.208015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038394,0,2.566412,0,13.83329
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.51363,60.45778,32.15779,1.752961,1.752961,0,0,0,1.752961,200.4397,1.668407,0,0,3.51363,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1038394,1.928257,2.810904,0,14.1389
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.610918,64.52799,34.60725,0.7304791,0.7304791,0,0,0,0.7304791,494.3218,2.841992,0,0,3.610918,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1038394,0.803527,2.888734,0,14.23619
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.518198,65.87617,36.44435,0,0,0,0,0,0,0,3.518198,0,0,3.518198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038394,0,2.814559,0,14.14347
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.231599,65.05606,38.17843,1.893376,1.893376,0,0,0,1.893376,170.6792,1.238571,0,0,3.231599,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1038394,2.082714,2.585279,0,13.85687
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.763732,61.61967,39.17996,2.153461,2.153461,0,-1,0,2.153461,128.3391,0.4969312,0,0,2.763732,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1038394,2.368807,2.210986,0,13.38901
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,2.107186,55.99216,39.52907,1.164453,1.164453,0,-1,0,1.164453,180.9594,0.8814465,0,0,2.107186,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1038394,1.280898,1.685749,0,12.73246
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.258902,49.26181,39.85528,0,0,0,-1,0,0,0,1.258902,0,0,1.258902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038394,0,1.007121,0,11.88418
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,39.34021,39.34021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038394,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,37.98957,37.98957,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1038394,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,36.70189,36.70189,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1038394,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,35.24823,35.24823,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1038394,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,33.70301,33.70301,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1038394,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,32.09483,32.09483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1038394,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,30.8701,30.8701,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1038394,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,29.97158,29.97158,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1038394,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,28.98722,28.98722,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038394,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,28.10587,28.10587,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038394,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,27.41338,27.41338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038394,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,26.65222,26.65222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038394,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,26.01124,26.01124,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1043094,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8457357,31.20403,25.55912,0.279271,0.279271,3.784534,0,1.198178,0.279271,302.8369,4.440892E-16,0,0,0.8457357,0,0,3.505263,3.33,8.475861,2.997,4.175735,0,4.175735,9.920571,70.86108,0.1046806,0.3071982,0.6765885,5,3.842736
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.859426,37.97755,25.04404,1.18079,1.18079,3.749946,0,1.188735,1.18079,157.4731,0,0,0,1.859426,0,0,2.569156,2.440698,4.300125,6.755162,4.300125,0,4.300125,14.00003,100,0.1050223,1.298869,1.487541,5,8.614589
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.662256,45.67058,26.23444,3.685483,3.685483,1.25,0,0.50625,3.685483,72.23629,0.09858995,0,0,2.662256,2.563666,2.435483,0,0,0,10.62527,0,0,0,14.00003,100,0.1050223,4.054031,2.129805,5,13.28753
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.203327,53.96891,29.2791,1.543383,1.543383,0,-1,0,1.543383,207.5522,1.578712,0,0,3.203327,1.624614,1.543383,0,0,0,10.62527,0,0,0,14.00003,100,0.1050223,1.697722,2.562661,0,13.8286
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.50705,60.57678,32.30659,0.6787425,0.6787425,0,0,0,0.6787425,516.6981,2.792584,0,0,3.50705,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1050223,0.7466167,2.80564,0,14.13232
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.603648,64.61118,34.73316,2.272848,2.272848,0,0,0,2.272848,158.5521,1.211177,0,0,3.603648,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1050223,2.500133,2.882919,0,14.22892
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.509995,65.94855,36.57026,0.4167977,0.4167977,0,0,0,0.4167977,842.1339,3.07126,0,0,3.509995,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1050223,0.4584775,2.807996,0,14.13527
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.222573,65.12585,38.31006,4.358904,4.358904,1.25,0,0.50625,4.358904,73.93081,0,0,0,3.222573,3.272531,3.108904,0,0,0,10.62527,0,0.0499576,-0.0499576,13.94737,99.62386,0.1050223,4.794795,2.578058,5,13.84785
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.753726,61.71319,39.34021,0.4472449,0.4472449,0,-1,0,0.4472449,615.7087,2.227433,0,0,2.753726,0.4707841,0.4472449,0,0,0.05550844,10.57532,0.05550844,0,0.05550844,14.00003,100,0.1050159,0.4919694,2.202981,0,13.32904
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,2.097431,56.05445,39.6607,0,0,0,-1,0,0,0,2.097431,0,0,2.097431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050159,0,1.677945,0,12.72271
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.249294,49.31944,39.98119,1.161693,1.161693,0,-1,0,1.161693,107.5408,0.02645897,0,0,1.249294,1.222835,1.161693,0,0,0,10.62527,0,0,0,14.00003,100,0.1050159,1.277862,0.999435,0,11.87457
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,39.46612,39.46612,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0,10.62527,0,1.537849,-1.537849,12.37899,88.4212,0.1050159,1.607052,0,0,10.62527
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,38.11548,38.11548,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.708721,9.087425,0,3.183267,-3.183267,9.023536,64.4537,0.1050159,3.326514,0,0,9.087425
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,36.79345,36.79345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.245684,5.904159,0,0,0,9.023536,64.4537,0.1050159,0,0,0,5.904159
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,35.34552,35.34552,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.245684,5.904159,0,1.795667,-1.795667,7.130736,50.93373,0.1050159,1.876472,0,0,5.904159
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,33.8003,33.8003,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.24087,4.108492,0,2.111676,-2.111676,4.904834,35.03446,0.1050159,2.206702,0,0,4.108492
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,32.19213,32.19213,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.587176,1.996815,0,0.399833,-0.399833,4.483373,32.02402,0.1050159,0.4178255,0,0,1.996815
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,30.9674,30.9674,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.03144,1.596982,0,0.5817845,-0.5817845,3.870118,27.64364,0.1050159,0.6079649,0,0,1.596982
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,30.06888,30.06888,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.67786,1.015198,0,0.1558644,-0.1558644,3.705822,26.47011,0.1050159,0.1628783,0,0,1.015198
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,29.08451,29.08451,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.85105,0.8593333,0,0.5168531,-0.5168531,3.161011,22.57861,0.1050159,0.5401115,0,0,0.8593333
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,28.19744,28.19744,0.5208438,0.3253562,0,-1,0,0.3253562,0,0,0.1954876,0.247572,0,0.3424802,0.3253562,0,0,11.42533,0.3424802,0,0.3424802,-0.3424802,2.800006,20,0.1050159,0.5729282,0,0,0.3424802
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050159,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,26.74951,26.74951,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050159,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,26.1257,26.1257,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1054983,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.117841,33.20816,25.65641,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2296.725,0,0,0,1.117841,0,0,3.505263,3.33,8.475861,2.997,4.447841,0,4.447841,10.17871,72.70495,0.1057507,0.05353818,0.8942726,5,4.114841
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.858789,38.09714,25.1585,1.89494,1.89494,3.955709,0,1.244908,1.89494,98.09225,0,0,0,1.858789,0,0,2.060769,1.95773,4.028019,7.000057,3.816519,0,3.816519,13.79938,98.56681,0.1062073,2.084434,1.487031,5,8.858846
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.659561,45.77884,26.3489,1.382254,1.382254,0,0,0,1.382254,192.4075,0.9930568,0,0,2.659561,1.455004,1.382254,0,0,0.2115,10.43492,0.2115,0,0.2115,14.00003,100,0.1061827,1.520479,2.127649,0,13.09449
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.198611,54.07612,29.405,2.15418,2.15418,0,-1,0,2.15418,148.4839,0.9310533,0,0,3.198611,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,2.369598,2.558889,0,13.82388
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.50083,60.67089,32.4325,2.110766,2.110766,0,0,0,2.110766,165.8559,1.278972,0,0,3.50083,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,2.321842,2.800664,0,14.1261
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.595453,64.72807,34.8934,1.995261,1.995261,0,0,0,1.995261,180.1996,1.495178,0,0,3.595453,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,2.194787,2.876362,0,14.22073
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.501531,66.02533,36.70189,0.05126851,0.05126851,0,0,0,0.05126851,6829.788,3.447564,0,0,3.501531,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,0.05639536,2.801224,0,14.1268
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.213545,65.18849,38.43597,1.509668,1.509668,0,0,0,1.509668,212.8644,1.624421,0,0,3.213545,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1061827,1.660635,2.570836,0,13.83882
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.744208,61.77067,39.46612,2.83713,2.83713,0,-1,0,2.83713,96.72481,0,4.440892E-16,0,2.744208,2.986452,2.83713,0,0,0,10.62527,0,0.2422442,-0.2422442,13.74468,98.17609,0.1061827,3.120843,2.195367,0,13.36948
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,2.087598,56.11599,39.79233,2.306159,2.306159,0,-1,0,2.306159,90.52269,0,0,0,2.087598,2.427536,2.306159,0,0,0.2691602,10.38303,0,0.3399387,-0.3399387,13.38635,95.61662,0.1061827,2.536775,1.670078,0,12.47063
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.667938,52.83784,40.07848,1.424141,1.424141,0,-1,0,1.424141,117.1189,0,0,0,1.667938,1.499096,1.424141,0,0,0.6468698,10.04309,0.1688421,0,0.1688421,13.54653,96.76074,0.1061631,1.566555,1.33435,0,11.71103
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,39.56341,39.56341,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,0.4780278,10.19505,0,1.314171,-1.314171,12.16127,86.86607,0.1061631,1.373309,0,0,10.19505
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,38.24139,38.24139,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,1.938218,8.880878,0,3.505263,-3.505263,8.466401,60.47417,0.1061631,5.597997,0,0,8.880878
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,36.92508,36.92508,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,5.832954,5.375615,0,3.394206,-3.394206,4.888594,34.91846,0.1061631,3.546945,0,0,5.375615
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,35.44281,35.44281,2.536973,1.882339,0,-1,0,1.882339,0,0,0.6546346,0.9083319,0,1.981409,1.882339,0,0,9.604295,1.981409,0,1.981409,-1.981409,2.800006,20,0.1061631,2.790671,0,0,1.981409
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,33.89759,33.89759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061631,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,32.28942,32.28942,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061631,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,31.04752,31.04752,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061631,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,30.149,30.149,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061631,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,29.16464,29.16464,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061631,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,28.28329,28.28329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061631,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,27.60225,27.60225,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061631,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,26.8468,26.8468,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061631,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,26.22299,26.22299,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1065876,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.12649,33.37141,25.7537,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,117.0633,0,0,0,1.12649,0,0,3.505263,3.33,8.475861,2.997,4.45649,0,4.45649,10.18692,72.76356,0.1071312,1.05852,0.9011917,5,4.123489
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.858045,38.21593,25.27296,2.009185,2.009185,4.062444,0,1.274047,2.009185,92.47756,0,0,0,1.858045,0,0,2.053259,1.950596,4.019371,7.007841,3.808641,0,3.808641,13.80011,98.57204,0.107612,2.210104,1.486436,5,8.865886
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.656739,45.88603,26.46336,2.124119,2.124119,0,0,0,2.124119,125.0749,0.2100956,0,0,2.656739,2.235915,2.124119,0,0,0.2107292,10.43562,0.2107292,0,0.2107292,14.00003,100,0.1075875,2.336531,2.125392,0,13.09236
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.19365,54.18787,29.53663,1.814091,1.814091,0,-1,0,1.814091,176.0468,1.28408,0,0,3.19365,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1075875,1.9955,2.55492,0,13.81892
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.494348,60.76942,32.56413,0.02039997,0.02039997,0,0,0,0.02039997,17129.18,3.472874,0,0,3.494348,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1075875,0.02243997,2.795478,0,14.11962
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.587781,64.81413,35.02503,0.9608939,0.9608939,0,0,0,0.9608939,373.3795,2.576313,0,0,3.587781,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1075875,1.056983,2.870224,0,14.21305
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.493068,66.09482,36.82779,0.543544,0.543544,0,0,0,0.543544,642.6469,2.920917,0,0,3.493068,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1075875,0.5978984,2.794455,0,14.11834
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,3.204285,65.25571,38.5676,1.655585,1.655585,0,0,0,1.655585,193.544,1.461564,0,0,3.204285,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1075875,1.821143,2.563428,0,13.82956
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.735081,61.798,39.56341,0.3751618,0.3751618,0,-1,0,0.3751618,729.0406,2.340174,0,0,2.735081,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1075875,0.4126779,2.188065,0,13.36036
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.453155,59.51466,39.8839,1.247139,1.247139,0,-1,0,1.247139,196.7026,1.140377,0,0,2.453155,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1075875,1.371853,1.962524,0,13.07843
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.306635,49.9852,40.17577,0.5846292,0.5846292,0,-1,0,0.5846292,223.4982,0.6912363,0,0,1.306635,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1075875,0.6430922,1.045308,0,11.93191
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,39.6607,39.6607,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1075875,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,38.33868,38.33868,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1075875,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,37.02238,37.02238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1075875,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,35.57444,35.57444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1075875,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,33.99488,33.99488,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1075875,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,32.40388,32.40388,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1075875,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,31.16198,31.16198,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1075875,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,30.26346,30.26346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1075875,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,29.26193,29.26193,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1075875,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,28.39202,28.39202,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1075875,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,27.69954,27.69954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1075875,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,26.94409,26.94409,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1075875,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,26.31456,26.31456,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1075875,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,1.032019,32.8359,25.87961,0.162678,0.162678,0,0,0,0.162678,634.3933,0,0,0,1.032019,0.1712401,0.162678,0,0,8.288366,3.165744,0.8607786,0,0.8607786,6.953599,49.66847,0.1074876,0.1789459,0.825615,0,4.197763
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.474691,43.1622,25.3817,0.3981145,0.3981145,0,0,0,0.3981145,621.6027,0,0,0,2.474691,0.4190679,0.3981145,0,0,7.427588,3.940445,2.055623,0,2.055623,8.903734,63.59798,0.1072497,0.437926,1.979753,0,6.415136
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.653616,46.00377,26.58927,0,0,0,0,0,0,0,0,0,0,2.653616,0,0,0,0,5.371965,5.790505,2.653616,0,2.653616,11.42118,81.57967,0.1069441,0,2.122893,0,8.444122
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.18866,54.29246,29.66254,0.2642834,0.2642834,0,-1,0,0.2642834,1206.531,0.1921185,0,0,3.18866,0.2781931,0.2642834,0,0,2.718349,8.178761,2.718349,0,2.718349,14.00003,100,0.1066329,0.2907117,2.550928,0,11.36742
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.487853,60.86065,32.69003,0.6478688,0.6478688,0,0,0,0.6478688,538.3579,2.805886,0,0,3.487853,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1066329,0.7126556,2.790282,0,14.11313
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.579977,64.89872,35.15666,0,0,0,0,0,0,0,3.579977,0,0,3.579977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066329,0,2.863981,0,14.20525
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.484482,66.16293,36.9537,0.2356162,0.2356162,0,0,0,0.2356162,1478.881,3.236465,0,0,3.484482,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1066329,0.2591778,2.787586,0,14.10976
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.195032,65.3159,38.6935,1.836831,1.836831,0,0,0,1.836831,173.9426,1.261526,0,0,3.195032,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1066329,2.020514,2.556026,0,13.82031
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.725276,61.85937,39.69504,3.298016,3.298016,0,-1,0,3.298016,82.63381,0,0,0.2978176,2.725276,3.471596,3.298016,0,0,0,10.62527,0,0.7463194,-0.7463194,13.21334,94.3808,0.1066329,3.627818,2.180221,0,13.35055
