Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,2.068645,56.16164,39.98119,0.4375073,0.4375073,0,-1,0,0.4375073,472.8254,0.7788677,0,0,2.068645,0.460534,0.4375073,0,0,0.8292438,9.878955,0.8292438,0,0.8292438,14.00003,100,0.1065383,0.481258,1.654916,0,11.9476
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.220561,49.43185,40.30168,1.06732,1.06732,0,-1,0,1.06732,114.3575,0.09706548,0,0,1.220561,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1065383,1.174052,0.9764486,0,11.84583
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,39.79233,39.79233,0.1433417,0.1433417,0,-1,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1065383,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,38.43597,38.43597,1.589687,1.589687,0,-1,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1065383,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,37.11967,37.11967,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0.1065383,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,35.66602,35.66602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0.1065383,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,34.12651,34.12651,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0.1065383,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,32.51262,32.51262,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0.1065383,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,31.25927,31.25927,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0.1065383,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,30.35503,30.35503,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0.1065383,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,29.35922,29.35922,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0.1065383,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,28.50648,28.50648,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0.1065383,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,27.814,27.814,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0.1065383,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,27.05856,27.05856,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0.1065383,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,26.44619,26.44619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0.1065383,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.9226716,32.18908,25.99407,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,155.8627,4.440892E-16,0,0,0.9226716,0,0,3.505263,3.33,11.5889,0.1952624,4.252672,0,4.252672,7.040269,50.28753,0.1069755,0.6511749,0.7381372,5,1.117934
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.856104,38.46253,25.51333,1.356718,1.356718,4.664991,0,1.438542,1.356718,136.8083,0,0,0,1.856104,0,0,3.308273,3.142859,7.33623,4.022667,4.998962,0,4.998962,11.7827,84.16198,0.1075062,1.49239,1.484883,5,5.87877
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.650276,46.1262,26.7209,0,0,0,0,0,0,0,0.3130081,0,0,2.650276,0,0,0,0,2.337268,8.521733,2.337268,0,2.337268,14.00003,100,0.1072408,0,2.120221,0,11.17201
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.183097,54.41911,29.81134,0.268367,0.268367,0,-1,0,0.268367,1186.099,2.900606,0,0,3.183097,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1072408,0.2952037,2.546478,0,13.80837
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.480724,60.9739,32.83883,0,0,0,0,0,0,0,3.480724,0,0,3.480724,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1072408,0,2.784579,0,14.106
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.572175,64.97602,35.28257,1.23672,1.23672,0,0,0,1.23672,288.8426,2.270364,0,0,3.572175,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1072408,1.360392,2.85774,0,14.19745
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.475648,66.23557,37.08533,0.8064978,0.8064978,0,0,0,0.8064978,430.9557,2.626704,0,0,3.475648,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1072408,0.8871475,2.780519,0,14.10092
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.186258,65.34568,38.7908,0.7236924,0.7236924,0,0,0,0.7236924,440.278,2.424477,0,0,3.186258,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1072408,0.7960616,2.549006,0,13.81153
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.71597,61.88489,39.79233,0.03790252,0.03790252,0,-1,0,0.03790252,7165.67,2.676072,0,0,2.71597,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1072408,0.04169277,2.172776,0,13.34124
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,2.059038,56.18648,40.07848,0,0,0,-1,0,0,0,2.059038,0,0,2.059038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1072408,0,1.64723,0,12.68431
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.210955,49.45888,40.39897,1.159155,1.159155,0,-1,0,1.159155,104.4687,0,0,0,1.210955,1.220163,1.159155,0,0,0,10.62527,0,0.009208805,-0.009208805,13.99032,99.93066,0.1072408,1.275071,0.9687637,0,11.83623
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,39.8839,39.8839,0.6059368,0.6059368,0,-1,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.01023201,10.61607,0,0.6378282,-0.6378282,13.31799,95.12832,0.1072408,0.6665304,0,0,10.61607
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,38.53326,38.53326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7189299,9.978237,0,0,0,13.31799,95.12832,0.1072408,0,0,0,9.978237
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,37.24557,37.24557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7189299,9.978237,0,0,0,13.31799,95.12832,0.1072408,0,0,0,9.978237
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,35.79765,35.79765,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.7189299,9.978237,0,0.3067276,-0.3067276,12.99467,92.8189,0.1072408,0.3205304,0,0,9.978237
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,34.21809,34.21809,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.059739,9.67151,0,0.02737738,-0.02737738,12.96581,92.61277,0.1072408,0.02860936,0,0,9.67151
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,32.60991,32.60991,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.090158,9.644133,0,0.239508,-0.239508,12.71335,90.80946,0.1072408,0.2502859,0,0,9.644133
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,31.35656,31.35656,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.356278,9.404624,0,0.6935647,-0.6935647,11.98227,85.58746,0.1072408,0.7247751,0,0,9.404624
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,30.45232,30.45232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.126905,8.71106,0,0,0,11.98227,85.58746,0.1072408,0,0,0,8.71106
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,29.47368,29.47368,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.126905,8.71106,0,0.100895,-0.100895,11.87592,84.8278,0.1072408,0.1054353,0,0,8.71106
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,28.60378,28.60378,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.239011,8.610165,0,0.112659,-0.112659,11.75716,83.97957,0.1072408,0.1177287,0,0,8.610165
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,27.91129,27.91129,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.364187,8.497505,0,0.2681208,-0.2681208,11.47454,81.96082,0.1072408,0.2801862,0,0,8.497505
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,27.16729,27.16729,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.6621,8.229384,0,0.3343235,-0.3343235,11.12213,79.44363,0.1072408,0.3493681,0,0,8.229384
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,26.54348,26.54348,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.03357,7.895061,0,0.4000806,-0.4000806,10.70041,76.43134,0.1072408,0.4180843,0,0,7.895061
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2508992,27.74907,26.10853,0.6992452,0.6992452,0,0,0,0.6992452,35.88143,0,0,0,0.2508992,0.7360476,0.6992452,0,0,3.478104,7.49498,0,0.4851484,-0.4851484,10.18902,72.77855,0.1072408,0.7691697,0.2007193,0,7.74588
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.438026,43.15557,25.63924,0.9470031,0.9470031,0,0,0,0.9470031,257.4465,0,0,0,2.438026,0.9968453,0.9470031,0,0,4.017158,7.009832,1.441181,0,1.441181,11.55624,82.54442,0.1070777,1.041703,1.950421,0,9.447858
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.646631,46.25913,26.86397,1.467695,1.467695,0,0,0,1.467695,180.3256,0,0,0,2.646631,1.544943,1.467695,0,0,2.575977,8.306895,1.101688,0,1.101688,12.60139,90.00978,0.1069534,1.614465,2.117304,0,10.95353
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.177833,54.52109,29.93725,2.663239,2.663239,0,-1,0,2.663239,119.3221,0,0,0,3.177833,2.80341,2.663239,0,0,1.474289,9.298414,0.3744234,0,0.3744234,12.9566,92.54698,0.1069112,2.929563,2.542267,0,12.47625
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.473835,61.06815,32.97046,2.016574,2.016574,0,0,0,2.016574,172.2642,0.2512597,0,0,3.473835,2.12271,2.016574,0,0,1.099866,9.635395,1.099866,0,1.099866,14.00003,100,0.1067875,2.218231,2.779068,0,13.10923
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.5649,65.02259,35.37986,0,0,0,0,0,0,0,3.5649,0,0,3.5649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067875,0,2.85192,0,14.19017
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.467468,66.27174,37.18262,0.5940186,0.5940186,0,0,0,0.5940186,583.7307,2.842185,0,0,3.467468,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1067875,0.6534204,2.773975,0,14.09274
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,3.177382,65.37437,38.88809,0,0,0,0,0,0,0,3.177382,0,0,3.177382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067875,0,2.541905,0,13.80266
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.706678,61.90377,39.8839,0.693384,0.693384,0,-1,0,0.693384,390.3577,1.9768,0,0,2.706678,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1067875,0.7627224,2.165342,0,13.33195
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,2.049375,56.21082,40.17577,0.9922178,0.9922178,0,-1,0,0.9922178,206.5449,1.004936,0,0,2.049375,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1067875,1.09144,1.6395,0,12.67465
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.489714,51.81542,40.49627,1.142123,1.142123,0,-1,0,1.142123,130.4338,0.2874798,0,0,1.489714,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1067875,1.256335,1.191771,0,12.11499
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,39.95258,39.95258,2.466067,2.466067,0,-1,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1067875,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,38.63055,38.63055,4.376378,3.33,0,-1,0,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0.1067875,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,37.34286,37.34286,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0.1067875,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,35.89494,35.89494,2.822353,1.768656,0,-1,0,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0.1067875,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,34.31538,34.31538,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067875,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,32.72437,32.72437,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067875,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,31.4653,31.4653,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067875,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,30.54961,30.54961,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067875,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,29.58242,29.58242,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067875,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,28.71824,28.71824,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067875,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,28.02575,28.02575,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067875,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,27.26459,27.26459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067875,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,26.65222,26.65222,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.107318,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.4033476,28.88967,26.23444,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,69.22773,0,0,0,0.4033476,0,0,3.505263,3.33,8.475861,2.997,3.733348,0,3.733348,9.500886,67.86333,0.1077986,0.6409026,0.3226781,5,3.400348
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.853503,38.72281,25.77087,1.034601,1.034601,4.075663,0,1.277656,1.034601,179.1516,0,0,0,1.853503,0,0,3.041062,2.889009,4.742513,6.357013,4.742513,0,4.742513,14.00003,100,0.108158,1.138061,1.482803,5,8.210516
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.643022,46.37928,26.9956,0,0,0,0,0,0,0,2.643022,0,0,2.643022,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.108158,0,2.114418,0,13.2683
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.171997,54.64511,30.08604,2.1422,2.1422,0,-1,0,2.1422,148.0719,0.9170496,0,0,3.171997,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.108158,2.35642,2.537598,0,13.79727
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.467062,61.14931,33.09064,2.40855,2.40855,0,0,0,2.40855,143.9481,0.9317458,0,0,3.467062,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.108158,2.649405,2.773649,0,14.09234
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.556847,65.09712,35.50577,0.2937556,0.2937556,0,0,0,0.2937556,1210.818,3.24763,0,0,3.556847,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.108158,0.3231311,2.845477,0,14.18212
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.458535,66.33597,37.30853,0.9150679,0.9150679,0,0,0,0.9150679,377.954,2.495306,0,0,3.458535,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.108158,1.006575,2.766828,0,14.08381
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,3.167828,65.43128,39.014,1.240216,1.240216,0,0,0,1.240216,255.4254,1.862337,0,0,3.167828,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.108158,1.364238,2.534262,0,13.7931
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.697214,61.92772,39.98119,0,0,0,-1,0,0,0,2.697214,0,0,2.697214,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.108158,0,2.157771,0,13.32249
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,2.039665,56.23471,40.27306,0.7194805,0.7194805,0,-1,0,0.7194805,283.4914,1.282317,0,0,2.039665,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.108158,0.7914286,1.631732,0,12.66494
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.191606,49.51178,40.59356,0,0,0,-1,0,0,0,1.191606,0,0,1.191606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.108158,0,0.9532844,0,11.81688
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,40.04414,40.04414,1.957878,1.957878,0,-1,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.108158,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,38.72784,38.72784,0.6435825,0.6435825,0,-1,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.108158,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,37.46877,37.46877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.108158,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,36.02084,36.02084,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.108158,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,34.44701,34.44701,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.108158,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,32.85028,32.85028,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.108158,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,31.57976,31.57976,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.108158,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,30.66407,30.66407,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.108158,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,29.69688,29.69688,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.108158,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,28.84414,28.84414,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.108158,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,28.15166,28.15166,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.108158,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,27.39622,27.39622,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.108158,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,26.78385,26.78385,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1086036,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5587398,30.07019,26.36607,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,139.1068,0,0,0,0.5587398,0,0,3.505263,3.33,8.475861,2.997,3.88874,0,3.88874,9.648304,68.91631,0.1089993,0.4418288,0.4469919,5,3.55574
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.851865,38.86594,25.91395,2.161844,2.161844,4.760337,0,1.464572,2.161844,85.66135,0,0,0,1.851865,0,0,2.598492,2.468568,4.587121,6.496866,4.320433,0,4.320433,13.74703,98.19285,0.1096091,2.378029,1.481492,5,8.348731
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.639106,46.5099,27.13868,0.7936689,0.7936689,0,0,0,0.7936689,332.5198,1.536978,0,0,2.639106,0.835441,0.7936689,0,0,0.2666874,10.38526,0.2666874,0,0.2666874,14.00003,100,0.1095791,0.8730358,2.111285,0,13.02436
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.166134,54.76198,30.22912,0.7861387,0.7861387,0,-1,0,0.7861387,402.7449,2.338619,0,0,3.166134,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1095791,0.8647526,2.532907,0,13.79141
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.45991,61.2408,33.22227,0.02841936,0.02841936,0,0,0,0.02841936,12174.48,3.429995,0,0,3.45991,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1095791,0.0312613,2.767928,0,14.08518
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.482484,76.02115,35.6374,0.6691964,0.6691964,0,0,0,0.6691964,669.8308,3.778067,0,0,4.482484,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1095791,0.7361161,3.585987,0,15.10776
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,4.21712,75.19973,37.44016,0.5765817,0.5765817,0,0,0,0.5765817,731.4002,3.610192,0,0,4.21712,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1095791,0.6342399,3.373696,0,14.84239
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,4.014056,75.04555,39.14563,2.611655,2.611655,0,0,0,2.611655,153.6978,1.264946,0,0,4.014056,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1095791,2.87282,3.211244,0,14.63933
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.313475,68.32063,40.11282,0.3311624,0.3311624,0,-1,0,0.3311624,1000.559,2.964883,0,0,3.313475,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1095791,0.3642786,2.65078,0,13.93875
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,2.029566,56.28721,40.39897,0,0,0,-1,0,0,0,2.029566,0,0,2.029566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1095791,0,1.623652,0,12.65484
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.181857,49.5376,40.69085,1.771017,1.771017,0,-1,0,1.771017,66.73324,0,2.220446E-16,0,1.181857,1.864228,1.771017,0,0,0,10.62527,0,0.6823714,-0.6823714,13.28075,94.86227,0.1095791,1.948119,0.9454857,0,11.80713
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,40.17577,40.17577,0.897567,0.897567,0,-1,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.7581905,9.942903,0,0.9448074,-0.9448074,12.28483,87.74862,0.1095791,0.9873237,0,0,9.942903
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,38.85375,38.85375,1.708231,1.708231,0,-1,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.807976,8.998096,0,1.798138,-1.798138,10.38943,74.21004,0.1095791,1.879054,0,0,8.998096
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,37.56607,37.56607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.805907,7.199958,0,0,0,10.38943,74.21004,0.1095791,0,0,0,7.199958
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,36.15247,36.15247,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.805907,7.199958,0,2.531508,-2.531508,7.720984,55.14977,0.1095791,2.645426,0,0,7.199958
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,34.57291,34.57291,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.618694,4.66845,0,3.406888,-3.406888,4.129808,29.49857,0.1095791,3.560198,0,0,4.66845
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,32.94757,32.94757,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.40413,1.261562,0,0.5678241,-0.5678241,3.531269,25.2233,0.1095791,0.5933762,0,0,1.261562
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,31.67705,31.67705,0.6390595,0.6390595,0,-1,0,0.6390595,0,0,1.110223E-16,0.0439149,0,0.6726942,0.6390595,0,0,11.03504,0.6937374,0,0.6726942,-0.6726942,2.822187,20.15844,0.1095791,0.7029654,0,0,0.6937374
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,30.76136,30.76136,0.3282425,0.01999105,0,-1,0,0.01999105,0,0,0.3082514,0.3410756,0,0.02104321,0.01999105,0,0,11.78248,0.02104321,0,0.02104321,-0.02104321,2.800006,20,0.1095791,0.3610667,0,0,0.02104321
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,29.79417,29.79417,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1095791,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,28.94144,28.94144,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1095791,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,28.26612,28.26612,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1095791,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,27.51068,27.51068,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1095791,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,26.89831,26.89831,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1100574,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5880907,30.39833,26.49197,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,342.5392,0,0,0,0.5880907,0,0,3.505263,3.33,8.475861,2.997,3.918091,0,3.918091,9.676148,69.1152,0.1103682,0.1888542,0.4704726,5,3.585091
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.427834,43.543,26.05702,1.713874,1.713874,3.737313,0,1.185286,1.713874,141.6577,0,0,0,2.427834,0,0,2.023438,1.922267,4.557769,6.523282,4.350101,0,4.350101,13.80302,98.59277,0.1106465,1.885261,1.942267,5,8.951116
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.635052,46.63933,27.28175,2.676496,2.676496,0,0,0,2.676496,98.45156,0,4.440892E-16,0,2.635052,2.817364,2.676496,0,0,0.2076687,10.43837,0,0.1823122,-0.1823122,13.61084,97.22011,0.1106465,2.944146,2.108042,0,13.07342
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.160461,54.86002,30.35503,0.459489,0.459489,0,-1,0,0.459489,687.8209,2.266551,0,0,3.160461,0.4836726,0.459489,0,0,0.4102378,10.25606,0.4102378,0,0.4102378,14.00003,100,0.1106005,0.5054379,2.528369,0,13.41652
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.452753,61.32509,33.34818,2.65303,2.65303,0,0,0,2.65303,130.1438,0.6600902,0,0,3.452753,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1106005,2.918333,2.762203,0,14.07803
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.540253,65.24807,35.76331,1.355118,1.355118,0,0,0,1.355118,261.2505,2.113813,0,0,3.540253,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1106005,1.49063,2.832203,0,14.16553
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.440864,66.43745,37.53745,1.36626,1.36626,0,0,0,1.36626,251.8455,2.002696,0,0,3.440864,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1106005,1.502886,2.752691,0,14.06614
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,3.148922,65.51884,39.24292,1.590726,1.590726,0,0,0,1.590726,197.955,1.474473,0,0,3.148922,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1106005,1.749799,2.519138,0,13.7742
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.677514,62.0086,40.21011,0.819523,0.819523,0,-1,0,0.819523,326.7161,1.814858,0,0,2.677514,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1106005,0.9014753,2.142011,0,13.30279
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,2.019782,56.31039,40.49627,0.757794,0.757794,0,-1,0,0.757794,266.5345,1.222104,0,0,2.019782,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1106005,0.8335734,1.615826,0,12.64506
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.513684,52.32848,40.78814,1.828059,1.828059,0,-1,0,1.828059,82.80279,0,0,0,1.513684,1.924273,1.828059,0,0,0,10.62527,0,0.4105888,-0.4105888,13.56723,96.90858,0.1106005,2.010865,1.210947,0,12.13896
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,40.27306,40.27306,0.3120153,0.3120153,0,-1,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.4562097,10.21469,0,0.3284371,-0.3284371,13.22103,94.43571,0.1106005,0.3432168,0,0,10.21469
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,38.95104,38.95104,3.860517,3.33,0,-1,0,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,0.8211399,9.886249,0,3.505263,-3.505263,9.526155,68.04382,0.1106005,4.246569,0,0,9.886249
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,37.6977,37.6977,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.715877,6.380985,0,3.470164,-3.470164,5.868281,41.91621,0.1106005,3.626321,0,0,6.380985
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,36.24976,36.24976,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.571614,2.910822,0,1.321409,-1.321409,4.475393,31.96703,0.1106005,1.380873,0,0,2.910822
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,34.6702,34.6702,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.03985,1.589412,0,0.9178663,-0.9178663,3.507877,25.05622,0.1106005,0.9591703,0,0,1.589412
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,33.06203,33.06203,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.0597,0.6715461,0,0.2816633,-0.2816633,3.210978,22.93551,0.1106005,0.2943382,0,0,0.6715461
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,31.79151,31.79151,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,11.37266,0.3898828,0,0.3375521,-0.3375521,2.855167,20.39401,0.1106005,0.3527419,0,0,0.3898828
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,30.8701,30.8701,0.1226797,0.04971418,0,-1,0,0.04971418,0,0,0.07296553,0.0852335,0,0.05233072,0.04971418,0,0,11.74771,0.05233072,0,0.05233072,-0.05233072,2.800006,20,0.1106005,0.1349477,0,0,0.05233072
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,29.89146,29.89146,0.128815,0,0,-1,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1106005,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,29.0559,29.0559,0.1556915,0,0,-1,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1106005,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,28.36341,28.36341,0.2978413,0,0,-1,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1106005,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,27.63658,27.63658,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1106005,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,27.02422,27.02422,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1109529,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.4049194,29.29562,26.6236,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4049194,0,0,3.505263,3.33,8.475861,2.997,3.734919,0,3.734919,9.502377,67.87399,0.1112245,0,0.3239355,5,3.401919
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.131309,41.32571,26.18865,0.2680123,0.2680123,3.014993,0,0.9880931,0.2680123,795.2282,0,0,0,2.131309,0,0,2.746981,2.609632,4.740941,6.358428,4.740941,0,4.740941,14.00003,100,0.1112326,0.2948135,1.705047,5,8.489737
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.797414,48.14772,27.39622,0,0,0,0,0,0,0,2.797414,0,0,2.797414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1112326,0,2.237931,0,13.42269
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.229678,55.64319,30.46949,1.151769,1.151769,0,-1,0,1.151769,280.4103,2.01729,0,0,3.229678,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1112326,1.266946,2.583743,0,13.85495
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.311385,70.81924,33.44547,0,0,0,0,0,0,0,4.311385,0,0,4.311385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1112326,0,3.449108,0,14.93666
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.624846,66.26949,35.8606,1.227874,1.227874,0,0,0,1.227874,295.2131,2.332347,0,0,3.624846,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1112326,1.350662,2.899877,0,14.25012
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.660374,68.93377,37.63474,2.79756,2.79756,0,0,0,2.79756,130.8417,0.7155739,0,0,3.660374,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1112326,3.077316,2.928299,0,14.28565
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,3.139695,65.54376,39.34021,2.806439,2.806439,0,0,0,2.806439,111.8747,0.185548,0,0,3.139695,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0.1112326,3.087083,2.511756,0,13.76497
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.667962,62.02486,40.30168,0.6284256,0.6284256,0,-1,0,0.6284256,424.547,2.006461,0,0,2.667962,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0.1112326,0.6912681,2.13437,0,13.29324
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,2.009972,56.3333,40.59356,0,0,0,-1,0,0,0,2.009972,0,0,2.009972,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1112326,0,1.607978,0,12.63525
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.122494,49.27335,40.88543,1.865942,1.865942,0,-1,0,1.865942,60.15692,2.220446E-16,0,0,1.122494,1.96415,1.865942,0,0,0,10.62527,0,0.8416565,-0.8416565,13.11284,93.66299,0.1112326,2.052537,0.8979948,0,11.74777
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,40.37036,40.37036,1.193758,1.193758,0,-1,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,0.9351739,9.783618,0,1.256587,-1.256587,11.78829,84.20187,0.1112326,1.313134,0,0,9.783618
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,39.04833,39.04833,3.27146,3.27146,0,-1,0,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.331382,8.527031,0,3.443642,-3.443642,8.158368,58.27394,0.1112326,3.598606,0,0,8.527031
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,37.76065,37.76065,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.15765,5.083389,0,0.7567983,-0.7567983,7.360632,52.57584,0.1112326,0.7908542,0,0,5.083389
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,36.34706,36.34706,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,6.998538,4.326591,0,3.200584,-3.200584,3.986921,28.47795,0.1112326,3.34461,0,0,4.326591
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,34.7675,34.7675,1.931706,1.069706,0,-1,0,1.069706,0,0,0.8619996,1.05517,0,1.126007,1.069706,0,0,10.55474,1.126007,0,1.126007,-1.126007,2.800006,20,0.1112326,2.124876,0,0,1.126007
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,33.15932,33.15932,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112326,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,31.87164,31.87164,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112326,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,30.95023,30.95023,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112326,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,29.98875,29.98875,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112326,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,29.13602,29.13602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112326,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,28.45498,28.45498,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112326,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,27.73388,27.73388,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112326,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,27.12151,27.12151,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1115494,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.488655,29.98741,26.74951,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,243.9887,0,0,0,0.488655,0,0,3.505263,3.33,8.475861,2.997,3.818655,0,3.818655,9.581815,68.4414,0.1118666,0.2203055,0.390924,5,3.485655
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.846521,39.24845,26.30311,0,0,2.958615,0,0.972702,0,0,0,0,0,1.846521,0,0,2.958615,2.810685,4.657205,6.43379,4.657205,0,4.657205,14.00003,100,0.111864,0,1.477216,5,8.28031
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.627386,46.83644,27.51068,0.9537106,0.9537106,0,0,0,0.9537106,275.4909,1.62348,0,0,2.627386,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.111864,1.049082,2.101909,0,13.25266
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.149143,55.02884,30.58395,1.730752,1.730752,0,-1,0,1.730752,181.9523,1.327299,0,0,3.149143,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.111864,1.903827,2.519314,0,13.77442
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.439297,61.43113,33.54277,2.1691,2.1691,0,0,0,2.1691,158.5587,1.156034,0,0,3.439297,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.111864,2.38601,2.751437,0,14.06457
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.524633,65.32948,35.95789,0.6759138,0.6759138,0,0,0,0.6759138,521.462,2.813145,0,0,3.524633,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.111864,0.7435051,2.819706,0,14.14991
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.423686,66.49352,37.72631,0.3998555,0.3998555,0,0,0,0.3998555,856.2308,3.002786,0,0,3.423686,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.111864,0.4398411,2.738949,0,14.04896
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,3.130393,65.56789,39.4375,1.488279,1.488279,0,0,0,1.488279,210.3365,1.563784,0,0,3.130393,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.111864,1.637106,2.504315,0,13.75567
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.658266,62.04646,40.39897,0.8811691,0.8811691,0,-1,0,0.8811691,301.6749,1.730719,0,0,2.658266,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.111864,0.969286,2.126613,0,13.28354
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,2.00014,56.356,40.69085,0.3956344,0.3956344,0,-1,0,0.3956344,505.5528,1.583683,0,0,2.00014,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.111864,0.4351978,1.600112,0,12.62541
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.103361,49.22508,40.98272,0.5474184,0.5474184,0,-1,0,0.5474184,201.5571,0.5271308,0,0,1.103361,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.111864,0.6021603,0.8826886,0,11.72863
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,40.46765,40.46765,3.362594,3.33,0,-1,0,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.111864,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,39.14563,39.14563,1.490811,1.490811,0,-1,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0.111864,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,37.89228,37.89228,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0.111864,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,36.44435,36.44435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0.111864,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,34.86479,34.86479,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0.111864,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,33.25661,33.25661,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0.111864,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,31.98037,31.98037,0.03452741,0.0114548,0,-1,0,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0.111864,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,31.06469,31.06469,0.6800612,0,0,-1,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111864,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,30.09749,30.09749,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111864,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,29.24476,29.24476,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111864,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,28.58661,28.58661,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111864,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,27.85978,27.85978,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111864,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,27.25314,27.25314,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1122786,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.4038936,29.55044,26.88114,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,139.4557,0,0,0,0.4038936,0,0,3.505263,3.33,8.475861,2.997,3.733894,0,3.733894,9.501404,67.86703,0.1126255,0.3185835,0.3231149,5,3.400894
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.844311,39.3872,26.44619,1.203461,1.203461,4.253624,0,1.326239,1.203461,153.2507,0,0,0,1.844311,0,0,3.050164,2.897655,4.741967,6.357504,4.741967,0,4.741967,14.00003,100,0.1129946,1.323807,1.475449,5,8.201816
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.437953,54.19133,27.65375,0,0,0,0,0,0,0,3.437953,0,0,3.437953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129946,0,2.750363,0,14.06323
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.816967,61.74537,30.72703,0,0,0,-1,0,0,0,3.816967,0,0,3.816967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129946,0,3.053573,0,14.44224
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.431646,61.51736,33.67439,1.773462,1.773462,0,0,0,1.773462,193.4998,1.564843,0,0,3.431646,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1129946,1.950809,2.745317,0,14.05692
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.516659,65.3684,36.05518,1.318104,1.318104,0,0,0,1.318104,266.7968,2.129182,0,0,3.516659,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1129946,1.449914,2.813328,0,14.14193
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.414896,66.52298,37.8236,2.167483,2.167483,0,0,0,2.167483,157.5513,1.133335,0,0,3.414896,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1129946,2.384231,2.731917,0,14.04017
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,3.121711,65.55621,39.50045,1.209179,1.209179,0,0,0,1.209179,258.1678,1.84889,0,0,3.121711,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1129946,1.330097,2.497368,0,13.74698
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.24341,68.01921,40.46765,2.455557,2.455557,0,-1,0,2.455557,132.0845,0.6586132,0,0,3.24341,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1129946,2.701113,2.594728,0,13.86868
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.254968,58.69798,40.7538,1.237721,1.237721,0,-1,0,1.237721,182.1871,0.9521037,0,0,2.254968,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1129946,1.361493,1.803974,0,12.88024
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9936354,48.43008,41.04568,2.263621,2.263621,0,-1,0,2.263621,43.89584,0,4.440892E-16,0,0.9936354,2.382759,2.263621,0,0,0,10.62527,0,1.389123,-1.389123,12.53576,89.54099,0.1129946,2.489983,0.7949083,0,11.61891
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,40.5306,40.5306,0.6061731,0.6061731,0,-1,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.54347,9.236151,0,0.638077,-0.638077,11.86317,84.73677,0.1129946,0.6667904,0,0,9.236151
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,39.24292,39.24292,4.369226,3.33,0,-1,0,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.252445,8.598074,0,3.505263,-3.505263,8.1683,58.34488,0.1129946,4.806148,0,0,8.598074
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,37.98957,37.98957,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.147182,5.092811,0,3.505263,-3.505263,4.473428,31.95299,0.1129946,4.424173,0,0,5.092811
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,36.57026,36.57026,2.47827,1.50817,0,-1,0,1.50817,0,0,0.9700996,1.217927,0,1.587548,1.50817,0,0,10.04192,1.587548,0,1.587548,-1.587548,2.800006,20,0.1129946,2.726097,0,0,1.587548
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,34.9907,34.9907,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129946,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,33.38252,33.38252,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129946,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,32.112,32.112,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129946,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,31.19632,31.19632,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129946,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,30.22912,30.22912,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129946,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,29.39356,29.39356,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129946,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,28.71824,28.71824,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129946,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,27.99141,27.99141,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129946,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,27.39622,27.39622,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1134135,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,27.04139,27.04139,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1138436,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.841775,39.54211,26.60643,0.1008909,0.1008909,3.578876,0,1.142033,0.1008909,1825.511,0,0,0,1.841775,0,0,3.477985,3.304085,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1139603,0.11098,1.47342,5,7.835774
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.618044,47.10433,27.814,2.512171,2.512171,0,0,0,2.512171,104.2144,0,0,0,2.618044,2.64439,2.512171,0,0,0,10.62527,0,0.02634679,-0.02634679,13.97226,99.80163,0.1139603,2.763388,2.094435,0,13.24332
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,3.136212,55.25092,30.8701,0.1324786,0.1324786,0,-1,0,0.1324786,2367.335,2.967486,0,0,3.136212,0.1394512,0.1324786,0,0,0.02927422,10.59893,0.02927422,0,0.02927422,14.00003,100,0.1139571,0.1457265,2.508969,0,13.73514
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.424613,61.5672,33.77169,0.882761,0.882761,0,0,0,0.882761,387.9434,2.495391,0,0,3.424613,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1139571,0.9710371,2.739691,0,14.04989
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.508582,65.40619,36.15247,1.79458,1.79458,0,0,0,1.79458,195.5099,1.61955,0,0,3.508582,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1139571,1.974038,2.806865,0,14.13386
