Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.57377,47.92645,28.86131,2.113109,2.113109,0,0,0,2.113109,121.8001,0,0,0,2.57377,2.224325,2.113109,0,0,2.737028,8.161949,0.3494442,0,0.3494442,11.73497,83.82103,0.1154574,2.32442,2.059016,0,10.73572
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,3.078173,55.84564,31.82013,0.6974318,0.6974318,0,-1,0,0.6974318,441.3583,0,0,0,3.078173,0.7341387,0.6974318,0,0,2.387583,8.476449,2.344034,0,2.344034,13.95871,99.7049,0.1152185,0.767175,2.462538,0,11.55462
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.359368,61.8247,34.50996,1.672492,1.672492,0,0,0,1.672492,200.8601,1.555301,0,0,3.359368,1.760518,1.672492,0,0,0.043549,10.58608,0.043549,0,0.043549,14.00003,100,0.1152141,1.839741,2.687495,0,13.94545
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.437751,65.43353,36.76484,3.195988,3.195988,1.25,0,0.50625,3.195988,107.5646,1.389342,0,0,3.437751,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1152141,3.515587,2.7502,5,14.06302
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.329482,66.47702,38.50464,1.613199,1.613199,0,0,0,1.613199,206.39,1.631378,0,0,3.329482,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1152141,1.774519,2.663585,0,13.95476
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,3.032024,65.42512,40.14144,0.2704451,0.2704451,0,0,0,0.2704451,1121.124,2.747345,0,0,3.032024,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1152141,0.2974896,2.425619,0,13.6573
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.556046,61.90293,41.10863,1.115204,1.115204,0,-1,0,1.115204,229.1999,1.382148,0,0,2.556046,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1152141,1.226724,2.044837,0,13.18132
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.897065,56.17117,41.33183,1.422718,1.422718,0,-1,0,1.422718,133.3409,0.3994665,0,0,1.897065,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1152141,1.56499,1.517652,0,12.52234
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,41.58937,41.58937,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1152141,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,41.10863,41.10863,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1152141,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,39.85528,39.85528,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1152141,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,38.72784,38.72784,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1152141,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,37.34286,37.34286,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1152141,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,35.79765,35.79765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152141,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,34.21809,34.21809,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152141,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,32.9304,32.9304,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152141,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,32.04905,32.04905,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152141,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,31.11619,31.11619,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152141,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,30.32641,30.32641,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152141,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,29.66254,29.66254,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152141,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,28.97577,28.97577,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152141,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,28.39202,28.39202,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1156531,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,28.15166,28.15166,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1160125,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.98805,41.9741,27.79683,1.563624,1.563624,4.563544,0,1.410848,1.563624,127.1437,0,0,0,1.98805,0,0,2.99992,2.849924,5.14586,5.994,4.837974,0,4.837974,13.70794,97.91367,0.1164003,1.719987,1.59044,5,7.98205
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.568689,47.97491,28.94144,1.836444,1.836444,0,0,0,1.836444,139.873,0.3277031,0,0,2.568689,1.933099,1.836444,0,0,0.3078865,10.34818,0.3078865,0,0.3078865,14.00003,100,0.116369,2.020089,2.054951,0,12.91687
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,3.071828,55.86848,31.8888,0.8435788,0.8435788,0,-1,0,0.8435788,364.1424,2.183851,0,0,3.071828,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.116369,0.9279366,2.457463,0,13.6971
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.352645,61.79963,34.5443,1.29195,1.29195,0,0,0,1.29195,259.5026,1.992697,0,0,3.352645,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.116369,1.421145,2.682116,0,13.97792
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.429626,65.42752,36.82779,1.398061,1.398061,0,0,0,1.398061,245.3131,1.957984,0,0,3.429626,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.116369,1.537867,2.743701,0,14.0549
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.321512,66.42917,38.53326,1.247936,1.247936,0,0,0,1.247936,266.1604,2.007895,0,0,3.321512,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.116369,1.37273,2.657209,0,13.94679
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,3.023504,65.38044,40.17577,1.241844,1.241844,0,0,0,1.241844,243.4689,1.7163,0,0,3.023504,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.116369,1.366029,2.418804,0,13.64878
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.547804,61.8246,41.10863,2.183781,2.183781,0,-1,0,2.183781,116.6694,0.2490865,0,0,2.547804,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.116369,2.402159,2.038243,0,13.17308
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.888052,56.13101,41.36617,2.075414,2.075414,0,-1,0,2.075414,90.97233,0,0,0,1.888052,2.184646,2.075414,0,0,0,10.62527,0,0.2965938,-0.2965938,13.68739,97.76688,0.116369,2.282955,1.510442,0,12.51333
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,41.65804,41.65804,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.3295487,10.32868,0,1.604126,-1.604126,11.99649,85.68906,0.116369,1.676312,0,0,10.32868
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,41.14297,41.14297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.111911,8.724554,0,0,0,11.99649,85.68906,0.116369,0,0,0,8.724554
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,39.8839,39.8839,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.111911,8.724554,0,3.505263,-3.505263,8.301621,59.29718,0.116369,6.066003,0,0,8.724554
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,38.7908,38.7908,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.006648,5.219291,0,1.579095,-1.579095,6.637109,47.40783,0.116369,1.650154,0,0,5.219291
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,37.40582,37.40582,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.761199,3.640196,0,0.2525232,-0.2525232,6.370926,45.50652,0.116369,0.2638867,0,0,3.640196
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,35.8606,35.8606,3.41025,3.218289,0,-1,0,3.218289,0,0,0.1919611,0.532986,0,3.387673,3.218289,0,0,8.04178,3.387673,0,3.387673,-3.387673,2.800006,20,0.116369,3.751275,0,0,3.387673
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,34.28676,34.28676,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116369,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,32.99908,32.99908,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116369,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,32.12917,32.12917,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116369,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,31.19632,31.19632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116369,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116369,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,29.73122,29.73122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116369,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,29.0559,29.0559,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.116369,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,28.47215,28.47215,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1166804,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,28.23178,28.23178,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1170265,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.372593,37.40787,27.89412,1.48392,1.48392,4.758792,0,1.46415,1.48392,92.49782,0,0,0,1.372593,0,0,3.274873,3.111129,5.14586,5.994,4.483723,0,4.483723,13.37187,95.51316,0.1174933,1.632311,1.098074,5,7.366593
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.563471,48.02219,29.02156,0,0,0,0,0,0,0,1.901333,0,0,2.563471,0,0,0,0,0.6621377,10.02935,0.6621377,0,0.6621377,14.00003,100,0.117426,0,2.050777,0,12.59282
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,3.065481,55.88447,31.95176,1.648204,1.648204,0,-1,0,1.648204,185.9892,1.33053,0,0,3.065481,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.117426,1.813024,2.452385,0,13.69076
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.345958,61.76788,34.57291,1.18107,1.18107,0,0,0,1.18107,283.2988,2.102726,0,0,3.345958,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.117426,1.299177,2.676766,0,13.97123
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.422829,65.35648,36.82779,0,0,0,0,0,0,0,3.422829,0,0,3.422829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.117426,0,2.738263,0,14.0481
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.314121,66.35176,38.53326,0.02064675,0.02064675,0,0,0,0.02064675,16051.54,3.292388,0,0,3.314121,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.117426,0.02271142,2.651297,0,13.93939
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,3.014983,65.33579,40.21011,3.943041,3.943041,1.25,0,0.50625,3.943041,76.4634,0.1802035,0,0,3.014983,2.83478,2.693041,0,0,0,10.62527,0,0,0,14.00003,100,0.117426,4.337345,2.411987,5,13.64026
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.539041,61.78151,41.14297,1.772091,1.772091,0,-1,0,1.772091,143.2794,0.6736823,0,0,2.539041,1.865359,1.772091,0,0,0,10.62527,0,0,0,14.00003,100,0.117426,1.9493,2.031233,0,13.16432
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.798753,55.39775,41.40051,2.154761,2.154761,0,-1,0,2.154761,83.47809,0,0,0,1.798753,2.268169,2.154761,0,0,0,10.62527,0,0.4694162,-0.4694162,13.50522,96.46566,0.117426,2.370237,1.439002,0,12.42403
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,41.68666,41.68666,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.5215735,10.15586,0,0.5821334,-0.5821334,12.8916,92.08266,0.117426,0.6083294,0,0,10.15586
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,41.17159,41.17159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.168388,9.573725,0,0,0,12.8916,92.08266,0.117426,0,0,0,9.573725
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,39.95258,39.95258,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.168388,9.573725,0,2.946958,-2.946958,9.785231,69.89436,0.117426,3.079571,0,0,9.573725
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,38.85375,38.85375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.442786,6.626767,0,0,0,9.785231,69.89436,0.117426,0,0,0,6.626767
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,37.46877,37.46877,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.442786,6.626767,0,0.9311011,-0.9311011,8.803764,62.8839,0.117426,0.9730007,0,0,6.626767
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,35.92355,35.92355,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.477343,5.695665,0,1.915452,-1.915452,6.7847,48.46205,0.117426,2.001648,0,0,5.695665
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,34.34971,34.34971,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.605624,3.780213,0,0.5543399,-0.5543399,6.200375,44.2883,0.117426,0.5792852,0,0,3.780213
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,33.09064,33.09064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.221557,3.225873,0,0,0,6.200375,44.2883,0.117426,0,0,0,3.225873
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,32.19213,32.19213,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.221557,3.225873,0,0.3780791,-0.3780791,5.801844,41.44166,0.117426,0.3950926,0,0,3.225873
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,31.25927,31.25927,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.641644,2.847794,0,0.4274115,-0.4274115,5.351313,38.22359,0.117426,0.446645,0,0,2.847794
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,30.48666,30.48666,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.116547,2.420382,0,0.1916351,-0.1916351,5.149312,36.78072,0.117426,0.2002587,0,0,2.420382
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,29.82851,29.82851,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.329474,2.228747,0,0.3890893,-0.3890893,4.739175,33.85118,0.117426,0.4065984,0,0,2.228747
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,29.14747,29.14747,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.761796,1.839658,0,0.385561,-0.385561,4.332758,30.94821,0.117426,0.4029113,0,0,1.839658
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,28.58661,28.58661,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.1902,1.454097,0,0.7616866,-0.7616866,3.52987,25.21331,0.117426,0.7959625,0,0,1.454097
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,28.34624,28.34624,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0,0.4781173,0.4542114,0,0,11.03652,0.6924105,0,0.4781173,-0.4781173,3.02589,21.61346,0.117426,0.4996326,0,0,0.6924105
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.275032,36.81384,28.00858,2.714534,2.714534,1.299676,0,0.5198115,2.714534,46.97055,0,0,0,1.275032,1.489325,1.414858,0,0,11.56776,0.2142932,0,0.2142932,-0.2142932,2.800006,20,0.117426,2.985988,1.020025,5,1.489325
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.557865,48.08574,29.11885,1.868199,1.868199,4.959197,0,1.518861,1.868199,136.916,0,0,0,2.557865,0,0,3.090997,2.936447,11.80586,0,5.494312,0,5.494312,8.012368,57.23108,0.1178389,2.055019,2.046292,5,2.557865
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,3.058714,55.91698,32.03188,0.9608774,0.9608774,0,-1,0,0.9608774,318.3251,0,0,0,3.058714,1.01145,0.9608774,0,0,6.311548,4.944881,2.047264,0,2.047264,9.954573,71.10395,0.1176317,1.056965,2.446971,0,8.003594
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.338472,61.77048,34.63587,2.398671,2.398671,0,0,0,2.398671,139.1801,0,0,0,3.338472,2.524917,2.398671,0,0,4.264284,6.787418,0.8135554,0,0.8135554,10.72638,76.61684,0.1175496,2.638538,2.670778,0,10.12589
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.415223,65.32009,36.86213,0,0,0,0,0,0,0,0,0,0,3.415223,0,0,0,0,3.450729,7.519618,3.415223,0,3.415223,13.96634,99.7594,0.1172061,0,2.732179,0,10.93484
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.305969,66.30928,38.5676,0.4072269,0.4072269,0,0,0,0.4072269,811.8248,2.841804,0,0,3.305969,0.4286599,0.4072269,0,0,0.03550566,10.59332,0.03550566,0,0.03550566,14.00003,100,0.1172025,0.4479496,2.644775,0,13.89929
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,3.007126,65.2562,40.21011,0.526266,0.526266,0,0,0,0.526266,571.408,2.453162,0,0,3.007126,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1172025,0.5788926,2.405701,0,13.6324
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.530402,61.73296,41.17159,1.117184,1.117184,0,-1,0,1.117184,226.4983,1.354419,0,0,2.530402,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1172025,1.228902,2.024321,0,13.15568
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.698784,54.57579,41.42912,0.01687152,0.01687152,0,-1,0,0.01687152,10068.95,1.681025,0,0,1.698784,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1172025,0.01855867,1.359027,0,12.32406
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,41.721,41.721,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1172025,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,41.20592,41.20592,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1172025,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,39.98119,39.98119,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1172025,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,38.88809,38.88809,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1172025,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,37.53745,37.53745,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1172025,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,35.99223,35.99223,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1172025,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,34.41267,34.41267,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172025,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,33.15932,33.15932,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172025,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,32.25508,32.25508,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172025,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,31.33939,31.33939,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172025,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,30.56678,30.56678,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172025,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,29.90863,29.90863,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172025,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,29.24476,29.24476,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1172025,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,28.6839,28.6839,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1174972,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,28.45498,28.45498,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1178379,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.427684,38.04017,28.10587,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,183.3759,0,0,0,1.427684,0,0,3.505263,3.33,5.14586,5.994,4.757684,0,4.757684,13.63177,97.3696,0.1181427,0.8564114,1.142147,5,7.421684
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.552125,48.14812,29.21614,0,0,0,0,0,0,0,2.163948,0,0,2.552125,0,0,0,0,0.3881766,10.27592,0.3881766,0,0.3881766,14.00003,100,0.1181038,0,2.0417,0,12.82804
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.951187,64.94991,32.112,0.7449856,0.7449856,0,-1,0,0.7449856,530.371,3.166992,0,0,3.951187,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1181038,0.8194842,3.16095,0,14.57646
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.331511,61.7431,34.6702,1.68495,1.68495,0,0,0,1.68495,197.7216,1.557879,0,0,3.331511,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1181038,1.853445,2.665209,0,13.95679
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.406945,65.31255,36.92508,0.3652186,0.3652186,0,0,0,0.3652186,932.8508,3.022504,0,0,3.406945,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1181038,0.4017405,2.725556,0,14.03222
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.29792,66.26081,38.59621,0.4193364,0.4193364,0,0,0,0.4193364,786.4616,2.856513,0,0,3.29792,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1181038,0.4612701,2.638336,0,13.92319
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.998727,65.20599,40.23873,0.2668702,0.2668702,0,0,0,0.2668702,1123.665,2.717811,0,0,2.998727,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1181038,0.2935572,2.398982,0,13.624
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.521711,61.69067,41.20592,0,0,0,-1,0,0,0,2.521711,0,0,2.521711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1181038,0,2.017369,0,13.14699
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,2.140052,58.46625,41.46346,0.5169272,0.5169272,0,-1,0,0.5169272,413.9948,1.595918,0,0,2.140052,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1181038,0.56862,1.712042,0,12.76533
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,41.75533,41.75533,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1181038,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,41.24026,41.24026,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1181038,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,40.04414,40.04414,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1181038,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,38.95104,38.95104,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1181038,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,37.6004,37.6004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1181038,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,36.02084,36.02084,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1181038,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,34.47562,34.47562,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1181038,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,33.22227,33.22227,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1181038,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,32.3352,32.3352,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1181038,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,31.41952,31.41952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1181038,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,30.6469,30.6469,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1181038,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,29.98875,29.98875,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181038,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,29.32488,29.32488,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181038,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,28.78119,28.78119,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1183817,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,28.55227,28.55227,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1186259,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.276787,37.04451,28.21461,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,131.9629,4.440892E-16,0,0,1.276787,0,0,3.505263,3.33,5.14586,5.994,4.606787,0,4.606787,13.48862,96.34708,0.1189876,1.064289,1.02143,5,7.270787
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.546253,48.20935,29.31343,0.7722802,0.7722802,0,0,0,0.7722802,329.7059,1.194253,0,0,2.546253,0.8129265,0.7722802,0,0,0.5390732,10.14011,0.5390732,0,0.5390732,14.00003,100,0.1189338,0.8495082,2.037003,0,12.68636
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,3.044883,55.9792,32.19213,1.192439,1.192439,0,-1,0,1.192439,255.3493,1.789685,0,0,3.044883,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1189338,1.311682,2.435907,0,13.67016
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.323884,61.7443,34.73316,1.939783,1.939783,0,0,0,1.939783,171.3534,1.282007,0,0,3.323884,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1189338,2.133761,2.659107,0,13.94916
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.399999,65.24017,36.92508,0,0,0,0,0,0,0,3.399999,0,0,3.399999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189338,0,2.719999,0,14.02527
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.289735,66.21811,38.63055,0,0,0,0,0,0,0,3.289735,0,0,3.289735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189338,0,2.631788,0,13.91501
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.990235,65.16186,40.27306,0,0,0,0,0,0,0,2.990235,0,0,2.990235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189338,0,2.392188,0,13.61551
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.513065,61.64884,41.24026,0.8100095,0.8100095,0,-1,0,0.8100095,310.2513,1.660423,0,0,2.513065,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1189338,0.8910105,2.010452,0,13.13834
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.910446,56.47221,41.4978,0.959981,0.959981,0,-1,0,0.959981,199.0087,0.8999397,0,0,1.910446,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1189338,1.055979,1.528357,0,12.53572
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,41.78395,41.78395,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1189338,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,41.30322,41.30322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1189338,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,40.07848,40.07848,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1189338,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,39.014,39.014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1189338,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,37.66336,37.66336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1189338,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,36.08952,36.08952,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1189338,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,34.50996,34.50996,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1189338,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,33.28523,33.28523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1189338,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,32.40388,32.40388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1189338,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,31.48247,31.48247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1189338,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,30.70986,30.70986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1189338,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,30.06888,30.06888,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1189338,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,29.405,29.405,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1189338,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,28.86131,28.86131,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1189338,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,28.63239,28.63239,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1189338,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,1.0339,35.37193,28.29473,0,0,0,0,0,0,0,0,0,0,1.0339,0,0,0,0,5.303435,5.852183,1.0339,0,1.0339,9.949592,71.06837,0.1188308,0,0.8271204,0,6.886083
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.540502,48.25201,29.39356,0,0,0,0,0,0,0,0,0,0,2.540502,0,0,0,0,4.269535,6.782693,2.540502,0,2.540502,12.35972,88.28356,0.1185783,0,2.032401,0,9.323195
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,3.038458,55.97395,32.23791,1.497733,1.497733,0,-1,0,1.497733,202.8705,0,0,0,3.038458,1.576561,1.497733,0,0,1.729033,9.069144,1.461897,0,1.461897,13.7466,98.18981,0.1184335,1.647506,2.430766,0,12.1076
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.316789,61.71561,34.7675,0.9333346,0.9333346,0,0,0,0.9333346,355.3698,2.067196,0,0,3.316789,0.9824575,0.9333346,0,0,0.2671355,10.38485,0.2671355,0,0.2671355,14.00003,100,0.1184071,1.026668,2.653431,0,13.70164
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.39239,65.19674,36.9537,0.2495356,0.2495356,0,0,0,0.2495356,1359.481,3.129721,0,0,3.39239,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1184071,0.2744892,2.713912,0,14.01766
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.282269,66.14026,38.63055,0,0,0,0,0,0,0,3.282269,0,0,3.282269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1184071,0,2.625815,0,13.90754
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.98242,65.08296,40.27306,2.805066,2.805066,0,0,0,2.805066,106.3226,0.02971853,0,0,2.98242,2.952701,2.805066,0,0,0,10.62527,0,0,0,14.00003,100,0.1184071,3.085573,2.385936,0,13.60769
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.505003,61.57262,41.24026,1.099793,1.099793,0,-1,0,1.099793,227.7704,1.347326,0,0,2.505003,1.157677,1.099793,0,0,0,10.62527,0,0,0,14.00003,100,0.1184071,1.209773,2.004003,0,13.13028
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.40037,52.19331,41.52641,0,0,0,-1,0,0,0,1.40037,0,0,1.40037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1184071,0,1.120296,0,12.02564
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,41.78395,41.78395,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1184071,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,41.30322,41.30322,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1184071,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,40.11282,40.11282,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1184071,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,39.04833,39.04833,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1184071,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,37.6977,37.6977,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1184071,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,36.15247,36.15247,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1184071,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,34.57291,34.57291,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1184071,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,33.31956,33.31956,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1184071,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,32.4325,32.4325,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1184071,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,31.53398,31.53398,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1184071,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,30.76136,30.76136,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184071,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,30.09749,30.09749,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184071,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,29.45651,29.45651,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184071,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,28.9071,28.9071,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184071,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,28.70107,28.70107,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1187048,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9544927,34.87735,28.36341,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,763.9896,4.440892E-16,0,0,0.9544927,0,0,3.505263,3.33,8.475861,2.997,4.284492,0,4.284492,10.02375,71.59805,0.1188819,0.1374288,0.7635942,5,3.951493
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.244404,54.54163,29.43934,0.9120512,0.9120512,1.908854,0,0.6861173,0.9120512,355.7261,0,0,0,3.244404,0,0,0.9968033,0.9469631,4.191368,6.853044,4.191368,0,4.191368,14.00003,100,0.1186351,1.003256,2.595524,5,10.09745
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,3.031838,55.9737,32.28942,1.040251,1.040251,0,-1,0,1.040251,291.4526,1.936837,0,0,3.031838,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1186351,1.144276,2.42547,0,13.65711
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.309633,61.68634,34.80183,0,0,0,0,0,0,0,3.309633,0,0,3.309633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186351,0,2.647707,0,13.93491
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.38537,65.12375,36.9537,1.407876,1.407876,0,0,0,1.407876,240.4594,1.903395,0,0,3.38537,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1186351,1.548664,2.708296,0,14.01064
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.274797,66.06245,38.63055,2.187917,2.187917,0,0,0,2.187917,149.6765,0.971726,0,0,3.274797,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1186351,2.406709,2.619837,0,13.90007
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.974629,65.00443,40.27306,2.620351,2.620351,0,0,0,2.620351,113.5203,0.2163652,0,0,2.974629,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.1186351,2.882386,2.379704,0,13.5999
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.265775,69.22375,41.24026,2.529871,2.529871,0,-1,0,2.529871,129.0886,0.6027525,0,0,3.265775,2.663023,2.529871,0,0,0,10.62527,0,0,0,14.00003,100,0.1186351,2.782859,2.61262,0,13.89105
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.649347,54.2639,41.52641,1.26605,1.26605,0,-1,0,1.26605,130.2751,0.3166631,0,0,1.649347,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1186351,1.392655,1.319478,0,12.27462
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,41.78395,41.78395,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1186351,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,41.30322,41.30322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1186351,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,40.11282,40.11282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1186351,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,39.04833,39.04833,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1186351,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,37.6977,37.6977,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1186351,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,36.15247,36.15247,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1186351,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,34.60725,34.60725,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1186351,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,33.34818,33.34818,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1186351,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,32.46683,32.46683,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1186351,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,31.56259,31.56259,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1186351,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,30.77281,30.77281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186351,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,30.13183,30.13183,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186351,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,29.48513,29.48513,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1186351,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,28.9586,28.9586,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.118918,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,28.74685,28.74685,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1191549,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7956571,33.82157,28.42636,1.380905,1.380905,4.653541,0,1.435417,1.380905,57.61851,0,0,0,0.7956571,0,0,3.272635,3.109003,5.14586,5.994,3.90466,0,3.90466,12.82252,91.58926,0.1196199,1.518996,0.6365257,5,6.789657
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,3.001616,52.3768,29.48513,1.813743,1.813743,0,0,0,1.813743,165.4929,0,0,0,3.001616,1.909204,1.813743,0,0,1.2412,9.508194,1.092412,0,1.092412,13.85888,98.99177,0.1195128,1.995118,2.401293,0,12.50981
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.507735,60.59786,32.31804,1.784611,1.784611,0,-1,0,1.784611,196.5546,1.480409,0,0,3.507735,1.878538,1.784611,0,0,0.1487877,10.49137,0.1487877,0,0.1487877,14.00003,100,0.1194983,1.963072,2.806188,0,13.9991
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.303132,61.62145,34.80183,0,0,0,0,0,0,0,3.303132,0,0,3.303132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194983,0,2.642505,0,13.92841
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.378321,65.05054,36.9537,0.779707,0.779707,0,0,0,0.779707,433.2808,2.557576,0,0,3.378321,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1194983,0.8576778,2.702657,0,14.0036
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.267325,65.98476,38.63055,2.096307,2.096307,0,0,0,2.096307,155.861,1.060686,0,0,3.267325,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1194983,2.305937,2.61386,0,13.8926
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.96687,64.92629,40.27306,0,0,0,0,0,0,0,2.96687,0,0,2.96687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194983,0,2.373496,0,13.59214
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.489039,61.42194,41.24026,0,0,0,-1,0,0,0,2.489039,0,0,2.489039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194983,0,1.991231,0,13.11431
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.405503,52.20459,41.4978,0.01382855,0.01382855,0,-1,0,0.01382855,10163.78,1.390946,0,0,1.405503,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1194983,0.0152114,1.124402,0,12.03078
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,41.78395,41.78395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194983,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,41.30322,41.30322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194983,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,40.11282,40.11282,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1194983,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,39.08267,39.08267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1194983,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,37.72631,37.72631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1194983,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,36.18109,36.18109,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1194983,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,34.63587,34.63587,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1194983,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,33.38252,33.38252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1194983,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1194983,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,31.59693,31.59693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1194983,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,30.82432,30.82432,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1194983,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,30.17761,30.17761,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1194983,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,29.53663,29.53663,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1194983,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,29.00439,29.00439,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1194983,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,28.79836,28.79836,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1194983,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7470409,33.52871,28.47215,2.09531,2.09531,0,0,0,2.09531,35.653,0,0,0,0.7470409,2.205589,2.09531,0,0,3.679216,7.31398,0,1.458549,-1.458549,8.972172,64.08681,0.1194983,2.304841,0.5976327,0,8.061021
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.189903,54.15326,29.53663,0.4462111,0.4462111,0,0,0,0.4462111,714.8865,0,0,0,3.189903,0.4696959,0.4462111,0,0,5.299826,5.855431,2.720207,0,2.720207,11.55279,82.51974,0.1192327,0.4908322,2.551922,0,9.045334
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,3.019073,55.92999,32.35237,2.4497,2.4497,0,-1,0,2.4497,123.2426,0,0,0,3.019073,2.578631,2.4497,0,0,2.579618,8.303617,0.4404412,0,0.4404412,11.97063,85.5043,0.1191898,2.69467,2.415258,0,11.32269
