Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.296576,61.55609,34.80183,1.694036,1.694036,0,0,0,1.694036,194.599,0,0,0,3.296576,1.783195,1.694036,0,0,2.139177,8.700015,1.513381,0,1.513381,13.40635,95.75942,0.1190426,1.863439,2.637261,0,11.99659
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.371248,64.97719,36.9537,0,0,0,0,0,0,0,2.745451,0,0,3.371248,0,0,0,0,0.6257961,10.06206,0.6257961,0,0.6257961,14.00003,100,0.1189819,0,2.696998,0,13.43331
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.940909,73.41739,38.59621,0.1051861,0.1051861,0,0,0,0.1051861,3746.607,3.830187,0,0,3.940909,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1189819,0.1157047,3.152727,0,14.56618
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.370554,69.09268,40.23873,2.072747,2.072747,0,0,0,2.072747,162.6129,1.188715,0,0,3.370554,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1189819,2.280022,2.696444,0,13.99583
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.481675,61.31266,41.20592,0.8682485,0.8682485,0,-1,0,0.8682485,285.8255,1.567729,0,0,2.481675,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1189819,0.9550734,1.98534,0,13.10695
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.304174,51.34196,41.46346,0.4468722,0.4468722,0,-1,0,0.4468722,291.8449,0.8337819,0,0,1.304174,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1189819,0.4915594,1.043339,0,11.92945
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,41.75533,41.75533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189819,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,41.30322,41.30322,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1189819,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,40.11282,40.11282,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1189819,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,39.08267,39.08267,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1189819,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,37.76065,37.76065,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1189819,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,36.21543,36.21543,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1189819,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,34.6702,34.6702,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1189819,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,33.41686,33.41686,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1189819,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,32.52979,32.52979,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1189819,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,31.63127,31.63127,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1189819,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,30.85866,30.85866,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1189819,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,30.21195,30.21195,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1189819,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,29.57097,29.57097,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1189819,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,29.03873,29.03873,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1189819,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,28.84414,28.84414,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1189819,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.6234232,32.72295,28.52365,0,0,0,0,0,0,0,0,0,0,0.6234232,0,0,0,0,11.47744,0.2955817,0.6234232,0,0.6234232,3.703007,26.45,0.1189214,0,0.4987386,0,0.919005
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.518284,48.26622,29.57097,1.249324,1.249324,4.754588,0,1.463002,1.249324,201.5716,0,0,0,2.518284,0,0,3.505263,3.33,10.85401,0.8566626,5.848284,0,5.848284,9.251177,66.0797,0.1192196,1.374257,2.014627,5,3.374946
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,3.012829,55.89245,32.36954,1.466816,1.466816,0,-1,0,1.466816,205.3992,0,0,0,3.012829,1.544017,1.466816,0,0,5.005729,6.120118,1.468812,0,1.468812,10.64461,76.03281,0.1190777,1.613498,2.410263,0,9.132947
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.289973,61.49031,34.80183,0.2015697,0.2015697,0,0,0,0.2015697,1632.176,0,0,0,3.289973,0.2121787,0.2015697,0,0,3.536917,7.442049,3.077794,0,3.077794,13.56447,96.88885,0.1187815,0.2217267,2.631978,0,10.73202
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.364156,64.90373,36.9537,1.297094,1.297094,0,0,0,1.297094,259.3609,1.53967,0,0,3.364156,1.365363,1.297094,0,0,0.4591233,10.21206,0.4591233,0,0.4591233,14.00003,100,0.1187375,1.426804,2.691325,0,13.57622
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.253125,65.79483,38.59621,1.069672,1.069672,0,0,0,1.069672,304.1235,2.127154,0,0,3.253125,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1187375,1.17664,2.6025,0,13.8784
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.952112,64.73648,40.23873,0.5026619,0.5026619,0,0,0,0.5026619,587.2958,2.422995,0,0,2.952112,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1187375,0.5529281,2.36169,0,13.57739
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.473845,61.239,41.20592,0,0,0,-1,0,0,0,2.473845,0,0,2.473845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187375,0,1.979076,0,13.09912
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.313847,51.42037,41.46346,1.304106,1.304106,0,-1,0,1.304106,100.7469,2.220446E-16,0,0,1.313847,1.372743,1.304106,0,0,0,10.62527,0,0.05889647,-0.05889647,13.93795,99.55656,0.1187375,1.434517,1.051078,0,11.93912
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,41.75533,41.75533,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.06544053,10.56638,0,0.2331636,-0.2331636,13.69217,97.80102,0.1187375,0.2436559,0,0,10.56638
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,41.30322,41.30322,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.3245111,10.33321,0,3.505263,-3.505263,9.997298,71.40913,0.1187375,4.619967,0,0,10.33321
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,40.11282,40.11282,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.219248,6.827951,0,3.114228,-3.114228,6.714614,47.96143,0.1187375,3.254368,0,0,6.827951
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,39.11129,39.11129,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.679501,3.713723,0,1.876876,-1.876876,4.736213,33.83002,0.1187375,1.961335,0,0,3.713723
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,37.79499,37.79499,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,9.764918,1.836848,0,1.661949,-1.661949,2.984365,21.31685,0.1187375,1.736737,0,0,1.836848
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,36.24976,36.24976,0.2582113,0.1661538,0,-1,0,0.1661538,0,0,0.09205751,0.1178786,0,0.1748987,0.1661538,0,0,11.61153,0.1748987,0,0.1748987,-0.1748987,2.800006,20,0.1187375,0.2840325,0,0,0.1748987
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,34.70454,34.70454,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187375,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,33.44547,33.44547,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187375,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,32.56413,32.56413,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187375,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,31.65988,31.65988,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187375,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,30.88727,30.88727,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187375,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,30.24629,30.24629,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187375,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,29.61676,29.61676,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1187375,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,29.08451,29.08451,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1190615,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,28.88993,28.88993,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1194714,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.6073259,32.65872,28.56944,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6073259,0,0,3.505263,3.33,5.14586,5.994,3.937326,0,3.937326,12.85351,91.81062,0.1196425,0,0.4858607,5,6.601326
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.486241,48.04804,29.61676,0.5416864,0.5416864,0,0,0,0.5416864,458.9817,0.7075108,0,0,2.486241,0.5701962,0.5416864,0,0,1.208534,9.537593,1.208534,0,1.208534,14.00003,100,0.1195268,0.595855,1.988993,0,12.02383
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,3.006199,55.87175,32.40388,0.3772343,0.3772343,0,-1,0,0.3772343,796.9048,2.60911,0,0,3.006199,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1195268,0.4149578,2.404959,0,13.63147
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.283325,61.42418,34.80183,2.322009,2.322009,0,0,0,2.322009,141.4002,0.8391049,0,0,3.283325,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1195268,2.55421,2.62666,0,13.9086
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.357667,64.80096,36.92508,2.218317,2.218317,0,0,0,2.218317,151.361,1.022596,0,0,3.357667,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1195268,2.440149,2.686133,0,13.98294
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.246284,65.68857,38.5676,0.8918368,0.8918368,0,0,0,0.8918368,363.9998,2.307509,0,0,3.246284,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1195268,0.9810205,2.597028,0,13.87156
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.945015,64.63074,40.21011,0.6314873,0.6314873,0,0,0,0.6314873,466.3617,2.280292,0,0,2.945015,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1195268,0.694636,2.356012,0,13.57029
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.466611,61.13117,41.17159,1.04987,1.04987,0,-1,0,1.04987,234.9445,1.361485,0,0,2.466611,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1195268,1.154857,1.973289,0,13.09188
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.233397,50.73428,41.42912,0.5115703,0.5115703,0,-1,0,0.5115703,241.1002,0.6949021,0,0,1.233397,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1195268,0.5627273,0.9867177,0,11.85867
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,41.721,41.721,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1195268,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,41.26888,41.26888,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1195268,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,40.11282,40.11282,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1195268,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,39.11129,39.11129,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1195268,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,37.8236,37.8236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1195268,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,36.27838,36.27838,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1195268,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,34.73316,34.73316,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1195268,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,33.47981,33.47981,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1195268,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,32.59274,32.59274,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1195268,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,31.69422,31.69422,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1195268,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,30.90444,30.90444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1195268,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,30.26346,30.26346,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1195268,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,29.63392,29.63392,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1195268,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,29.11885,29.11885,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1195268,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,28.94144,28.94144,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1195268,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5451929,32.28357,28.62094,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,134.9009,0,0,0,0.5451929,0,0,3.505263,3.33,11.43444,0.3342751,3.875193,0,3.875193,6.828693,48.77628,0.1198008,0.4445575,0.4361543,5,0.879468
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.402397,47.39746,29.66254,1.536711,1.536711,4.690535,0,1.445516,1.536711,156.3336,0,0,0,2.402397,0,0,3.153824,2.996133,7.55925,3.821949,5.39853,0,5.39853,11.95019,85.35831,0.1201161,1.690382,1.921917,5,6.224346
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.999912,55.82707,32.41533,0.5843825,0.5843825,0,-1,0,0.5843825,513.3474,0.2240512,0,0,2.999912,0.6151395,0.5843825,0,0,2.160721,8.680625,2.160721,0,2.160721,14.00003,100,0.1199103,0.6428208,2.39993,0,11.68054
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.27664,61.35774,34.80183,0.4256606,0.4256606,0,0,0,0.4256606,769.7777,2.828576,0,0,3.27664,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1199103,0.4682266,2.621312,0,13.90191
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.350555,64.7275,36.92508,0,0,0,0,0,0,0,3.350555,0,0,3.350555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199103,0,2.680444,0,13.97583
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.238871,65.61193,38.5676,1.635572,1.635572,0,0,0,1.635572,198.0268,1.517216,0,0,3.238871,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1199103,1.799129,2.591096,0,13.86415
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.937434,64.55486,40.21011,0,0,0,0,0,0,0,2.937434,0,0,2.937434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199103,0,2.349947,0,13.56271
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.458922,61.05902,41.17159,3.25009,3.25009,0,-1,0,3.25009,75.65707,0,0,0.2450986,2.458922,3.421147,3.25009,0,0,0,10.62527,0,0.9622246,-0.9622246,12.98575,92.7552,0.1199103,3.575099,1.967138,0,13.0842
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.8354495,47.64059,41.46346,0.9870437,0.9870437,0,-1,0,0.9870437,84.64159,0,0,0,0.8354495,1.038993,0.9870437,0,0,1.069138,9.66305,0,0.2035438,-0.2035438,12.7712,91.22268,0.1199103,1.085748,0.6683596,0,10.4985
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,41.721,41.721,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.295298,9.459506,0,0.2047459,-0.2047459,12.55538,89.6811,0.1199103,0.2139595,0,0,9.459506
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,41.26888,41.26888,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.522794,9.25476,0,0.6410055,-0.6410055,11.8797,84.85483,0.1199103,0.6698508,0,0,9.25476
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,40.11282,40.11282,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.235022,8.613754,0,2.481534,-2.481534,9.263933,66.17081,0.1199103,2.593204,0,0,8.613754
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,39.11129,39.11129,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,4.992282,6.13222,0,1.557478,-1.557478,7.622207,54.44423,0.1199103,1.627565,0,0,6.13222
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,37.8236,37.8236,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,6.722814,4.574742,0,3.505263,-3.505263,3.927335,28.05234,0.1199103,3.846267,0,0,4.574742
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,36.31272,36.31272,3.493152,1.016005,0,-1,0,1.016005,0,0,2.477147,2.826463,0,1.069479,1.016005,0,0,10.61755,1.069479,0,1.069479,-1.069479,2.800006,20,0.1199103,3.842467,0,0,1.069479
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,34.7675,34.7675,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199103,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,33.51415,33.51415,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199103,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,32.60991,32.60991,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199103,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,31.72284,31.72284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199103,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,30.93878,30.93878,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199103,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,30.29208,30.29208,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199103,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,29.66254,29.66254,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199103,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,29.16464,29.16464,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1201945,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,28.98722,28.98722,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1205652,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2797822,30.52659,28.66673,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2797822,0,0,3.505263,3.33,5.14586,5.994,3.609782,0,3.609782,12.54278,89.59108,0.1207609,0,0.2238258,5,6.273782
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.982059,52.4505,29.69688,0.9628136,0.9628136,0,0,0,0.9628136,309.7234,0.432493,0,0,2.982059,1.013488,0.9628136,0,0,1.536078,9.242804,1.536078,0,1.536078,14.00003,100,0.1206152,1.059095,2.385647,0,12.22486
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.992836,55.82266,32.46683,0.3708494,0.3708494,0,-1,0,0.3708494,807.0218,2.602468,0,0,2.992836,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1206152,0.4079343,2.394268,0,13.61811
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.269338,61.3203,34.83045,0,0,0,0,0,0,0,3.269338,0,0,3.269338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206152,0,2.61547,0,13.89461
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.342832,64.6834,36.9537,2.540193,2.540193,0,0,0,2.540193,131.5975,0.6689444,0,0,3.342832,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1206152,2.794213,2.674266,0,13.96811
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.230894,65.56496,38.59621,1.245459,1.245459,0,0,0,1.245459,259.414,1.919885,0,0,3.230894,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1206152,1.370005,2.584715,0,13.85617
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.929914,64.47966,40.21011,0,0,0,0,0,0,0,2.929914,0,0,2.929914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206152,0,2.343931,0,13.55519
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.45079,61.02259,41.20592,0,0,0,-1,0,0,0,2.45079,0,0,2.45079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206152,0,1.960632,0,13.07606
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7545931,47.02046,41.46346,0.9913583,0.9913583,0,-1,0,0.9913583,76.11709,0,1.110223E-16,0,0.7545931,1.043535,0.9913583,0,0,0,10.62527,0,0.288942,-0.288942,13.69546,97.82449,0.1206152,1.090494,0.6036745,0,11.37987
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,41.75533,41.75533,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3210466,10.33633,0,0.3242363,-0.3242363,13.35368,95.38325,0.1206152,0.3388269,0,0,10.33633
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,41.30322,41.30322,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.6813092,10.0121,0,0.4518043,-0.4518043,12.87744,91.98151,0.1206152,0.4721355,0,0,10.0121
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,40.14144,40.14144,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.183314,9.560291,0,0.8262244,-0.8262244,12.00652,85.76069,0.1206152,0.8634045,0,0,9.560291
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,39.14563,39.14563,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.101341,8.734067,0,0.6835405,-0.6835405,11.28601,80.61417,0.1206152,0.7142998,0,0,8.734067
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,37.85794,37.85794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.86083,8.050527,0,0,0,11.28601,80.61417,0.1206152,0,0,0,8.050527
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,36.34706,36.34706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.86083,8.050527,0,0,0,11.28601,80.61417,0.1206152,0,0,0,8.050527
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,34.80183,34.80183,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.86083,8.050527,0,0.5250102,-0.5250102,10.7326,76.66125,0.1206152,0.5486356,0,0,8.050527
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,33.54277,33.54277,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.444175,7.525517,0,0.1566917,-0.1566917,10.56743,75.48148,0.1206152,0.1637429,0,0,7.525517
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,32.66142,32.66142,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.618277,7.368825,0,0.530644,-0.530644,10.00808,71.48615,0.1206152,0.554523,0,0,7.368825
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,31.75718,31.75718,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.207881,6.838181,0,0.2165591,-0.2165591,9.779808,69.85563,0.1206152,0.2263043,0,0,6.838181
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,30.9674,30.9674,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.448503,6.621622,0,0.4794738,-0.4794738,9.274398,66.24557,0.1206152,0.5010502,0,0,6.621622
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,30.32641,30.32641,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,4.981251,6.142148,0,0.5084118,-0.5084118,8.738485,62.41763,0.1206152,0.5312904,0,0,6.142148
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,29.69688,29.69688,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.546153,5.633736,0,0.3067557,-0.3067557,8.415136,60.10799,0.1206152,0.3205597,0,0,5.633736
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,29.1818,29.1818,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.886993,5.326981,0,0.2293662,-0.2293662,8.173363,58.38105,0.1206152,0.2396877,0,0,5.326981
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,29.02156,29.02156,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.141844,5.097614,0,0.3622228,-0.3622228,7.791546,55.65379,0.1206152,0.3785228,0,0,5.097614
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.3065457,30.75884,28.71824,1.809599,1.809599,0,0,0,1.809599,16.93998,0,0,0,0.3065457,1.904842,1.809599,0,0,6.544314,4.735392,0,1.598296,-1.598296,6.106795,43.61988,0.1206152,1.990559,0.2452365,0,5.041937
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.649859,49.57098,29.73122,0.7351539,0.7351539,0,0,0,0.7351539,360.4496,0,0,0,2.649859,0.7738462,0.7351539,0,0,8.320198,3.137096,1.876013,0,1.876013,7.886537,56.33229,0.1204377,0.8086693,2.119888,0,5.786955
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.751994,63.30851,32.484,2.609168,2.609168,0,-1,0,2.609168,143.8004,0,0,0,3.751994,2.746492,2.609168,0,0,6.444185,4.825508,1.005502,0,1.005502,8.84044,63.14587,0.1203428,2.870085,3.001595,0,8.577501
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.262594,61.25341,34.83045,0.9516468,0.9516468,0,0,0,0.9516468,342.8366,0,0,0,3.262594,1.001734,0.9516468,0,0,5.438684,5.730459,2.26086,0,2.26086,10.98528,78.46613,0.1201299,1.046811,2.610075,0,8.993052
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.335726,64.61018,36.9537,0.02397463,0.02397463,0,0,0,0.02397463,13913.57,0.1326667,0,0,3.335726,0.02523645,0.02397463,0,0,3.177823,7.765234,3.177823,0,3.177823,14.00003,100,0.119832,0.02637209,2.668581,0,11.10096
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.223548,65.4892,38.59621,0.4726534,0.4726534,0,0,0,0.4726534,682.0109,2.726018,0,0,3.223548,0.49753,0.4726534,0,0,0,10.62527,0,0,0,14.00003,100,0.119832,0.5199188,2.578839,0,13.84882
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.921927,64.4344,40.23873,2.175599,2.175599,0,0,0,2.175599,134.3045,0.6318231,0,0,2.921927,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.119832,2.393159,2.337542,0,13.5472
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.378418,60.34804,41.20592,1.508245,1.508245,0,-1,0,1.508245,157.6944,0.7907919,0,0,2.378418,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.119832,1.65907,1.902735,0,13.00369
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6785424,46.44183,41.46346,0,0,0,-1,0,0,0,0.6785424,0,0,0.6785424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119832,0,0.5428339,0,11.30382
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,41.75533,41.75533,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.119832,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,41.30322,41.30322,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.119832,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,40.14144,40.14144,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.119832,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,39.17996,39.17996,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.119832,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,37.89228,37.89228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.119832,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,36.34706,36.34706,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.119832,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,34.80183,34.80183,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.119832,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,33.54277,33.54277,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.119832,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,32.67286,32.67286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.119832,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,31.77434,31.77434,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.119832,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,30.98456,30.98456,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.119832,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,30.34358,30.34358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119832,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,29.71405,29.71405,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119832,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,29.21614,29.21614,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1200597,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,29.0559,29.0559,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1203646,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3443063,31.04273,28.74685,1.672675,1.672675,4.943585,0,1.514599,1.672675,20.58417,0,0,0,0.3443063,0,0,3.27091,3.107365,5.14586,5.994,3.451671,0,3.451671,12.39278,88.51968,0.120888,1.839943,0.2754451,5,6.338306
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.153292,45.45893,29.75983,1.567051,1.567051,0,0,0,1.567051,137.4105,0,0,0,2.153292,1.649527,1.567051,0,0,1.694189,9.100504,0.503765,0,0.503765,12.87069,91.93333,0.1208408,1.723756,1.722634,0,11.2538
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.98005,55.72473,32.484,1.054925,1.054925,0,-1,0,1.054925,282.4892,0.6791785,0,0,2.98005,1.110448,1.054925,0,0,1.190424,9.553893,1.190424,0,1.190424,14.00003,100,0.1207296,1.160418,2.38404,0,12.53394
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.25641,61.15714,34.80183,0.6371703,0.6371703,0,0,0,0.6371703,511.0737,2.585704,0,0,3.25641,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1207296,0.7008873,2.605128,0,13.88168
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.329239,64.50787,36.92508,2.167284,2.167284,0,0,0,2.167284,153.6134,1.047887,0,0,3.329239,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1207296,2.384012,2.663391,0,13.95451
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.216834,65.38471,38.5676,1.184252,1.184252,0,0,0,1.184252,271.6342,1.970253,0,0,3.216834,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1207296,1.302678,2.573467,0,13.84211
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.915075,64.33157,40.21011,2.394428,2.394428,0,0,0,2.394428,121.7441,0.3946239,0,0,2.915075,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1207296,2.633871,2.33206,0,13.54035
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.298856,59.61457,41.20592,1.060905,1.060905,0,-1,0,1.060905,216.6883,1.182114,0,0,2.298856,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1207296,1.166995,1.839085,0,12.92413
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.6072464,45.90336,41.46346,3.062641,3.062641,0,-1,0,3.062641,19.82754,0,4.440892E-16,0.03890502,0.6072464,3.223833,3.062641,0,0,0,10.62527,0,2.616586,-2.616586,11.2419,80.29916,0.1207296,3.368905,0.4857971,0,11.23252
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,41.75533,41.75533,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.907318,8.008688,0,1.65625,-1.65625,9.496063,67.82889,0.1207296,1.730781,0,0,8.008688
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,41.30322,41.30322,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.747595,6.352438,0,0.01410713,-0.01410713,9.481194,67.72267,0.1207296,0.01474195,0,0,6.352438
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,40.14144,40.14144,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.76327,6.338331,0,3.087355,-3.087355,6.226836,44.47731,0.1207296,3.226286,0,0,6.338331
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,39.17996,39.17996,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.193665,3.250976,0,1.460901,-1.460901,4.686911,33.47787,0.1207296,1.526641,0,0,3.250976
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,37.89228,37.89228,2.316383,1.700572,0,-1,0,1.700572,0,0,0.6158109,0.8474492,0,1.790076,1.700572,0,0,9.816887,1.790076,0,1.790076,-1.790076,2.800006,20,0.1207296,2.548021,0,0,1.790076
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,36.37567,36.37567,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207296,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,34.80183,34.80183,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207296,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,33.5771,33.5771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207296,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,32.67286,32.67286,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207296,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,31.77434,31.77434,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207296,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,31.00173,31.00173,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207296,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,30.35503,30.35503,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207296,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,29.73122,29.73122,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207296,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,29.24476,29.24476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207296,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,29.08451,29.08451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207296,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2412761,30.38371,28.78119,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,29.79844,0,0,0,0.2412761,0,0,3.505263,3.33,11.80586,0,3.571276,0,3.571276,6.188015,44.20002,0.1211141,0.890663,0.1930209,5,0.2412761
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,2.071432,44.79852,29.75983,1.42849,1.42849,4.641314,0,1.432079,1.42849,145.0085,0,0,0,2.071432,0,0,3.212823,3.052182,8.234584,3.214149,5.123614,0,5.123614,11.0487,78.91915,0.1214276,1.571339,1.657146,5,5.285581
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.973729,55.66631,32.484,0,0,0,-1,0,0,0,0,0,0,2.973729,0,0,0,0,3.11097,7.825401,2.973729,0,2.973729,13.86983,99.07001,0.1211509,0,2.378983,0,10.79913
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.249627,61.09003,34.80183,2.389045,2.389045,0,0,0,2.389045,136.022,0.5976022,0,0,3.249627,2.514784,2.389045,0,0,0.1372409,10.50176,0.1372409,0,0.1372409,14.00003,100,0.1211381,2.627949,2.599701,0,13.75138
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.322159,64.4351,36.92508,2.677053,2.677053,0,0,0,2.677053,124.0976,0.5042083,0,0,3.322159,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1211381,2.944758,2.657727,0,13.94743
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.210282,65.27497,38.53326,0,0,0,0,0,0,0,3.210282,0,0,3.210282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1211381,0,2.568226,0,13.83556
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.908401,64.22375,40.17577,0.9727876,0.9727876,0,0,0,0.9727876,298.976,1.884415,0,0,2.908401,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1211381,1.070066,2.326721,0,13.53368
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.220423,58.86052,41.17159,0.7487534,0.7487534,0,-1,0,0.7487534,296.5493,1.432262,0,0,2.220423,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1211381,0.8236287,1.776338,0,12.8457
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5407429,45.36928,41.42912,1.922279,1.922279,0,-1,0,1.922279,28.13031,0,2.220446E-16,0,0.5407429,2.023452,1.922279,0,0,0,10.62527,0,1.482709,-1.482709,12.43712,88.83636,0.1211381,2.114507,0.4325944,0,11.16602
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,41.721,41.721,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.647454,9.142566,0,2.351802,-2.351802,9.958099,71.12914,0.1211381,2.457633,0,0,9.142566
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,41.30322,41.30322,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.260567,6.790764,0,0.05641172,-0.05641172,9.898636,70.7044,0.1211381,0.05895025,0,0,6.790764
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,40.14144,40.14144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.323247,6.734352,0,0,0,9.898636,70.7044,0.1211381,0,0,0,6.734352
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,39.17996,39.17996,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.323247,6.734352,0,0.7278187,-0.7278187,9.131448,65.22449,0.1211381,0.7605705,0,0,6.734352
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,37.89228,37.89228,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.131934,6.006533,0,3.505263,-3.505263,5.436576,38.83261,0.1211381,4.011395,0,0,6.006533
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,36.34706,36.34706,3.759405,2.376207,0,-1,0,2.376207,0,0,1.383199,1.759139,0,2.50127,2.376207,0,0,9.026671,2.50127,0,2.50127,-2.50127,2.800006,20,0.1211381,4.135346,0,0,2.50127
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,34.7675,34.7675,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211381,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,33.54277,33.54277,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211381,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,32.66142,32.66142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211381,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211381,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,30.98456,30.98456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211381,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,30.35503,30.35503,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211381,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,29.73122,29.73122,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211381,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,29.26193,29.26193,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1214046,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,29.10168,29.10168,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1216182,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,28.78119,28.78119,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1219879,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.989836,44.16513,29.777,0.6973431,0.6973431,0,0,0,0.6973431,285.3454,0,0,0,1.989836,0.7340453,0.6973431,0,0,1.81586,8.991,1.255791,0,1.255791,13.4687,96.2048,0.1218715,0.7670774,1.591869,0,10.98084
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.967665,55.59,32.46683,1.525302,1.525302,0,-1,0,1.525302,194.5625,0.8020151,0,0,2.967665,1.605581,1.525302,0,0,0.5600692,10.12121,0.5600692,0,0.5600692,14.00003,100,0.1218197,1.677832,2.374132,0,13.08888
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.243527,60.9878,34.7675,0.8431107,0.8431107,0,0,0,0.8431107,384.7095,2.356042,0,0,3.243527,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1218197,0.9274218,2.594822,0,13.8688
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.316431,64.29826,36.86213,0.1501649,0.1501649,0,0,0,0.1501649,2208.526,3.158362,0,0,3.316431,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1218197,0.1651814,2.653145,0,13.9417
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.203663,65.17173,38.50464,0.1603198,0.1603198,0,0,0,0.1603198,1998.295,3.034905,0,0,3.203663,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1218197,0.1763518,2.56293,0,13.82894
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,3.037891,65.48474,40.14144,0,0,0,0,0,0,0,3.037891,0,0,3.037891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218197,0,2.430313,0,13.66317
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.233431,58.90683,41.10863,1.880588,1.880588,0,-1,0,1.880588,118.7624,0.2538647,0,0,2.233431,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1218197,2.068647,1.786745,0,12.85871
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.604871,45.82069,41.40051,0.5837481,0.5837481,0,-1,0,0.5837481,103.6185,0,1.110223E-16,0,0.604871,0.6144717,0.5837481,0,0,0,10.62527,0,0.009600636,-0.009600636,13.98991,99.92771,0.1218197,0.6421229,0.4838968,0,11.23015
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,41.68666,41.68666,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.01066737,10.61567,0,0.4614669,-0.4614669,13.50348,96.45323,0.1218197,0.482233,0,0,10.61567
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,41.24026,41.24026,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5234084,10.15421,0,1.222139,-1.222139,12.21523,87.25148,0.1218197,1.277135,0,0,10.15421
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,40.11282,40.11282,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.88134,8.932068,0,2.843647,-2.843647,9.217765,65.84105,0.1218197,2.971611,0,0,8.932068
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,39.17996,39.17996,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.040948,6.088421,0,3.505263,-3.505263,5.522893,39.44916,0.1218197,3.781915,0,0,6.088421
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,37.89228,37.89228,3.850685,2.454,0,-1,0,2.454,0,0,1.396685,1.781754,0,2.583158,2.454,0,0,8.935685,2.583158,0,2.583158,-2.583158,2.800006,20,0.1218197,4.235754,0,0,2.583158
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,36.34706,36.34706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218197,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,34.7675,34.7675,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218197,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,33.54277,33.54277,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218197,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,32.66142,32.66142,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218197,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,31.77434,31.77434,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218197,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,31.0189,31.0189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218197,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,30.38937,30.38937,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218197,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,29.75983,29.75983,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218197,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,29.29626,29.29626,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1221379,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,29.13602,29.13602,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1223838,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,28.82698,28.82698,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1228781,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.99021,44.187,29.79417,0,0,0,0,0,0,0,0.17435,0,0,1.99021,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1227102,0,1.592168,0,10.98121
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.200925,57.77959,32.46683,1.996964,1.996964,0,-1,0,1.996964,160.2895,1.098857,0,0,3.200925,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1227102,2.196661,2.56074,0,13.8262
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,4.183551,71.06356,34.73316,0.003220434,0.003220434,0,0,0,0.003220434,129906.5,4.180161,0,0,4.183551,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1227102,0.003542477,3.346841,0,14.80883
