Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.992576,71.64855,36.82779,0.3099892,0.3099892,0,0,0,0.3099892,1287.973,3.666271,0,0,3.992576,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1227102,0.3409881,3.194061,0,14.61785
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,4.000381,73.9594,38.47031,0,0,0,0,0,0,0,4.000381,0,0,4.000381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227102,0,3.200305,0,14.62566
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.63906,71.91181,40.11282,1.356255,1.356255,0,0,0,1.356255,268.3168,2.211423,0,0,3.63906,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1227102,1.49188,2.911248,0,14.26433
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.64699,62.74011,41.08001,1.168766,1.168766,0,-1,0,1.168766,226.4772,1.416709,0,0,2.64699,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1227102,1.285643,2.117592,0,13.27226
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4871127,44.90503,41.36617,0.6381869,0.6381869,0,-1,0,0.6381869,76.32758,0,0,0,0.4871127,0.6717758,0.6381869,0,0,0,10.62527,0,0.184663,-0.184663,13.80538,98.60963,0.1227102,0.7020056,0.3896902,0,11.11239
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,41.65804,41.65804,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2051812,10.44061,0,1.854864,-1.854864,11.85018,84.64396,0.1227102,1.938333,0,0,10.44061
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,41.24026,41.24026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.266141,8.585747,0,0,0,11.85018,84.64396,0.1227102,0,0,0,8.585747
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,40.07848,40.07848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.266141,8.585747,0,0,0,11.85018,84.64396,0.1227102,0,0,0,8.585747
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,39.14563,39.14563,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.266141,8.585747,0,0.02343747,-0.02343747,11.82547,84.46749,0.1227102,0.02449216,0,0,8.585747
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,37.85794,37.85794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.292183,8.562309,0,0,0,11.82547,84.46749,0.1227102,0,0,0,8.562309
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,36.31272,36.31272,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.292183,8.562309,0,0.4506102,-0.4506102,11.35049,81.07475,0.1227102,0.4708877,0,0,8.562309
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,34.7675,34.7675,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.792861,8.111699,0,0.6008925,-0.6008925,10.71709,76.5505,0.1227102,0.6279327,0,0,8.111699
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,33.54277,33.54277,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.460519,7.510807,0,0.09609006,-0.09609006,10.6158,75.82701,0.1227102,0.1004141,0,0,7.510807
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,32.66142,32.66142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.567286,7.414717,0,0,0,10.6158,75.82701,0.1227102,0,0,0,7.414717
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,31.77434,31.77434,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.567286,7.414717,0,0.07160198,-0.07160198,10.54033,75.28791,0.1227102,0.07482406,0,0,7.414717
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,31.03035,31.03035,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.646844,7.343115,0,0.2934355,-0.2934355,10.23102,73.07857,0.1227102,0.3066401,0,0,7.343115
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,30.38937,30.38937,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,3.972883,7.049679,0,0.323509,-0.323509,9.890012,70.6428,0.1227102,0.3380669,0,0,7.049679
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,29.75983,29.75983,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.332338,6.72617,0,0.07464705,-0.07464705,9.811327,70.08076,0.1227102,0.07800616,0,0,6.72617
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,29.29626,29.29626,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.415279,6.651523,0,0.1835547,-0.1835547,9.617843,68.69874,0.1227102,0.1918147,0,0,6.651523
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,29.14747,29.14747,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.619228,6.467968,0,0.2734305,-0.2734305,9.329622,66.64002,0.1227102,0.2857349,0,0,6.467968
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,28.84414,28.84414,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.92304,6.194538,0,0.1092864,-0.1092864,9.214424,65.81718,0.1227102,0.1142043,0,0,6.194538
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.247146,46.28133,29.81134,1.372519,1.372519,0,0,0,1.372519,163.7243,0,0,0,2.247146,1.444757,1.372519,0,0,5.044469,6.085251,0.8023898,0,0.8023898,9.975637,71.25441,0.1226361,1.509771,1.797717,0,8.332398
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.761461,63.38587,32.46683,2.060934,2.060934,0,-1,0,2.060934,182.5125,0,0,0,3.761461,2.169404,2.060934,0,0,4.24208,6.807403,1.592057,0,1.592057,11.486,82.04266,0.1224894,2.267027,3.009169,0,10.56886
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,4.0979,70.02208,34.70454,0.9185777,0.9185777,0,0,0,0.9185777,446.1136,0.4809535,0,0,4.0979,0.9669239,0.9185777,0,0,2.650023,8.240253,2.650023,0,2.650023,14.00003,100,0.122246,1.010435,3.27832,0,12.33815
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.303843,64.08434,36.79345,0.1092221,0.1092221,0,0,0,0.1092221,3024.885,3.188872,0,0,3.303843,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0.122246,0.1201443,2.643074,0,13.92912
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.191414,64.92647,38.40735,1.84907,1.84907,0,0,0,1.84907,172.5957,1.245025,0,0,3.191414,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.122246,2.033977,2.553132,0,13.81669
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.889395,63.87675,40.04414,1.703015,1.703015,0,0,0,1.703015,169.6635,1.096747,0,0,2.889395,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.122246,1.873317,2.311516,0,13.51467
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.98986,56.66264,41.04568,0.5244305,0.5244305,0,-1,0,0.5244305,379.4324,1.437827,0,0,1.98986,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.122246,0.5768736,1.591888,0,12.61513
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4928212,44.91233,41.33183,0.3448624,0.3448624,0,-1,0,0.3448624,142.9037,0.1298082,0,0,0.4928212,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.122246,0.3793486,0.3942569,0,11.1181
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,41.6237,41.6237,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.122246,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,41.20592,41.20592,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.122246,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,40.07848,40.07848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.122246,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,39.14563,39.14563,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.122246,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,37.89228,37.89228,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.122246,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,36.34706,36.34706,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.122246,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,34.7675,34.7675,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122246,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,33.54277,33.54277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122246,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,32.67286,32.67286,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122246,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,31.79151,31.79151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122246,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,31.04752,31.04752,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122246,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,30.40654,30.40654,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122246,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,29.777,29.777,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122246,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,29.32488,29.32488,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1224825,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,29.1818,29.1818,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1228443,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,28.87848,28.87848,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.123087,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.74843,42.32455,29.82851,1.649928,1.649928,3.302317,0,1.066532,1.649928,105.9701,0,0,0,1.74843,0,0,1.652389,1.569769,3.487787,7.486267,3.318199,0,3.318199,13.83914,98.85083,0.1232462,1.814921,1.398744,5,9.234696
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.845067,64.2478,32.44967,0.6037012,0.6037012,0,-1,0,0.6037012,636.9155,3.040004,0,0,3.845067,0.6354749,0.6037012,0,0,0.1695873,10.47265,0.1695873,0,0.1695873,14.00003,100,0.1232307,0.6640713,3.076053,0,14.31771
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,4.131539,70.36712,34.6702,0.9495395,0.9495395,0,0,0,0.9495395,435.1097,3.132024,0,0,4.131539,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1232307,1.044493,3.305231,0,14.75681
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.29748,63.98396,36.76484,0.8357466,0.8357466,0,0,0,0.8357466,394.5551,2.417747,0,0,3.29748,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1232307,0.9193212,2.637984,0,13.92275
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.185095,64.81966,38.37301,0.5749156,0.5749156,0,0,0,0.5749156,554.0108,2.579921,0,0,3.185095,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1232307,0.6324072,2.548076,0,13.81037
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.882959,63.77869,40.01553,1.496329,1.496329,0,0,0,1.496329,192.6689,1.307876,0,0,2.882959,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1232307,1.645962,2.306368,0,13.50823
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.914948,55.93847,40.98272,0,0,0,-1,0,0,0,1.914948,0,0,1.914948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232307,0,1.531959,0,12.54022
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.4029502,44.18286,41.26888,0.8192143,0.8192143,0,-1,0,0.8192143,49.1874,0,1.110223E-16,0,0.4029502,0.8623308,0.8192143,0,0,0,10.62527,0,0.4593806,-0.4593806,13.5158,96.54122,0.1232307,0.9011357,0.3223602,0,11.02822
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,41.58937,41.58937,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5104229,10.16589,0,2.031841,-2.031841,11.37405,81.24305,0.1232307,2.123274,0,0,10.16589
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,41.17159,41.17159,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.768024,8.134052,0,1.956835,-1.956835,9.311365,66.50962,0.1232307,2.044892,0,0,8.134052
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,40.04414,40.04414,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.942285,6.177218,0,1.526422,-1.526422,7.702375,55.01685,0.1232307,1.595111,0,0,6.177218
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,39.14563,39.14563,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.638309,4.650796,0,1.902311,-1.902311,5.697163,40.69394,0.1232307,1.987915,0,0,4.650796
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,37.85794,37.85794,4.740395,2.61106,0,-1,0,2.61106,0,0,2.129334,2.603374,0,2.748485,2.61106,0,0,8.751988,2.748485,0,2.748485,-2.748485,2.800006,20,0.1232307,5.214434,0,0,2.748485
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,36.31272,36.31272,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232307,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,34.7675,34.7675,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232307,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,33.54277,33.54277,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232307,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,32.69003,32.69003,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232307,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,31.80296,31.80296,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232307,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,31.08186,31.08186,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232307,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,30.4237,30.4237,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232307,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,29.79417,29.79417,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1232307,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,29.34205,29.34205,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1235446,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,29.19897,29.19897,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1238139,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,28.88993,28.88993,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1242481,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.669427,41.71414,29.82851,1.452861,1.452861,0,0,0,1.452861,114.9062,0,0,0,1.669427,1.529327,1.452861,0,0,1.81586,8.991,0.1400995,0,0.1400995,12.41026,88.64455,0.1242353,1.598147,1.335541,0,10.66043
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.942394,55.31667,32.4325,1.177086,1.177086,0,-1,0,1.177086,249.9727,0.02759511,0,0,2.942394,1.239038,1.177086,0,0,1.675761,9.117089,1.675761,0,1.675761,14.00003,100,0.1240819,1.294795,2.353915,0,12.05948
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.218989,60.58559,34.63587,0.7736906,0.7736906,0,0,0,0.7736906,416.0563,2.404577,0,0,3.218989,0.8144111,0.7736906,0,0,0,10.62527,0,0,0,14.00003,100,0.1240819,0.8510596,2.575191,0,13.84426
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.291878,63.84901,36.70189,1.616077,1.616077,0,0,0,1.616077,203.6956,1.590744,0,0,3.291878,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1240819,1.777685,2.633502,0,13.91715
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.179428,64.68449,38.31006,1.434708,1.434708,0,0,0,1.434708,221.6081,1.669209,0,0,3.179428,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1240819,1.578178,2.543542,0,13.8047
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.877248,63.6467,39.95258,1.59897,1.59897,0,0,0,1.59897,179.9438,1.194122,0,0,2.877248,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1240819,1.758867,2.301798,0,13.50252
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.425399,60.48737,40.94838,0.3326578,0.3326578,0,-1,0,0.3326578,729.0971,2.075233,0,0,2.425399,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1240819,0.3659236,1.940319,0,13.05067
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.3068473,43.44895,41.24026,0.5945401,0.5945401,0,-1,0,0.5945401,51.61087,0,1.110223E-16,0,0.3068473,0.6258316,0.5945401,0,0,0,10.62527,0,0.3189843,-0.3189843,13.66379,97.5983,0.1240819,0.653994,0.2454778,0,10.93212
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,41.56075,41.56075,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.354427,10.30629,0,0.1468762,-0.1468762,13.50897,96.49243,0.1240819,0.1534857,0,0,10.30629
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,41.14297,41.14297,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5176228,10.15941,0,1.272799,-1.272799,12.16732,86.90926,0.1240819,1.330075,0,0,10.15941
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,40.01553,40.01553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.931844,8.886615,0,0,0,12.16732,86.90926,0.1240819,0,0,0,8.886615
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,39.11129,39.11129,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.931844,8.886615,0,2.477561,-2.477561,9.555741,68.25516,0.1240819,2.589052,0,0,8.886615
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,37.85794,37.85794,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.68469,6.409053,0,1.897091,-1.897091,7.556031,53.97155,0.1240819,1.98246,0,0,6.409053
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,36.31272,36.31272,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.792569,4.511962,0,0.1359699,-0.1359699,7.412706,52.9478,0.1240819,0.1420885,0,0,4.511962
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,34.7675,34.7675,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.943646,4.375992,0,0.9201673,-0.9201673,6.442765,46.01966,0.1240819,0.9615749,0,0,4.375992
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,33.54277,33.54277,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.966054,3.455825,0,0.2345152,-0.2345152,6.195564,44.25394,0.1240819,0.2450684,0,0,3.455825
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,32.67286,32.67286,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.226627,3.22131,0,0.2383288,-0.2383288,5.944344,42.45951,0.1240819,0.2490536,0,0,3.22131
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,31.80296,31.80296,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.491437,2.982981,0,0.16426,-0.16426,5.771198,41.22276,0.1240819,0.1716517,0,0,2.982981
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,31.04752,31.04752,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.673948,2.818721,0,0.1219315,-0.1219315,5.642671,40.30471,0.1240819,0.1274185,0,0,2.818721
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,30.40654,30.40654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.809427,2.69679,0,0,0,5.642671,40.30471,0.1240819,0,0,0,2.69679
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,29.777,29.777,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.809427,2.69679,0,0.4552784,-0.4552784,5.162766,36.87682,0.1240819,0.4757659,0,0,2.69679
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,29.32488,29.32488,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.315292,2.241511,0,0.4158197,-0.4158197,4.724453,33.74603,0.1240819,0.4345316,0,0,2.241511
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,29.1818,29.1818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.777314,1.825691,0,0,0,4.724453,33.74603,0.1240819,0,0,0,1.825691
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,28.88993,28.88993,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.777314,1.825691,0,0.8371049,-0.8371049,3.842067,27.44328,0.1240819,2.249775,0,5,1.825691
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.591152,41.11427,29.82851,2.876784,2.876784,5,0,1.53,2.876784,55.31011,0,0,0,1.591152,0,0,2.123216,2.017056,10.70743,0.9885865,3.608208,0,3.608208,7.265114,51.89357,0.1245631,3.164462,1.272922,5,2.579739
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.936152,55.23907,32.41533,2.11291,2.11291,0,-1,0,2.11291,138.9625,0,0,0,2.936152,2.224115,2.11291,0,0,7.099223,4.235973,0.7120369,0,0.7120369,7.940611,56.71854,0.1244979,2.3242,2.348922,0,7.172126
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.21222,60.51915,34.63587,0,0,0,0,0,0,0,0,0,0,3.21222,0,0,0,0,6.387186,4.876807,3.21222,0,3.21222,10.98799,78.48549,0.1242049,0,2.569776,0,8.089026
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.285724,63.74395,36.66755,0.8747659,0.8747659,0,0,0,0.8747659,375.6118,0,0,0,3.285724,0.9208062,0.8747659,0,0,3.174966,7.767805,2.364918,0,2.364918,13.23155,94.51088,0.12399,0.9622425,2.62858,0,11.05353
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.173258,64.57948,38.27572,1.224319,1.224319,0,0,0,1.224319,259.1856,1.074453,0,0,3.173258,1.288757,1.224319,0,0,0.8100478,9.896232,0.8100478,0,0.8100478,14.00003,100,0.1239166,1.346751,2.538606,0,13.06949
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.871119,63.54504,39.91824,0.5652412,0.5652412,0,0,0,0.5652412,507.9457,2.276128,0,0,2.871119,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1239166,0.6217654,2.296895,0,13.49639
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.286047,59.16359,40.91405,0,0,0,-1,0,0,0,2.286047,0,0,2.286047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1239166,0,1.828838,0,12.91132
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,41.20592,41.20592,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1239166,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,41.52641,41.52641,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1239166,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,41.14297,41.14297,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1239166,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,40.01553,40.01553,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1239166,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,39.11129,39.11129,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1239166,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,37.85794,37.85794,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1239166,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,36.31272,36.31272,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239166,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,34.73316,34.73316,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239166,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,33.51415,33.51415,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239166,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,32.66142,32.66142,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239166,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,31.79151,31.79151,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239166,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,31.04752,31.04752,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239166,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,30.40654,30.40654,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239166,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,29.777,29.777,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1239166,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,29.34205,29.34205,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1242151,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,29.19897,29.19897,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.124413,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,28.9071,28.9071,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1246088,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.928776,43.73725,29.82851,1.119475,1.119475,0,0,0,1.119475,172.2929,0,0,0,1.928776,1.178395,1.119475,0,0,1.81586,8.991,0.7503811,0,0.7503811,12.98923,92.78,0.1245409,1.231422,1.543021,0,10.91978
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.495016,60.55582,32.38671,1.148548,1.148548,0,-1,0,1.148548,304.2987,1.220539,0,0,3.495016,1.208998,1.148548,0,0,1.065479,9.666343,1.065479,0,1.065479,14.00003,100,0.1244448,1.263402,2.796013,0,13.16136
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.61032,64.47821,34.57291,0,0,0,0,0,0,0,3.61032,0,0,3.61032,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1244448,0,2.888256,0,14.23559
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.826809,69.48644,36.63321,1.477129,1.477129,0,0,0,1.477129,259.0708,2.271936,0,0,3.826809,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1244448,1.624842,3.061447,0,14.45208
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,3.133373,64.13299,38.24139,0.1276517,0.1276517,0,0,0,0.1276517,2454.628,2.999003,0,0,3.133373,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1244448,0.1404168,2.506698,0,13.75865
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.831813,63.08343,39.85528,0.1164872,0.1164872,0,0,0,0.1164872,2431.009,2.709195,0,0,2.831813,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1244448,0.1281359,2.265451,0,13.45709
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.675429,53.74532,40.85109,1.124449,1.124449,0,-1,0,1.124449,149.0001,0.4917989,0,0,1.675429,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1244448,1.236894,1.340343,0,12.3007
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,41.17159,41.17159,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1244448,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,41.4978,41.4978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1244448,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,41.08001,41.08001,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1244448,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,39.98119,39.98119,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1244448,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,39.08267,39.08267,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1244448,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,37.8236,37.8236,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1244448,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,36.27838,36.27838,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244448,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,34.70454,34.70454,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244448,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,33.51415,33.51415,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244448,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,32.64425,32.64425,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244448,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,31.75718,31.75718,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244448,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,31.04752,31.04752,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244448,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,30.40654,30.40654,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244448,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,29.777,29.777,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1244448,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,29.34205,29.34205,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1246883,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,29.21614,29.21614,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1250185,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,28.92427,28.92427,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1253452,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.436916,39.95832,29.83996,0.7552206,0.7552206,0,0,0,0.7552206,190.2643,0,0,0,1.436916,0.794969,0.7552206,0,0,2.81075,8.095599,0.6419465,0,0.6419465,11.94252,85.30355,0.1252873,0.8307427,1.149532,0,9.532515
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.803746,53.98136,32.36954,0.494459,0.494459,0,-1,0,0.494459,567.033,0.114459,0,0,2.803746,0.5204831,0.494459,0,0,2.168803,8.673351,2.168803,0,2.168803,14.00003,100,0.125092,0.5439049,2.242996,0,11.4771
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.200578,60.29372,34.5443,2.250816,2.250816,0,0,0,2.250816,142.1963,0.8312978,0,0,3.200578,2.36928,2.250816,0,0,0,10.62527,0,0,0,14.00003,100,0.125092,2.475898,2.560462,0,13.82585
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.274178,63.50663,36.57026,2.356162,2.356162,0,0,0,2.356162,138.9623,0.7940071,0,0,3.274178,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.125092,2.591779,2.619342,0,13.89945
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.16175,64.3432,38.17843,1.618957,1.618957,0,0,0,1.618957,195.2955,1.457585,0,0,3.16175,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.125092,1.780853,2.5294,0,13.78702
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.846764,63.18898,39.82095,2.242026,2.242026,0,0,0,2.242026,126.9728,0.4867368,0,0,2.846764,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.125092,2.466229,2.277411,0,13.47204
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.624848,53.25211,40.78814,2.084759,2.084759,0,-1,0,2.084759,77.9394,0,0,0,1.624848,2.194483,2.084759,0,0,0,10.62527,0,0.5696344,-0.5696344,13.39958,95.7111,0.125092,2.293234,1.299879,0,12.25012
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,41.10863,41.10863,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.6329271,10.05564,0,2.865431,-2.865431,10.37915,74.13664,0.125092,2.994375,0,0,10.05564
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,41.42912,41.42912,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.816739,7.190209,0,1.840886,-1.840886,8.438687,60.27622,0.125092,1.923725,0,0,7.190209
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,41.04568,41.04568,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,5.862168,5.349323,0,0.8797924,-0.8797924,7.511305,53.65207,0.125092,0.919383,0,0,5.349323
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,39.95258,39.95258,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,6.839715,4.469531,0,3.194583,-3.194583,4.143919,29.59936,0.125092,3.338339,0,0,4.469531
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,39.04833,39.04833,2.751643,1.211201,0,-1,0,1.211201,0,0,1.540443,1.815607,0,1.274948,1.211201,0,0,10.38925,1.274948,0,1.274948,-1.274948,2.800006,20,0.125092,3.026808,0,0,1.274948
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,37.79499,37.79499,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125092,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,36.27838,36.27838,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125092,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,34.70454,34.70454,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125092,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,33.47981,33.47981,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125092,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,32.62708,32.62708,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125092,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,31.75718,31.75718,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125092,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,31.04752,31.04752,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125092,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,30.40654,30.40654,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125092,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,29.777,29.777,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125092,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,29.35922,29.35922,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1253119,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,29.22759,29.22759,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1255028,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,28.94144,28.94144,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1258769,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.841823,43.06521,29.83996,1.410741,1.410741,0,0,0,1.410741,130.5571,0,0,0,1.841823,1.48499,1.410741,0,0,1.81586,8.991,0.3568322,0,0.3568322,12.61587,90.1132,0.1258449,1.551815,1.473458,0,10.83282
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.736888,53.36198,32.35237,1.575056,1.575056,0,-1,0,1.575056,173.7645,0,0,0,2.736888,1.657954,1.575056,0,0,1.459028,9.312149,1.078934,0,1.078934,13.63944,97.42437,0.1257481,1.732562,2.189511,0,12.04904
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,4.097873,69.76016,34.50996,1.417467,1.417467,0,0,0,1.417467,289.0982,2.225708,0,0,4.097873,1.492071,1.417467,0,0,0.3800936,10.28319,0.3800936,0,0.3800936,14.00003,100,0.125714,1.559214,3.278298,0,14.38106
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.268794,63.37449,36.5073,0.5331471,0.5331471,0,0,0,0.5331471,613.1129,2.707586,0,0,3.268794,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.125714,0.5864618,2.615035,0,13.89407
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.156421,64.21204,38.11548,0,0,0,0,0,0,0,3.156421,0,0,3.156421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125714,0,2.525136,0,13.78169
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.784997,62.51099,39.75799,2.539393,2.539393,0,0,0,2.539393,109.6717,0.1119509,0,0,2.784997,2.673046,2.539393,0,0,0,10.62527,0,0,0,14.00003,100,0.125714,2.793333,2.227997,0,13.41027
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.555331,52.60476,40.72519,0,0,0,-1,0,0,0,1.555331,0,0,1.555331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125714,0,1.244265,0,12.1806
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,41.04568,41.04568,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.125714,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,41.40051,41.40051,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.125714,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,41.01134,41.01134,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.125714,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,39.91824,39.91824,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.125714,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,39.014,39.014,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.125714,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,37.79499,37.79499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.125714,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,36.24976,36.24976,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.125714,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,34.70454,34.70454,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125714,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,33.47981,33.47981,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125714,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,32.62708,32.62708,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125714,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125714,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,31.04752,31.04752,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125714,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,30.40654,30.40654,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125714,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,29.79417,29.79417,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125714,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,29.37639,29.37639,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1260279,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,29.24476,29.24476,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1263166,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,28.9586,28.9586,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1266967,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.286341,38.83493,29.83996,2.973978,2.973978,0,0,0,2.973978,43.25322,0,4.440892E-16,0,1.286341,3.130503,2.973978,0,0,2.36363,8.498007,0,1.844162,-1.844162,9.813774,70.09825,0.1266967,3.271376,1.029073,0,9.784348
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.670794,52.75496,32.3352,1.420434,1.420434,0,-1,0,1.420434,188.0266,0,0,0,2.670794,1.495193,1.420434,0,0,4.412699,6.653845,1.1756,0,1.1756,10.92905,78.06446,0.1265913,1.562477,2.136635,0,9.324638
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.188608,60.09336,34.47562,1.394022,1.394022,0,0,0,1.394022,228.7345,0,0,0,3.188608,1.467391,1.394022,0,0,3.237099,7.711885,1.721217,0,1.721217,12.56194,89.72794,0.1264374,1.533424,2.550886,0,10.90049
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.263477,63.24319,36.44435,1.620264,1.620264,0,0,0,1.620264,201.4163,0.04205354,0,0,3.263477,1.705541,1.620264,0,0,1.515882,9.260981,1.515882,0,1.515882,14.00003,100,0.1263022,1.782291,2.610782,0,12.52446
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,3.150616,64.11124,38.08114,1.527175,1.527175,0,0,0,1.527175,206.3036,1.543063,0,0,3.150616,1.607552,1.527175,0,0,0,10.62527,0,0,0,14.00003,100,0.1263022,1.679892,2.520493,0,13.77589
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.724156,61.84861,39.69504,1.191772,1.191772,0,0,0,1.191772,228.5803,1.469659,0,0,2.724156,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1263022,1.310949,2.179325,0,13.34943
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.928998,55.73578,40.69085,1.117422,1.117422,0,-1,0,1.117422,172.6293,0.7527642,0,0,1.928998,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1263022,1.229165,1.543199,0,12.55427
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,41.01134,41.01134,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1263022,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,41.36617,41.36617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1263022,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,40.98272,40.98272,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1263022,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,39.8839,39.8839,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1263022,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,39.014,39.014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1263022,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,37.76065,37.76065,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1263022,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,36.24976,36.24976,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1263022,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,34.70454,34.70454,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263022,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,33.47981,33.47981,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263022,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,32.62708,32.62708,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263022,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,31.75718,31.75718,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263022,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,31.03035,31.03035,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263022,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,30.40654,30.40654,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263022,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263022,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,29.37639,29.37639,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.126542,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,29.24476,29.24476,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.12677,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,28.9586,28.9586,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1269535,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.212524,38.29016,29.83996,1.295614,1.295614,0,0,0,1.295614,93.58684,0,0,0,1.212524,1.363804,1.295614,0,0,1.81586,8.991,0,0.15128,-0.15128,12.11789,86.55618,0.1269535,1.425175,0.9700191,0,10.20352
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.224046,48.88385,32.30659,0.1111443,0.1111443,0,-1,0,0.1111443,2001.043,0.1231028,0,0,2.224046,0.116994,0.1111443,0,0,1.983949,8.83972,1.983949,0,1.983949,14.00003,100,0.1267773,0.1222588,1.779237,0,11.06377
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,4.077249,69.39201,34.41267,0.6337823,0.6337823,0,0,0,0.6337823,643.3201,3.41011,0,0,4.077249,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.1267773,0.6971605,3.261799,0,14.70252
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,4.064836,71.93578,36.41001,0,0,0,0,0,0,0,4.064836,0,0,4.064836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267773,0,3.251868,0,14.69011
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,4.013822,73.50722,38.01818,1.680617,1.680617,0,0,0,1.680617,238.8303,2.244751,0,0,4.013822,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1267773,1.848678,3.211057,0,14.6391
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.631908,60.92794,39.6607,0,0,0,0,0,0,0,2.631908,0,0,2.631908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267773,0,2.105527,0,13.25718
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.916785,55.55989,40.6279,1.11284,1.11284,0,-1,0,1.11284,172.2426,0.7453744,0,0,1.916785,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1267773,1.224124,1.533428,0,12.54206
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,40.94838,40.94838,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1267773,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,41.30322,41.30322,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1267773,2.057712,0,0,9.806778
