Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,40.94838,40.94838,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1267773,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,39.85528,39.85528,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1267773,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,38.95104,38.95104,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1267773,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,37.72631,37.72631,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1267773,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,36.21543,36.21543,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267773,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,34.6702,34.6702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267773,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,33.47981,33.47981,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267773,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,32.62708,32.62708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267773,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,31.75718,31.75718,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267773,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,31.03035,31.03035,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267773,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,30.40654,30.40654,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267773,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1267773,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,29.39356,29.39356,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.127068,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,29.24476,29.24476,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1273133,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,28.97577,28.97577,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1277506,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.255384,38.606,29.83996,1.023221,1.023221,0,0,0,1.023221,122.6895,0,0,0,1.255384,1.077074,1.023221,0,0,1.868039,8.944039,0.1783098,0,0.1783098,12.39701,88.5499,0.1277347,1.125543,1.004307,0,10.19942
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.222586,57.77219,32.28942,2.716554,2.716554,0,-1,0,2.716554,118.6277,0,0,0,3.222586,2.85953,2.716554,0,0,1.689729,9.104518,0.3630554,0,0.3630554,12.74144,91.01007,0.1277025,2.988209,2.578069,0,12.3271
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,4.065398,69.21012,34.37833,1.989532,1.989532,0,0,0,1.989532,204.3394,0.6444806,0,0,4.065398,2.094244,1.989532,0,0,1.326673,9.431268,1.326673,0,1.326673,14.00003,100,0.1275849,2.188485,3.252318,0,13.49667
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.252485,63.01258,36.34706,0,0,0,0,0,0,0,3.252485,0,0,3.252485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275849,0,2.601988,0,13.87776
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.599791,68.63577,37.92089,0.2972069,0.2972069,0,0,0,0.2972069,1211.207,3.286942,0,0,3.599791,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1275849,0.3269276,2.879833,0,14.22507
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.918252,63.58476,39.56341,0.9762194,0.9762194,0,0,0,0.9762194,298.934,1.890652,0,0,2.918252,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1275849,1.073841,2.334601,0,13.54353
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.581873,52.65094,40.56494,2.228377,2.228377,0,-1,0,2.228377,70.98766,0,0,0,1.581873,2.34566,2.228377,0,0,0,10.62527,0,0.7637872,-0.7637872,13.19493,94.24928,0.1275849,2.451215,1.265498,0,12.20715
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,40.88543,40.88543,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.8486525,9.861487,0,1.060731,-1.060731,12.07682,86.2628,0.1275849,1.108464,0,0,9.861487
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,41.24026,41.24026,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.027243,8.800756,0,1.084565,-1.084565,10.93359,78.09688,0.1275849,1.13337,0,0,8.800756
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,40.88543,40.88543,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.232315,7.716191,0,0.9667346,-0.9667346,9.914557,70.81812,0.1275849,1.010238,0,0,7.716191
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,39.79233,39.79233,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.306465,6.749456,0,3.505263,-3.505263,6.219685,44.42624,0.1275849,4.938919,0,0,6.749456
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,38.92242,38.92242,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.201201,3.244193,0,0.9473935,-0.9473935,5.221045,37.2931,0.1275849,0.9900262,0,0,3.244193
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,37.66336,37.66336,3.012587,2.181959,0,-1,0,2.181959,0,0,0.8306276,1.131886,0,2.296799,2.181959,0,0,9.25386,2.296799,0,2.296799,-2.296799,2.800006,20,0.1275849,3.313846,0,0,2.296799
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,36.15247,36.15247,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275849,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,34.60725,34.60725,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275849,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,33.44547,33.44547,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275849,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,32.60991,32.60991,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275849,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,31.74001,31.74001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275849,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,31.03035,31.03035,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275849,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,30.40654,30.40654,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275849,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275849,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,29.37639,29.37639,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278234,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,29.24476,29.24476,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.128016,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,28.9586,28.9586,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1284551,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.364668,39.41724,29.83996,0.8190898,0.8190898,0,0,0,0.8190898,166.6079,0,0,0,1.364668,0.8621998,0.8190898,0,0,1.81586,8.991,0.5024687,0,0.5024687,12.75403,91.10007,0.1284106,0.9009988,1.091735,0,10.35567
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.478054,50.98061,32.25508,0.7055389,0.7055389,0,-1,0,0.7055389,351.2286,0.4219902,0,0,2.478054,0.7426725,0.7055389,0,0,1.313391,9.443222,1.313391,0,1.313391,14.00003,100,0.1282945,0.7760927,1.982443,0,11.92128
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.172118,59.73852,34.31538,3.186994,3.186994,1.25,0,0.50625,3.186994,99.53325,1.133178,0,0,3.172118,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1282945,3.505693,2.537695,5,13.79739
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.248112,62.84901,36.24976,1.218137,1.218137,0,0,0,1.218137,266.6458,1.965863,0,0,3.248112,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1282945,1.339951,2.59849,0,13.87339
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,3.136241,63.69333,37.85794,0.5487641,0.5487641,0,0,0,0.5487641,571.5099,2.558595,0,0,3.136241,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1282945,0.6036406,2.508993,0,13.76152
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.287665,67.2804,39.50045,0,0,0,0,0,0,0,3.287665,0,0,3.287665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282945,0,2.630132,0,13.91294
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.649251,53.13783,40.49627,0,0,0,-1,0,0,0,1.649251,0,0,1.649251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282945,0,1.319401,0,12.27453
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,40.81675,40.81675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282945,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,41.20592,41.20592,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1282945,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,40.85109,40.85109,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1282945,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,39.75799,39.75799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1282945,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,38.88809,38.88809,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1282945,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,37.63474,37.63474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1282945,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,36.15247,36.15247,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1282945,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,34.60725,34.60725,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1282945,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,33.44547,33.44547,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1282945,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,32.60991,32.60991,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1282945,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,31.75718,31.75718,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1282945,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,31.04752,31.04752,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1282945,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,30.4237,30.4237,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1282945,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,29.82851,29.82851,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1282945,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,29.405,29.405,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1282945,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,29.2791,29.2791,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1282945,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,28.98722,28.98722,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1282945,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9974003,36.75997,29.87429,1.729566,1.729566,0,0,0,1.729566,57.66767,0,2.220446E-16,0,0.9974003,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8231953,-0.8231953,5.165604,36.89709,0.1282945,1.902522,0.7979202,0,4.064799
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.415551,50.42465,32.23791,1.071592,1.071592,0,-1,0,1.071592,225.4171,0,0,0,2.415551,1.127991,1.071592,0,0,9.312301,2.244204,1.28756,0,1.28756,6.387091,45.62198,0.1281809,1.178751,1.932441,0,4.659755
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.166248,59.64689,34.28676,0.3014876,0.3014876,0,0,0,0.3014876,1050.208,0,0,0,3.166248,0.3173553,0.3014876,0,0,8.024741,3.403008,2.848893,0,2.848893,9.089787,64.92693,0.1279302,0.3316363,2.532999,0,6.569256
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.242541,62.75086,36.21543,1.976003,1.976003,0,0,0,1.976003,164.0959,0,0,0,3.242541,2.080003,1.976003,0,0,5.175848,5.967011,1.162538,0,1.162538,10.19267,72.80463,0.1278282,2.173603,2.594033,0,9.209552
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,3.130883,63.59753,37.8236,2.911642,2.911642,0,0,0,2.911642,107.5298,0,0,0,3.130883,3.064887,2.911642,0,0,4.01331,7.013295,0.06599657,0,0.06599657,10.25528,73.25184,0.1278224,3.202807,2.504707,0,10.14418
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.49136,59.35172,39.4375,0,0,0,0,0,0,0,0,0,0,2.49136,0,0,0,0,3.947314,7.072692,2.49136,0,2.49136,12.61879,90.13403,0.1276044,0,1.993088,0,9.564052
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.227659,49.62836,40.43331,0.3481846,0.3481846,0,-1,0,0.3481846,352.5884,0,0,0,1.227659,0.3665101,0.3481846,0,0,1.455954,9.314916,0.8611486,0,0.8611486,13.43575,95.96942,0.1275292,0.3830031,0.982127,0,10.54257
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,40.78814,40.78814,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,0.5948052,10.08995,0,0.8707775,-0.8707775,12.51787,89.41315,0.1275292,0.9099626,0,0,10.08995
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,41.14297,41.14297,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,1.562336,9.219172,0,0.3270715,-0.3270715,12.1731,86.95056,0.1275292,0.3417897,0,0,9.219172
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,40.81675,40.81675,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,1.925749,8.8921,0,0.6376976,-0.6376976,11.50091,82.14919,0.1275292,0.666394,0,0,8.8921
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,39.72365,39.72365,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,2.634301,8.254403,0,0.9703452,-0.9703452,10.47808,74.84325,0.1275292,1.014011,0,0,8.254403
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,38.85375,38.85375,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,3.712463,7.284058,0,3.505263,-3.505263,6.783205,48.45137,0.1275292,5.943756,0,0,7.284058
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,37.6004,37.6004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.6072,3.778795,0,0,0,6.783205,48.45137,0.1275292,0,0,0,3.778795
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,36.11813,36.11813,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,7.6072,3.778795,0,1.203078,-1.203078,5.515049,39.39313,0.1275292,1.257217,0,0,3.778795
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,34.60725,34.60725,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,8.943954,2.575716,0,0.5436749,-0.5436749,4.941966,35.29968,0.1275292,0.5681403,0,0,2.575716
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,33.44547,33.44547,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,9.548037,2.032042,0,0.4815525,-0.4815525,4.434364,31.67397,0.1275292,0.5032224,0,0,2.032042
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,32.60991,32.60991,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,10.08309,1.550489,0,0.3272469,-0.3272469,4.089416,29.21005,0.1275292,0.341973,0,0,1.550489
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4467,1.223242,0,0,0,4.089416,29.21005,0.1275292,0,0,0,1.223242
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,31.04752,31.04752,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,10.4467,1.223242,0,0.09777059,-0.09777059,3.986357,28.47392,0.1275292,0.1021703,0,0,1.223242
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,30.43515,30.43515,0.5630904,0.5630904,0,-1,0,0.5630904,0,0,0,0,0,0.5927268,0.5630904,0,0,10.55534,1.125471,0,0.5927268,-0.5927268,3.361568,24.01115,0.1275292,0.6193994,0,0,1.125471
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,29.82851,29.82851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21392,0.5327447,0,0,0,3.361568,24.01115,0.1275292,0,0,0,0.5327447
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,29.42217,29.42217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21392,0.5327447,0,0,0,3.361568,24.01115,0.1275292,0,0,0,0.5327447
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,29.29626,29.29626,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0,0.443743,0.4215558,0,0,11.21392,0.5327447,0,0.443743,-0.443743,2.893822,20.67011,0.1275292,0.4637114,0,0,0.5327447
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,29.00439,29.00439,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0,0.03815111,0.03624356,0,0,11.70697,0.08900168,0,0.03815111,-0.03815111,2.853607,20.38287,0.1275292,0.03986791,0,0,0.08900168
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.254189,38.61533,29.85712,0,0,0,0,0,0,0,0,0,0,1.254189,0,0,0,0,11.74936,0.05085057,1.254189,0,1.254189,4.043435,28.88162,0.1274199,0,1.003351,0,1.30504
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.354241,49.87022,32.20929,0.856696,0.856696,0,-1,0,0.856696,274.8047,0,0,0,2.354241,0.9017852,0.856696,0,0,10.49517,1.179621,1.452456,0,1.452456,5.421356,38.72389,0.1272935,0.9423655,1.883393,0,3.533862
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.137978,59.29038,34.21809,0,0,0,0,0,0,0,0,0,0,3.137978,0,0,0,0,9.042714,2.486831,3.137978,0,3.137978,8.398303,59.98776,0.1270212,0,2.510382,0,5.624809
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.238352,62.58945,36.11813,0,0,0,0,0,0,0,0,0,0,3.238352,0,0,0,0,5.904737,5.311011,3.238352,0,3.238352,11.47047,81.93179,0.1267415,0,2.590682,0,8.549363
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,3.126896,63.43878,37.72631,0,0,0,0,0,0,0,0.4605111,0,0,3.126896,0,0,0,0,2.666385,8.225528,2.666385,0,2.666385,14.00003,100,0.1265121,0,2.501517,0,11.35242
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.436556,58.7342,39.34021,0.6783559,0.6783559,0,0,0,0.6783559,359.1855,1.722497,0,0,2.436556,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1265121,0.7461914,1.949245,0,13.06183
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.1668,49.04188,40.33602,0.0627922,0.0627922,0,-1,0,0.0627922,1858.192,1.100703,0,0,1.1668,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1265121,0.06907143,0.9334397,0,11.79207
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,40.72519,40.72519,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1265121,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,41.10863,41.10863,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1265121,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,40.7538,40.7538,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1265121,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,39.6607,39.6607,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1265121,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,38.7908,38.7908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1265121,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,37.56607,37.56607,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1265121,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,36.08952,36.08952,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1265121,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,34.57291,34.57291,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1265121,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,33.44547,33.44547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1265121,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,32.60991,32.60991,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1265121,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,31.77434,31.77434,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1265121,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,31.08186,31.08186,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265121,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,30.46949,30.46949,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265121,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,29.85712,29.85712,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265121,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,29.47368,29.47368,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1268263,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,29.32488,29.32488,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1270439,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,29.03873,29.03873,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1272199,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,1.027372,36.99429,29.89146,0,0,0,0,0,0,0,0,0,0,1.027372,0,0,0,0,1.81586,8.991,1.027372,0,1.027372,13.252,94.65697,0.1271319,0,0.8218979,0,10.01837
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.29386,49.3407,32.19213,0,0,0,-1,0,0,0,1.505372,0,0,2.29386,0,0,0,0,0.7884878,9.915635,0.7884878,0,0.7884878,14.00003,100,0.1270644,0,1.835088,0,12.2095
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,3.083568,58.73325,34.18947,0,0,0,0,0,0,0,3.083568,0,0,3.083568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270644,0,2.466854,0,13.70884
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.233563,62.4643,36.05518,1.336098,1.336098,0,0,0,1.336098,242.0154,1.827144,0,0,3.233563,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1270644,1.469708,2.586851,0,13.85884
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,3.10432,63.13615,37.66336,1.534252,1.534252,0,0,0,1.534252,202.3345,1.489318,0,0,3.10432,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1270644,1.687677,2.483456,0,13.72959
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.382501,58.16782,39.27726,0.7912377,0.7912377,0,0,0,0.7912377,301.1107,1.549619,0,0,2.382501,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1270644,0.8703614,1.906001,0,13.00778
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.107288,48.50617,40.27306,0,0,0,-1,0,0,0,1.107288,0,0,1.107288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270644,0,0.8858308,0,11.73256
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,40.6279,40.6279,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1270644,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,41.04568,41.04568,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1270644,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,40.72519,40.72519,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1270644,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,39.62636,39.62636,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1270644,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,38.75646,38.75646,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1270644,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,37.53745,37.53745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1270644,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,36.05518,36.05518,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1270644,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,34.57291,34.57291,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270644,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,33.41686,33.41686,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270644,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,32.60991,32.60991,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270644,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,31.77434,31.77434,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270644,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,31.08186,31.08186,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270644,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,30.46949,30.46949,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270644,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,29.87429,29.87429,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270644,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,29.48513,29.48513,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1273698,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,29.34205,29.34205,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1275441,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,29.06734,29.06734,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1279481,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7739541,35.20092,29.90863,1.401376,1.401376,0,0,0,1.401376,55.22816,0,2.220446E-16,0,0.7739541,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7011784,-0.7011784,11.36666,81.19025,0.1279481,1.541513,0.6191633,0,9.602172
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.87123,54.36351,32.17496,0,0,0,-1,0,0,0,0.09541378,0,0,2.87123,0,0,0,0,2.775816,8.12704,2.775816,0,2.775816,14.00003,100,0.1277109,0,2.296984,0,10.99827
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.928912,67.33868,34.12651,3.166895,3.166895,1.25,0,0.50625,3.166895,124.0619,1.911127,0,0,3.928912,2.017785,1.916896,0,0,0,10.62527,0,0,0,14.00003,100,0.1277109,3.483585,3.14313,5,14.55419
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,4.078691,71.57293,36.02084,0.8047052,0.8047052,0,0,0,0.8047052,506.8553,3.231633,0,0,4.078691,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1277109,0.8851757,3.262953,0,14.70397
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,3.054558,62.56509,37.6004,0,0,0,0,0,0,0,3.054558,0,0,3.054558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277109,0,2.443646,0,13.67983
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.329368,57.64682,39.24292,0.4433067,0.4433067,0,0,0,0.4433067,525.4529,1.862729,0,0,2.329368,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1277109,0.4876373,1.863494,0,12.95464
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.348297,50.38762,40.23873,0,0,0,-1,0,0,0,1.348297,0,0,1.348297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277109,0,1.078638,0,11.97357
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,40.59356,40.59356,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1277109,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,40.98272,40.98272,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1277109,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,40.65651,40.65651,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1277109,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,39.59774,39.59774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1277109,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,38.72784,38.72784,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1277109,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,37.50311,37.50311,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1277109,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,36.02084,36.02084,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1277109,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,34.5443,34.5443,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1277109,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,33.41686,33.41686,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277109,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,32.59274,32.59274,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277109,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,31.75718,31.75718,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277109,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,31.06469,31.06469,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277109,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,30.45232,30.45232,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277109,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,29.83996,29.83996,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277109,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,29.47368,29.47368,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1279547,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,29.32488,29.32488,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1282133,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,29.0559,29.0559,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1284834,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6234831,34.12704,29.89146,0.2339356,0.2339356,0,0,0,0.2339356,266.5191,0,0,0,0.6234831,0.246248,0.2339356,0,0,1.81586,8.991,0.3772351,0,0.3772351,12.63523,90.25145,0.1284512,0.2573291,0.4987865,0,9.614483
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.176718,48.31051,32.14634,1.885497,1.885497,0,-1,0,1.885497,115.4453,0,0,0,2.176718,1.984734,1.885497,0,0,1.438625,9.330512,0.1919839,0,0.1919839,12.81736,91.55239,0.1284349,2.074047,1.741374,0,11.50723
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.978644,57.62191,34.09218,1.776434,1.776434,0,0,0,1.776434,167.6755,0,0,0,2.978644,1.869931,1.776434,0,0,1.246641,9.503297,1.108713,0,1.108713,13.86918,99.06536,0.1283405,1.954077,2.382915,0,12.48194
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.223736,62.2469,35.95789,0.007255014,0.007255014,0,0,0,0.007255014,44434.59,3.078171,0,0,3.223736,0.007636857,0.007255014,0,0,0.1379278,10.50114,0.1379278,0,0.1379278,14.00003,100,0.1283288,0.007980515,2.578989,0,13.72488
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,3.00596,62.01019,37.53745,0,0,0,0,0,0,0,3.00596,0,0,3.00596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283288,0,2.404768,0,13.63123
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.278499,57.0783,39.14563,1.387043,1.387043,0,0,0,1.387043,164.2703,0.818454,0,0,2.278499,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1283288,1.525748,1.8228,0,12.90377
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9932622,47.47768,40.14144,0,0,0,-1,0,0,0,0.9932622,0,0,0.9932622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283288,0,0.7946098,0,11.61854
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,40.5306,40.5306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283288,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,40.91405,40.91405,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1283288,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,40.6279,40.6279,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1283288,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,39.52907,39.52907,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1283288,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,38.66489,38.66489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1283288,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,37.44016,37.44016,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1283288,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,35.99223,35.99223,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1283288,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,34.50996,34.50996,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1283288,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,33.38252,33.38252,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1283288,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,32.56413,32.56413,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1283288,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,31.72284,31.72284,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1283288,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,31.03035,31.03035,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1283288,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,30.4237,30.4237,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1283288,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,29.82851,29.82851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1283288,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,29.45651,29.45651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1283288,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,29.32488,29.32488,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1283288,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,29.03873,29.03873,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1283288,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5479512,33.58451,29.87429,1.602514,1.602514,4.775137,0,1.468612,1.602514,34.19323,0,0,0,0.5479512,0,0,3.172624,3.013992,10.03319,1.595403,3.561944,0,3.561944,7.860864,56.14892,0.1287334,1.762765,0.438361,5,2.143354
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.120119,47.80433,32.112,2.542447,2.542447,0,-1,0,2.542447,83.38894,0,0,0,2.120119,2.67626,2.542447,0,0,6.471247,4.801152,0,0.5561404,-0.5561404,7.274641,51.96162,0.1287334,2.796691,1.696095,0,6.921271
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.928103,57.07383,34.02922,1.925525,1.925525,0,0,0,1.925525,152.0677,0,0,0,2.928103,2.026869,1.925525,0,0,7.08918,4.245012,0.9012342,0,0.9012342,8.129626,58.06865,0.1286568,2.118078,2.342482,0,7.173114
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.186729,61.80185,35.89494,0,0,0,0,0,0,0,0,0,0,3.186729,0,0,0,0,6.187946,5.056122,3.186729,0,3.186729,11.15282,79.66286,0.1283865,0,2.549383,0,8.242851
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.958049,61.50074,37.50311,1.996195,1.996195,0,0,0,1.996195,148.1844,0,0,0,2.958049,2.101258,1.996195,0,0,3.001218,7.924178,0.856791,0,0.856791,11.96565,85.46873,0.1283141,2.195814,2.366439,0,10.88223
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.228188,56.59015,39.11129,0.06906556,0.06906556,0,0,0,0.06906556,3226.192,0.01106064,0,0,2.228188,0.0727006,0.06906556,0,0,2.144427,8.695291,2.144427,0,2.144427,14.00003,100,0.128133,0.07597212,1.78255,0,10.92348
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.9386223,47.02527,40.11282,1.542732,1.542732,0,-1,0,1.542732,60.84158,0,0,0,0.9386223,1.623928,1.542732,0,0,0,10.62527,0,0.6853057,-0.6853057,13.27765,94.84019,0.128133,1.697005,0.7508978,0,11.5639
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,40.49627,40.49627,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,0.7614508,9.939968,0,0.2254773,-0.2254773,13.03998,93.14252,0.128133,0.2356237,0,0,9.939968
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,40.88543,40.88543,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,1.011981,9.714491,0,0.9605743,-0.9605743,12.02744,85.91014,0.128133,1.0038,0,0,9.714491
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,40.59356,40.59356,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,2.079286,8.753917,0,1.639941,-1.639941,10.29879,73.56267,0.128133,1.713739,0,0,8.753917
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,39.50045,39.50045,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,3.901443,7.113976,0,1.459139,-1.459139,8.760727,62.57649,0.128133,1.524801,0,0,7.113976
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,38.63055,38.63055,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,5.522709,5.654836,0,1.3995,-1.3995,7.285523,52.03935,0.128133,1.462478,0,0,5.654836
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,37.3772,37.3772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.077709,4.255336,0,0,0,7.285523,52.03935,0.128133,0,0,0,4.255336
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,35.95789,35.95789,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,7.077709,4.255336,0,1.457812,-1.457812,5.748855,41.06316,0.128133,1.523414,0,0,4.255336
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,34.47562,34.47562,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,8.6975,2.797524,0,0.1382419,-0.1382419,5.603135,40.02231,0.128133,0.1444628,0,0,2.797524
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,33.34818,33.34818,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,8.851103,2.659282,0,0.3186485,-0.3186485,5.26725,37.62314,0.128133,0.3329877,0,0,2.659282
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,32.54696,32.54696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.205156,2.340633,0,0,0,5.26725,37.62314,0.128133,0,0,0,2.340633
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,31.71139,31.71139,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,9.205156,2.340633,0,0.373223,-0.373223,4.873838,34.81306,0.128133,0.390018,0,0,2.340633
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,31.03035,31.03035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.619848,1.96741,0,0,0,4.873838,34.81306,0.128133,0,0,0,1.96741
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.619848,1.96741,0,0,0,4.873838,34.81306,0.128133,0,0,0,1.96741
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,29.82851,29.82851,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,9.619848,1.96741,0,0.8439323,-0.8439323,3.984256,28.45891,0.128133,0.8819092,0,0,1.96741
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,29.43934,29.43934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.55755,1.123478,0,0,0,3.984256,28.45891,0.128133,0,0,0,1.123478
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,29.31343,29.31343,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,10.55755,1.123478,0,0.1230421,-0.1230421,3.854558,27.5325,0.128133,0.1285789,0,0,1.123478
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,29.03873,29.03873,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.69426,1.000436,3.33,0,3.33,7.013673,50.09756,0.1284936,1.058156,0,5,1.000436
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.660516,34.35038,29.85712,2.765715,2.765715,5,0,1.53,2.765715,23.88229,0,0,0,0.660516,0,0,2.234285,2.122571,7.364264,3.997436,2.783087,0,2.783087,9.653941,68.95659,0.128828,3.042286,0.5284128,5,4.657952
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.550272,51.3828,32.0605,1.379848,1.379848,0,-1,0,1.379848,184.8226,0,0,0,2.550272,1.452471,1.379848,0,0,4.581178,6.502214,1.0978,0,1.0978,10.69541,76.3956,0.1287354,1.517833,2.040217,0,9.052485
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.87883,56.53489,33.96055,0.2598472,0.2598472,0,0,0,0.2598472,1107.894,0,0,0,2.87883,0.2735234,0.2598472,0,0,3.483378,7.490234,2.605307,0,2.605307,13.16702,94.04993,0.1285162,0.2858319,2.303064,0,10.36906
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,3.140446,61.26833,35.83198,0,0,0,0,0,0,0,2.262375,0,0,3.140446,0,0,0,0,0.8780709,9.835011,0.8780709,0,0.8780709,14.00003,100,0.1284425,0,2.512357,0,12.97546
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.912563,60.94342,37.40582,0,0,0,0,0,0,0,2.912563,0,0,2.912563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284425,0,2.330051,0,13.53784
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.180193,56.05465,39.014,0,0,0,0,0,0,0,2.180193,0,0,2.180193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284425,0,1.744154,0,12.80547
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.134087,48.44451,40.01553,1.439304,1.439304,0,-1,0,1.439304,78.79408,0,0,0,1.134087,1.515057,1.439304,0,0,0,10.62527,0,0.3809707,-0.3809707,13.59845,97.13159,0.1284425,1.583235,0.9072694,0,11.75936
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,40.39897,40.39897,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.4233007,10.2443,0,0.5322829,-0.5322829,13.03737,93.12392,0.1284425,0.5562357,0,0,10.2443
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,40.81675,40.81675,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.014726,9.712021,0,1.996851,-1.996851,10.93251,78.0892,0.1284425,2.086709,0,0,9.712021
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,40.49627,40.49627,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.233449,7.71517,0,1.777226,-1.777226,9.059148,64.70807,0.1284425,1.857202,0,0,7.71517
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,39.4375,39.4375,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.208145,5.937943,0,0.7536218,-0.7536218,8.264761,59.03389,0.1284425,0.7875348,0,0,5.937943
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,38.5676,38.5676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.045503,5.184322,0,0,0,8.264761,59.03389,0.1284425,0,0,0,5.184322
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,37.30853,37.30853,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.045503,5.184322,0,1.399339,-1.399339,6.789728,48.49796,0.1284425,1.462309,0,0,5.184322
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,35.89494,35.89494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.600324,3.784983,0,0,0,6.789728,48.49796,0.1284425,0,0,0,3.784983
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,34.41267,34.41267,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.600324,3.784983,0,0.2316675,-0.2316675,6.545529,46.75368,0.1284425,0.2420925,0,0,3.784983
