Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,29.31343,29.31343,2.005525,2.005525,1.752971,0,0.6435612,2.005525,0,0,0,0,0,0.2658461,0.2525538,0,0,11.51048,0.2658461,0,0.2658461,-0.2658461,2.800006,20,0.1328014,2.206078,0,5,0.2658461
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.318758,40.32661,31.0189,0.6356666,0.6356666,0,-1,0,0.6356666,207.4607,0,0,0.4486692,1.318758,0.6691228,0.6356666,0,0,11.80586,0,0.6496356,0,0.6496356,3.416304,24.40212,0.1327516,0.6992333,1.055007,0,1.318758
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.225322,49.12549,32.51262,2.153054,2.153054,4.862217,0,1.492385,2.153054,103.3565,0,0,0,2.225322,0,0,2.709163,2.573704,11.15622,0.584672,4.799026,0,4.799026,7.96906,56.92174,0.1330156,2.36836,1.780257,5,2.809994
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.548362,53.65894,34.05784,2.109619,2.109619,4.688478,0,1.444954,2.109619,120.7972,0,0,0,2.548362,0,0,2.578858,2.449915,6.357199,4.903795,4.998277,0,4.998277,12.71084,90.79154,0.1332326,2.320581,2.038689,5,7.452157
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.339753,53.59154,35.60306,1.017232,1.017232,0,0,0,1.017232,230.0117,0,0,0,2.339753,1.070771,1.017232,0,0,1.358922,9.402245,1.268982,0,1.268982,13.9147,99.39054,0.1331356,1.118955,1.871802,0,11.742
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.595417,49.05306,37.14828,0.4509135,0.4509135,0,0,0,0.4509135,353.8188,1.030831,0,0,1.595417,0.4746458,0.4509135,0,0,0.08993951,10.54433,0.08993951,0,0.08993951,14.00003,100,0.1331288,0.4960048,1.276333,0,12.13974
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3639417,40.7249,38.14981,2.587757,2.587757,0,-1,0,2.587757,14.06398,0,4.440892E-16,0,0.3639417,2.723954,2.587757,0,0,0,10.62527,0,2.360013,-2.360013,11.51236,82.23095,0.1331288,2.846532,0.2911533,0,10.98922
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,38.63055,38.63055,1.592885,1.592885,0,-1,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.622236,8.265262,0,1.676721,-1.676721,9.744937,69.60655,0.1331288,1.752174,0,0,8.265262
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,39.17996,39.17996,1.289407,1.289407,0,-1,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.48526,6.58854,0,1.35727,-1.35727,8.314248,59.38737,0.1331288,1.418348,0,0,6.58854
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,38.92242,38.92242,0.1298257,0.1298257,0,-1,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,5.993339,5.23127,0,0.1366586,-0.1366586,8.170197,58.35843,0.1331288,0.1428082,0,0,5.23127
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,37.79499,37.79499,2.780563,2.780563,0,-1,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.145181,5.094611,0,2.926908,-2.926908,5.084965,36.3211,0.1331288,3.058619,0,0,5.094611
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,36.89075,36.89075,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.397302,2.167702,0,0.4915771,-0.4915771,4.566797,32.61991,0.1331288,0.5136981,0,0,2.167702
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,35.6374,35.6374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.943499,1.676125,0,0,0,4.566797,32.61991,0.1331288,0,0,0,1.676125
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,34.41267,34.41267,2.918028,1.592319,0,-1,0,1.592319,0,0,1.325709,1.617512,0,1.676125,1.592319,0,0,9.943499,1.676125,0,1.676125,-1.676125,2.800006,20,0.1331288,3.209831,0,0,1.676125
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,33.18793,33.18793,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331288,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,32.31804,32.31804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331288,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,31.64271,31.64271,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331288,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,30.88727,30.88727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331288,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,30.34358,30.34358,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331288,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,29.82851,29.82851,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331288,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,29.35922,29.35922,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331288,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,28.9586,28.9586,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1333423,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,28.82698,28.82698,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1334795,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,28.55227,28.55227,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1338323,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,29.26193,29.26193,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1338323,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.298034,40.09863,30.95023,1.150188,1.150188,0,-1,0,1.150188,112.8541,0,0,0,1.298034,1.210724,1.150188,0,0,3.371071,7.591311,0.08730991,0,0.08730991,10.88478,77.74827,0.1338256,1.265207,1.038427,0,8.889345
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.208324,48.89362,32.4325,0.651078,0.651078,0,0,0,0.651078,339.1797,0,0,0,2.208324,0.6853452,0.651078,0,0,3.283761,7.669889,1.522979,0,1.522979,12.3296,88.06842,0.1337095,0.7161858,1.766659,0,9.878214
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.534269,53.42261,33.96055,0.5385087,0.5385087,0,0,0,0.5385087,470.6087,0.2066361,0,0,2.534269,0.5668512,0.5385087,0,0,1.760782,9.040571,1.760782,0,1.760782,14.00003,100,0.1335755,0.5923595,2.027415,0,11.57484
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.327699,53.34344,35.47715,0.7776417,0.7776417,0,0,0,0.7776417,299.328,1.509129,0,0,2.327699,0.8185701,0.7776417,0,0,0,10.62527,0,0,0,14.00003,100,0.1335755,0.8554058,1.862159,0,12.95297
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.584091,48.82512,37.02238,0.7352687,0.7352687,0,0,0,0.7352687,215.4438,0.8101235,0,0,1.584091,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1335755,0.8087956,1.267272,0,12.20936
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3564553,40.53734,38.01818,1.491529,1.491529,0,-1,0,1.491529,23.89865,0,0,0,0.3564553,1.57003,1.491529,0,0,0,10.62527,0,1.213575,-1.213575,12.72081,90.86273,0.1335755,1.640681,0.2851642,0,10.98173
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,38.50464,38.50464,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.348416,9.411699,0,1.928546,-1.928546,10.68794,76.34229,0.1335755,2.01533,0,0,9.411699
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,39.04833,39.04833,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.491245,7.483154,0,1.106489,-1.106489,9.5216,68.01129,0.1335755,1.156281,0,0,7.483154
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,38.7908,38.7908,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.720678,6.376664,0,2.26796,-2.26796,7.13096,50.93533,0.1335755,2.370018,0,0,6.376664
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,37.66336,37.66336,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.240633,4.108704,0,0.09072526,-0.09072526,7.035327,50.25224,0.1335755,0.0948079,0,0,4.108704
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,36.7305,36.7305,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.341439,4.017979,0,2.482369,-2.482369,4.418681,31.56194,0.1335755,2.594076,0,0,4.017979
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,35.50577,35.50577,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.09963,1.53561,0,0.4708997,-0.4708997,3.922309,28.01644,0.1335755,0.4920902,0,0,1.53561
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,34.31538,34.31538,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.62285,1.06471,0,0.5709606,-0.5709606,3.320464,23.71755,0.1335755,0.5966538,0,0,1.06471
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,33.09064,33.09064,0.6573102,0.4690623,0,-1,0,0.4690623,0,0,0.1882479,0.2539789,0,0.4937498,0.4690623,0,0,11.25725,0.4937498,0,0.4937498,-0.4937498,2.800006,20,0.1335755,0.7230412,0,0,0.4937498
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,32.23791,32.23791,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335755,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,31.56259,31.56259,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335755,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,30.82432,30.82432,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335755,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,30.26346,30.26346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335755,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,29.74266,29.74266,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335755,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,29.2791,29.2791,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335755,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,28.88993,28.88993,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1337311,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,28.74685,28.74685,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339415,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,28.48932,28.48932,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1342101,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,29.1818,29.1818,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1342101,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.608167,42.35441,30.85866,0.6226393,0.6226393,0,-1,0,0.6226393,258.2823,0,0,0,1.608167,0.6554098,0.6226393,0,0,3.737509,7.261516,0.9527577,0,0.9527577,11.35818,81.1297,0.1341378,0.6849033,1.286534,0,8.869683
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.737703,53.32934,32.31804,0.6459141,0.6459141,0,0,0,0.6459141,423.8494,0,0,0,2.737703,0.6799096,0.6459141,0,0,2.784751,8.118998,2.057793,0,2.057793,13.31038,95.07391,0.1339819,0.7105055,2.190162,0,10.8567
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.522487,53.17426,33.83464,0.9550509,0.9550509,0,0,0,0.9550509,264.1207,0.7902123,0,0,2.522487,1.005317,0.9550509,0,0,0.7269582,9.971012,0.7269582,0,0.7269582,14.00003,100,0.1339269,1.050556,2.01799,0,12.4935
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.317643,53.10665,35.34552,0,0,0,0,0,0,0,2.317643,0,0,2.317643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339269,0,1.854115,0,12.94292
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.574859,48.60818,36.89075,0.6623868,0.6623868,0,0,0,0.6623868,237.7552,0.8776101,0,0,1.574859,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1339269,0.7286255,1.259888,0,12.20013
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3504859,40.3666,37.89228,0.746001,0.746001,0,-1,0,0.746001,46.98196,0,0,0,0.3504859,0.7852643,0.746001,0,0,0,10.62527,0,0.4347784,-0.4347784,13.54173,96.72646,0.1339269,0.8206011,0.2803887,0,10.97576
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,38.37301,38.37301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4830871,10.1905,0,0,0,13.54173,96.72646,0.1339269,0,0,0,10.1905
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,38.92242,38.92242,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.4830871,10.1905,0,1.903712,-1.903712,11.53504,82.393,0.1339269,1.989379,0,0,10.1905
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,38.66489,38.66489,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.598323,8.286783,0,0.3742302,-0.3742302,11.14057,79.57533,0.1339269,0.3910705,0,0,8.286783
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,37.53745,37.53745,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.014134,7.912553,0,3.195463,-3.195463,7.772255,55.516,0.1339269,3.339259,0,0,7.912553
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,36.60459,36.60459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.564649,4.71709,0,0,0,7.772255,55.516,0.1339269,0,0,0,4.71709
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,35.37986,35.37986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.564649,4.71709,0,0,0,7.772255,55.516,0.1339269,0,0,0,4.71709
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,34.18947,34.18947,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.564649,4.71709,0,1.766182,-1.766182,5.910536,42.21803,0.1339269,1.84566,0,0,4.71709
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,32.99908,32.99908,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.527074,2.950908,0,0.1605574,-0.1605574,5.741293,41.00916,0.1339269,0.1677824,0,0,2.950908
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,32.15779,32.15779,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.70547,2.790351,0,0.1303516,-0.1303516,5.603891,40.02771,0.1339269,0.1362174,0,0,2.790351
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,31.49964,31.49964,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.850306,2.659999,0,0.08344312,-0.08344312,5.515934,39.39945,0.1339269,0.08719806,0,0,2.659999
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,30.76136,30.76136,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.94302,2.576556,0,0.3642179,-0.3642179,5.132015,36.65717,0.1339269,0.3806078,0,0,2.576556
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,30.21195,30.21195,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.347707,2.212338,0,0.3047616,-0.3047616,4.810768,34.36256,0.1339269,0.3184758,0,0,2.212338
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,29.69688,29.69688,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.686331,1.907576,0,0.4890923,-0.4890923,4.295219,30.68007,0.1339269,0.5111015,0,0,1.907576
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,29.22759,29.22759,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.22977,1.418484,0,0.5187311,-0.5187311,3.748429,26.77444,0.1339269,0.542074,0,0,1.418484
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,28.84414,28.84414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80613,0.899753,0,0,0,3.748429,26.77444,0.1339269,0,0,0,0.899753
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,28.70107,28.70107,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.80613,0.899753,0,0.5260024,-0.5260024,3.193973,22.81405,0.1339269,0.5496725,0,0,0.899753
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,28.42636,28.42636,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.39058,0.3737506,0,0.08830434,-0.08830434,3.100892,22.14919,0.1339269,0.09227803,0,0,0.3737506
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,29.11885,29.11885,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.4887,0.2854463,0,0.2000062,-0.2000062,2.890067,20.6433,0.1339269,1.584006,0,5,0.2854463
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.139987,38.73966,30.77281,2.459331,1.164155,0,-1,0,1.164155,97.92393,0,1.295176,2.407499,1.139987,1.225427,1.164155,0,0,11.71093,0.08544007,0,0.08544007,-0.08544007,2.800006,20,0.1339269,2.705264,0.9119895,0,1.225427
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.331649,49.69827,32.22646,2.435451,2.435451,4.806352,0,1.477134,2.435451,95.7379,0,0,0,2.331649,0,0,2.370901,2.252356,11.80586,0,4.584005,0,4.584005,7.148775,51.06258,0.1341887,2.678996,1.865319,5,2.331649
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.512178,52.97209,33.73735,1.198683,1.198683,4.703946,0,1.449177,1.198683,209.5781,0,0,0,2.512178,0,0,3.505263,3.33,7.221855,4.125605,5.842178,0,5.842178,12.69115,90.6509,0.1343368,1.318551,2.009742,5,6.637783
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.309053,52.92183,35.24823,1.23327,1.23327,0,0,0,1.23327,187.2301,0,0,0,2.309053,1.298179,1.23327,0,0,1.379677,9.383565,1.010874,0,1.010874,13.65015,97.50088,0.1342606,1.356597,1.847243,0,11.69262
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.098619,52.81655,36.76484,2.371309,2.371309,0,0,0,2.371309,88.50045,0,0,0,2.098619,2.496115,2.371309,0,0,0.3688032,10.29335,0,0.3974956,-0.3974956,13.23115,94.50805,0.1342606,2.60844,1.678895,0,12.39197
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3613581,40.31084,37.76065,1.187216,1.187216,0,-1,0,1.187216,30.43744,0,2.220446E-16,0,0.3613581,1.249701,1.187216,0,0,0.810465,9.895856,0,0.8883426,-0.8883426,12.29476,87.81953,0.1342606,1.305937,0.2890865,0,10.25721
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,38.24139,38.24139,1.042481,1.042481,0,-1,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.797512,9.007513,0,1.097349,-1.097349,11.13805,79.55735,0.1342606,1.146729,0,0,9.007513
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,38.82513,38.82513,0.8520753,0.8520753,0,-1,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.016789,7.910164,0,0.8969214,-0.8969214,10.19261,72.80423,0.1342606,0.9372829,0,0,7.910164
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,38.53326,38.53326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.013368,7.013243,0,0,0,10.19261,72.80423,0.1342606,0,0,0,7.013243
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,37.44016,37.44016,1.316029,1.316029,0,-1,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.013368,7.013243,0,1.385294,-1.385294,8.732385,62.37405,0.1342606,1.447632,0,0,7.013243
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,36.5073,36.5073,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.552583,5.627949,0,3.505263,-3.505263,5.037513,35.98217,0.1342606,5.244005,0,0,5.627949
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,35.24823,35.24823,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.44732,2.122686,0,1.677224,-1.677224,3.269564,23.35398,0.1342606,1.752699,0,0,2.122686
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,34.09218,34.09218,3.411533,0.4231894,0,-1,0,0.4231894,0,0,2.988343,3.329497,0,0.4454626,0.4231894,0,0,11.3109,0.4454626,0,0.4454626,-0.4454626,2.800006,20,0.1342606,3.752686,0,0,0.4454626
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,32.90178,32.90178,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342606,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,32.0605,32.0605,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342606,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,31.40235,31.40235,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342606,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,30.68124,30.68124,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342606,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,30.149,30.149,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342606,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,29.65109,29.65109,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342606,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,29.1818,29.1818,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342606,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,28.79836,28.79836,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.134532,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,28.64956,28.64956,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1346879,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,28.37486,28.37486,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1350309,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,29.0559,29.0559,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1350309,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.579494,41.9551,30.69269,0.8614786,0.8614786,0,-1,0,0.8614786,183.3469,0,0,0,1.579494,0.9068196,0.8614786,0,0,4.237017,6.811959,0.6726744,0,0.6726744,10.6186,75.84696,0.1349803,0.9476265,1.263595,0,8.391453
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.45582,50.66549,32.14634,1.71801,1.71801,0,0,0,1.71801,142.9456,0,0,0,2.45582,1.808432,1.71801,0,0,3.564342,7.417366,0.6473883,0,0.6473883,11.23276,80.23386,0.1349315,1.889811,1.964656,0,9.873186
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.927148,56.60401,33.64006,1.329252,1.329252,0,0,0,1.329252,220.2103,0,0,0,2.927148,1.399212,1.329252,0,0,2.916954,8.000015,1.527936,0,1.527936,12.68229,90.5876,0.1348167,1.462177,2.341719,0,10.92716
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.624354,55.60722,35.15666,0.09289315,0.09289315,0,0,0,0.09289315,2825.132,1.137554,0,0,2.624354,0.09778227,0.09289315,0,0,1.389018,9.375158,1.389018,0,1.389018,14.00003,100,0.1347125,0.1021825,2.099483,0,11.99951
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.961059,51.54115,36.66755,0.878415,0.878415,0,0,0,0.878415,223.2497,1.036412,0,0,1.961059,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1347125,0.9662565,1.568847,0,12.58633
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3636654,40.19943,37.63474,0.1809864,0.1809864,0,-1,0,0.1809864,200.9352,0.1731534,0,0,0.3636654,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1347125,0.199085,0.2909323,0,10.98894
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,38.14981,38.14981,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1347125,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,38.6935,38.6935,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1347125,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,38.43597,38.43597,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1347125,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,37.30853,37.30853,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1347125,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,36.37567,36.37567,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1347125,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,35.15666,35.15666,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1347125,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,34.02922,34.02922,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1347125,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,32.83883,32.83883,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347125,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,31.99754,31.99754,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347125,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,31.33939,31.33939,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347125,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,30.61257,30.61257,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347125,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,30.08604,30.08604,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347125,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,29.58242,29.58242,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347125,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,29.13602,29.13602,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347125,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,28.74685,28.74685,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1348791,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,28.60378,28.60378,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1350717,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,28.32907,28.32907,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1354112,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,28.98722,28.98722,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1354112,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.236208,39.29911,30.62974,0.3653834,0.3653834,0,-1,0,0.3653834,338.3319,0,0,0,1.236208,0.3846141,0.3653834,0,0,4.332946,6.725623,0.8515944,0,0.8515944,10.69733,76.40933,0.1353474,0.4019217,0.9889668,0,7.961831
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.160508,48.08038,32.0605,0,0,0,0,0,0,0,0,0,0,2.160508,0,0,0,0,3.481352,7.492058,2.160508,0,2.160508,12.74697,91.04958,0.1351858,0,1.728407,0,9.652566
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.496816,52.65392,33.5771,0.7972689,0.7972689,0,0,0,0.7972689,313.1711,0.3367417,0,0,2.496816,0.8392305,0.7972689,0,0,1.320843,9.436515,1.320843,0,1.320843,14.00003,100,0.1350872,0.8769958,1.997452,0,11.93333
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.984265,58.86234,35.08799,2.121772,2.121772,0,0,0,2.121772,140.6496,0.7508202,0,0,2.984265,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1350872,2.333949,2.387412,0,13.60954
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.999665,51.79658,36.60459,1.341863,1.341863,0,0,0,1.341863,149.0216,0.5871783,0,0,1.999665,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1350872,1.476049,1.599732,0,12.62494
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.4104355,40.46541,37.56607,0.435772,0.435772,0,-1,0,0.435772,94.18583,0,0,0,0.4104355,0.4587074,0.435772,0,0,0,10.62527,0,0.04827189,-0.04827189,13.94915,99.63655,0.1350872,0.4793492,0.3283484,0,11.03571
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,38.05252,38.05252,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.05363543,10.577,0,1.885542,-1.885542,11.96161,85.4399,0.1350872,1.970391,0,0,10.577
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,38.63055,38.63055,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.148682,8.691461,0,3.277111,-3.277111,8.507231,60.76582,0.1350872,3.424581,0,0,8.691461
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,38.33868,38.33868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.789917,5.41435,0,0,0,8.507231,60.76582,0.1350872,0,0,0,5.41435
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,37.21696,37.21696,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.789917,5.41435,0,1.141526,-1.141526,7.303957,52.17102,0.1350872,1.192894,0,0,5.41435
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,36.27838,36.27838,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.058278,4.272824,0,3.097783,-3.097783,4.038608,28.84714,0.1350872,3.237183,0,0,4.272824
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,35.05937,35.05937,3.688317,1.116289,0,-1,0,1.116289,0,0,2.572028,2.94086,0,1.175041,1.116289,0,0,10.50026,1.175041,0,1.175041,-1.175041,2.800006,20,0.1350872,4.057149,0,0,1.175041
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,33.93193,33.93193,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350872,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,32.75299,32.75299,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350872,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,31.91742,31.91742,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350872,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,31.27644,31.27644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350872,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,30.53244,30.53244,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350872,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,30.00592,30.00592,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350872,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,29.5023,29.5023,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350872,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,29.0559,29.0559,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350872,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,28.6839,28.6839,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.135299,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,28.55227,28.55227,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.135476,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,28.28329,28.28329,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.13581,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,28.92427,28.92427,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.13581,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.22604,39.13913,30.54961,1.249924,1.249924,0,-1,0,1.249924,98.08916,0,0,0,1.22604,1.31571,1.249924,0,0,3.630102,7.358183,0,0.0896695,-0.0896695,10.46169,74.72622,0.13581,1.374917,0.9808323,0,8.584223
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.153361,47.93191,31.98037,2.204721,2.204721,0,0,0,2.204721,97.67045,0,0,0,2.153361,2.32076,2.204721,0,0,3.729734,7.268513,0,0.1673981,-0.1673981,10.28524,73.46584,0.13581,2.425194,1.722689,0,9.421875
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.492294,52.50306,33.47981,1.142491,1.142491,0,0,0,1.142491,218.1457,0,0,0,2.492294,1.202622,1.142491,0,0,3.915732,7.101115,1.289672,0,1.289672,11.50873,82.20504,0.1357139,1.25674,1.993835,0,9.593409
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.294932,52.47573,34.96208,0,0,0,0,0,0,0,0,0,0,2.294932,0,0,0,0,2.62606,8.26182,2.294932,0,2.294932,13.68589,97.75618,0.1355432,0,1.835946,0,10.55675
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.557546,48.01724,36.47297,0,0,0,0,0,0,0,1.226418,0,0,1.557546,0,0,0,0,0.3311283,10.32726,0.3311283,0,0.3311283,14.00003,100,0.1355186,0,1.246037,0,11.8848
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3412799,39.84161,37.44016,0.8603631,0.8603631,0,-1,0,0.8603631,39.66696,0,1.110223E-16,0,0.3412799,0.9056454,0.8603631,0,0,0,10.62527,0,0.5643654,-0.5643654,13.40513,95.75077,0.1355186,0.9463994,0.2730239,0,10.96655
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,37.95523,37.95523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6270727,10.06091,0,0,0,13.40513,95.75077,0.1355186,0,0,0,10.06091
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,38.50464,38.50464,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6270727,10.06091,0,0.9233723,-0.9233723,12.43182,88.7985,0.1355186,0.964924,0,0,10.06091
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,38.21277,38.21277,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.653042,9.137536,0,0.6093996,-0.6093996,11.78945,84.2102,0.1355186,0.6368225,0,0,9.137536
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,37.08533,37.08533,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.330153,8.528137,0,1.825085,-1.825085,9.865643,70.46873,0.1355186,1.907214,0,0,8.528137
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,36.15247,36.15247,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.358025,6.703052,0,3.47679,-3.47679,6.200784,44.29123,0.1355186,3.633245,0,0,6.703052
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,34.92774,34.92774,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.221125,3.226262,0,1.141805,-1.141805,4.997216,35.69433,0.1355186,1.193186,0,0,3.226262
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,33.8003,33.8003,2.397933,1.980234,0,-1,0,1.980234,0,0,0.4176993,0.6574926,0,2.084457,1.980234,0,0,9.489798,2.084457,0,2.084457,-2.084457,2.800006,20,0.1355186,2.637727,0,0,2.084457
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,32.64425,32.64425,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355186,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,31.82013,31.82013,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355186,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,31.17915,31.17915,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355186,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,30.45232,30.45232,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355186,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,29.93725,29.93725,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355186,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,29.43934,29.43934,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355186,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,29.00439,29.00439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355186,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,28.63239,28.63239,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1356894,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,28.48932,28.48932,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1358934,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,28.21461,28.21461,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1361287,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,28.86131,28.86131,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1361287,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.646958,42.21502,30.45232,0.8262683,0.8262683,0,-1,0,0.8262683,199.3248,0,0,0,1.646958,0.869756,0.8262683,0,0,3.093674,7.840967,0.7772017,0,0.7772017,11.80243,84.30289,0.1360711,0.9088951,1.317566,0,9.487925
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.786833,53.26852,31.8888,0.8428161,0.8428161,0,0,0,0.8428161,330.6573,0,0,0,2.786833,0.8871749,0.8428161,0,0,2.316473,8.540449,1.899658,0,1.899658,13.6046,97.17554,0.1359304,0.9270977,2.229466,0,11.32728
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,3.117909,58.04985,33.34818,2.741583,2.741583,0,0,0,2.741583,113.7266,0,0,0,3.117909,2.885877,2.741583,0,0,0.416815,10.25014,0.2320323,0,0.2320323,13.82473,98.74786,0.1359132,3.015742,2.494328,0,13.36805
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.294645,52.32438,34.83045,2.182029,2.182029,0,0,0,2.182029,105.1611,0,0,0,2.294645,2.296873,2.182029,0,0,0.1847828,10.45897,0,0.002227202,-0.002227202,13.82238,98.73109,0.1359132,2.400232,1.835716,0,12.75362
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.558575,47.8894,36.34706,0.4652774,0.4652774,0,0,0,0.4652774,334.9777,0.8815523,0,0,1.558575,0.4897657,0.4652774,0,0,0.1872574,10.45674,0.1872574,0,0.1872574,14.00003,100,0.1358994,0.5118052,1.24686,0,12.01532
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3426412,39.7177,37.30853,2.4072,2.4072,0,-1,0,2.4072,14.23402,0,0,0,0.3426412,2.533895,2.4072,0,0,0,10.62527,0,2.191253,-2.191253,11.69024,83.50158,0.1358994,2.64792,0.274113,0,10.96792
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,37.79499,37.79499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.434726,8.434021,0,0,0,11.69024,83.50158,0.1358994,0,0,0,8.434021
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,38.37301,38.37301,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.434726,8.434021,0,1.512755,-1.512755,10.09566,72.11172,0.1358994,1.580829,0,0,8.434021
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,38.08114,38.08114,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.115565,6.921266,0,1.391388,-1.391388,8.629009,61.63566,0.1358994,1.454,0,0,6.921266
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,36.9537,36.9537,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.661551,5.529878,0,0.1761188,-0.1761188,8.443363,60.30962,0.1358994,0.1840442,0,0,5.529878
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,35.99223,35.99223,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.857238,5.353759,0,2.098545,-2.098545,6.231303,44.50922,0.1358994,2.19298,0,0,5.353759
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,34.80183,34.80183,5.008853,3.092454,0,-1,0,3.092454,0,0,1.9164,2.417285,0,3.255214,3.092454,0,0,8.188955,3.255214,0,3.255214,-3.255214,2.800006,20,0.1358994,5.509739,0,0,3.255214
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,33.67439,33.67439,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358994,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,32.51262,32.51262,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358994,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,31.71139,31.71139,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358994,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,31.06469,31.06469,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358994,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,30.34358,30.34358,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358994,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,29.83996,29.83996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358994,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,29.35922,29.35922,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358994,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,28.92427,28.92427,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358994,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,28.55227,28.55227,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1360526,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,28.40919,28.40919,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.136253,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,28.13449,28.13449,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1365829,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,28.76402,28.76402,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1365829,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.212397,38.83282,30.35503,2.276825,2.276825,0,-1,0,2.276825,53.24943,0,0,0,1.212397,2.396658,2.276825,0,0,4.84725,6.262749,0,1.184262,-1.184262,8.153201,58.23704,0.1365829,2.504508,0.9699172,0,7.475146
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.145899,47.62154,31.75718,1.211292,1.211292,0,0,0,1.211292,177.1579,0,0,0,2.145899,1.275044,1.211292,0,0,6.163096,5.078487,0.8708548,0,0.8708548,8.979367,64.13821,0.1365186,1.332421,1.716719,0,7.224386
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.490028,52.18874,33.22227,2.677556,2.677556,0,0,0,2.677556,92.9963,0,4.440892E-16,0,2.490028,2.81848,2.677556,0,0,5.292242,5.862257,0,0.3284519,-0.3284519,8.633148,61.66522,0.1365186,2.945312,1.992023,0,8.352285
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.296254,52.19586,34.70454,1.175673,1.175673,0,0,0,1.175673,195.3141,0,0,0,2.296254,1.23755,1.175673,0,0,5.657188,5.533805,1.058704,0,1.058704,9.637523,68.83931,0.1364404,1.29324,1.837003,0,7.830059
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,2.024945,51.57722,36.21543,0.6490613,0.6490613,0,0,0,0.6490613,311.9805,0,0,0,2.024945,0.6832225,0.6490613,0,0,4.598484,6.486639,1.341722,0,1.341722,10.91039,77.93122,0.1363415,0.7139674,1.619956,0,8.511583
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3454447,39.60987,37.18262,2.437032,2.437032,0,-1,0,2.437032,14.17481,0,0,0,0.3454447,2.565297,2.437032,0,0,3.256762,7.694189,0,2.219852,-2.219852,8.570463,61.21747,0.1363415,2.680735,0.2763557,0,8.039634
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,37.66336,37.66336,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,5.723264,5.474337,0,1.213437,-1.213437,7.291388,52.08123,0.1363415,1.268042,0,0,5.474337
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,38.21277,38.21277,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.071528,4.260899,0,0.7961258,-0.7961258,6.452198,46.08703,0.1363415,0.8319514,0,0,4.260899
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,37.92089,37.92089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.956112,3.464773,0,0,0,6.452198,46.08703,0.1363415,0,0,0,3.464773
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,36.76484,36.76484,3.423099,3.291535,0,-1,0,3.291535,0,0,0.1315646,0.4738745,0,3.464773,3.291535,0,0,7.956112,3.464773,0,3.464773,-3.464773,2.800006,20,0.1363415,3.765409,0,0,3.464773
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,35.79765,35.79765,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363415,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,34.63587,34.63587,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363415,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,33.51415,33.51415,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363415,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,32.38671,32.38671,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363415,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,31.57976,31.57976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363415,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,30.95023,30.95023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363415,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,30.24629,30.24629,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363415,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,29.75983,29.75983,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363415,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,29.26193,29.26193,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363415,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363415,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,28.47215,28.47215,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1365628,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,28.32907,28.32907,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1366863,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,28.07153,28.07153,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1368093,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,28.6839,28.6839,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1368093,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.20891,38.69233,30.24629,1.104301,1.104301,0,-1,0,1.104301,109.4728,0,0,0,1.20891,1.162422,1.104301,0,0,4.182541,6.860987,0.04648745,0,0.04648745,10.07622,71.97288,0.1368058,1.214731,0.9671279,0,8.069897
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.145251,47.48867,31.64271,0.5243277,0.5243277,0,0,0,0.5243277,409.1432,0,0,0,2.145251,0.5519239,0.5243277,0,0,4.136054,6.902825,1.593327,0,1.593327,11.58779,82.76973,0.1366888,0.5767604,1.716201,0,9.048077
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.491878,52.05435,33.09064,1.043964,1.043964,0,0,0,1.043964,238.6939,0,0,0,2.491878,1.098909,1.043964,0,0,2.542727,8.33682,1.392969,0,1.392969,12.90927,92.2089,0.1365867,1.14836,1.993503,0,10.8287
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.299915,52.07854,34.57291,0.6857716,0.6857716,0,0,0,0.6857716,335.3763,0.4282922,0,0,2.299915,0.7218649,0.6857716,0,0,1.149758,9.590492,1.149758,0,1.149758,14.00003,100,0.1365025,0.7543488,1.839932,0,11.89041
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.567192,47.64283,36.05518,0,0,0,0,0,0,0,1.567192,0,0,1.567192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365025,0,1.253754,0,12.19247
