Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,36.76484,36.76484,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1391273,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,36.47297,36.47297,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1391273,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,35.34552,35.34552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1391273,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,34.31538,34.31538,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1391273,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,33.22227,33.22227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1391273,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,32.20929,32.20929,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1391273,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,31.20776,31.20776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1391273,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,30.54961,30.54961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1391273,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,29.97158,29.97158,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1391273,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,29.34205,29.34205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1391273,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,28.92427,28.92427,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1391273,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,28.45498,28.45498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1391273,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,28.0887,28.0887,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1391273,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,27.77966,27.77966,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1391273,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,27.63658,27.63658,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1391273,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,27.39622,27.39622,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1391273,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,27.91129,27.91129,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1393458,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.607071,40.71203,29.34205,0,0,0,-1,0,0,0,0,0,0,1.607071,0,0,0,0,6.448006,4.822069,1.607071,0,1.607071,9.407514,67.1964,0.1392323,0,1.285657,0,6.42914
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.249813,47.23837,30.6469,0.7596902,0.7596902,0,0,0,0.7596902,296.1488,0,0,0,2.249813,0.799674,0.7596902,0,0,4.840935,6.268433,1.450139,0,1.450139,10.78324,77.02296,0.13913,0.8356593,1.799851,0,8.518246
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.615558,51.84657,31.96893,0,0,0,0,0,0,0,0,0,0,2.615558,0,0,0,0,3.390795,7.573558,2.615558,0,2.615558,13.26457,94.74676,0.1389459,0,2.092446,0,10.18912
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.443134,51.92506,33.34818,1.1276,1.1276,0,0,0,1.1276,216.6667,0.480949,0,0,2.443134,1.186947,1.1276,0,0,0.7752376,9.927561,0.7752376,0,0.7752376,14.00003,100,0.1388914,1.24036,1.954507,0,12.37069
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.731376,47.52502,34.73316,1.274331,1.274331,0,0,0,1.274331,135.8656,0.3899757,0,0,1.731376,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1388914,1.401764,1.385101,0,12.35665
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.481677,39.00926,35.6374,2.504738,2.504738,0,-1,0,2.504738,19.23063,0,0,0,0.481677,2.636567,2.504738,0,0,0,10.62527,0,2.15489,-2.15489,11.72857,83.77537,0.1388914,2.755212,0.3853416,0,11.10695
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,36.08952,36.08952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.394322,8.470385,0,0,0,11.72857,83.77537,0.1388914,0,0,0,8.470385
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,36.60459,36.60459,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.394322,8.470385,0,0.3297747,-0.3297747,11.38096,81.29242,0.1388914,0.3446145,0,0,8.470385
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,36.31272,36.31272,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.760738,8.14061,0,1.125875,-1.125875,10.19419,72.81547,0.1388914,1.176539,0,0,8.14061
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,35.18528,35.18528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.01171,7.014735,0,0,0,10.19419,72.81547,0.1388914,0,0,0,7.014735
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,34.15513,34.15513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.01171,7.014735,0,0,0,10.19419,72.81547,0.1388914,0,0,0,7.014735
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,33.09064,33.09064,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.01171,7.014735,0,2.044515,-2.044515,8.039078,57.42187,0.1388914,2.136518,0,0,7.014735
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,32.0605,32.0605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.283394,4.97022,0,0,0,8.039078,57.42187,0.1388914,0,0,0,4.97022
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.283394,4.97022,0,0,0,8.039078,57.42187,0.1388914,0,0,0,4.97022
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,30.40654,30.40654,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.283394,4.97022,0,0.7766506,-0.7766506,7.220416,51.5743,0.1388914,0.8115999,0,0,4.97022
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,29.83996,29.83996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.146339,4.193569,0,0,0,7.220416,51.5743,0.1388914,0,0,0,4.193569
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,29.22759,29.22759,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.146339,4.193569,0,0.237355,-0.237355,6.970222,49.7872,0.1388914,0.248036,0,0,4.193569
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,28.80981,28.80981,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.410067,3.956214,0,0.2256672,-0.2256672,6.732347,48.0881,0.1388914,0.2358222,0,0,3.956214
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,28.36341,28.36341,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.660808,3.730547,0,0.3216217,-0.3216217,6.393328,45.66654,0.1388914,0.3360947,0,0,3.730547
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,27.99141,27.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018166,3.408925,0,0,0,6.393328,45.66654,0.1388914,0,0,0,3.408925
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,27.68809,27.68809,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.018166,3.408925,0,0.05383421,-0.05383421,6.336582,45.26121,0.1388914,0.05625675,0,0,3.408925
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,27.55646,27.55646,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.077981,3.355091,0,0.1718071,-0.1718071,6.155481,43.96764,0.1388914,0.1795384,0,0,3.355091
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,27.29892,27.29892,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.268878,3.183284,0,0.9371644,-0.9371644,5.167624,36.91152,0.1388914,0.9793367,0,0,3.183284
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,27.83117,27.83117,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.310172,2.246119,1.994159,0,1.994159,7.059449,50.42454,0.1390731,3.190973,0,5,2.246119
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.770976,41.84674,29.22759,2.208938,2.208938,0,-1,0,2.208938,80.17322,0,0,0,1.770976,2.325197,2.208938,0,0,7.316012,4.040863,0,0.554221,-0.554221,6.475249,46.25169,0.1390731,2.429832,1.416781,0,5.81184
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.353142,47.96797,30.53244,0,0,0,0,0,0,0,0,0,0,2.353142,0,0,0,0,7.931813,3.486642,2.353142,0,2.353142,8.707635,62.19727,0.138908,0,1.882513,0,5.839784
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.638636,51.91679,31.85447,0.4913594,0.4913594,0,0,0,0.4913594,537.0073,0,0,0,2.638636,0.5172204,0.4913594,0,0,5.578672,5.604469,2.121415,0,2.121415,10.72019,76.57261,0.1387594,0.5404954,2.110909,0,8.243105
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.468081,51.99788,33.22227,0.5405871,0.5405871,0,0,0,0.5405871,456.5558,0,0,0,2.468081,0.569039,0.5405871,0,0,3.457257,7.513743,1.899042,0,1.899042,12.52178,89.44108,0.1386267,0.5946458,1.974465,0,9.981825
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.758644,47.60751,34.60725,0.1220522,0.1220522,0,0,0,0.1220522,1440.896,0.07195427,0,0,1.758644,0.128476,0.1220522,0,0,1.558214,9.222881,1.558214,0,1.558214,14.00003,100,0.1385181,0.1342574,1.406915,0,10.98153
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.5050933,39.01302,35.47715,1.28342,1.28342,0,-1,0,1.28342,39.35527,0,0,0,0.5050933,1.350968,1.28342,0,0,0,10.62527,0,0.8458747,-0.8458747,13.1084,93.63123,0.1385181,1.411762,0.4040747,0,11.13037
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,35.89494,35.89494,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,0.9398608,9.7794,0,3.291825,-3.291825,9.63851,68.84636,0.1385181,3.439957,0,0,9.7794
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,36.41001,36.41001,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,4.597444,6.487575,0,0.5070391,-0.5070391,9.104043,65.02876,0.1385181,0.5298559,0,0,6.487575
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,36.11813,36.11813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.160821,5.980536,0,0,0,9.104043,65.02876,0.1385181,0,0,0,5.980536
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,34.9907,34.9907,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,5.160821,5.980536,0,3.505263,-3.505263,5.409172,38.63686,0.1385181,3.812509,0,0,5.980536
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,33.99488,33.99488,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,9.055557,2.475272,0,0.7375317,-0.7375317,4.631745,33.08383,0.1385181,0.7707206,0,0,2.475272
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,32.91895,32.91895,1.765383,1.650854,0,-1,0,1.650854,0,0,0.1145291,0.2910674,0,1.737741,1.650854,0,0,9.875037,1.737741,0,1.737741,-1.737741,2.800006,20,0.1385181,1.941921,0,0,1.737741
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,31.91742,31.91742,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385181,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,30.93878,30.93878,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385181,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,30.29208,30.29208,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385181,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,29.73122,29.73122,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385181,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,29.11885,29.11885,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385181,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,28.71824,28.71824,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385181,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,28.26612,28.26612,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385181,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,27.91129,27.91129,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385181,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,27.60225,27.60225,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1386579,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,27.47634,27.47634,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1388259,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,27.2188,27.2188,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1390327,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,27.73388,27.73388,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1390327,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.338249,38.48513,29.14747,0.9730383,0.9730383,0,-1,0,0.9730383,137.533,0,0,0,1.338249,1.024251,0.9730383,0,0,3.685813,7.308043,0.3139979,0,0.3139979,10.80124,77.15158,0.1390108,1.070342,1.070599,0,8.646291
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.98113,53.31209,30.43515,0.9285561,0.9285561,0,0,0,0.9285561,321.0501,0,0,0,2.98113,0.9774275,0.9285561,0,0,3.371815,7.590641,2.003703,0,2.003703,12.70212,90.72926,0.1388714,1.021412,2.384904,0,10.57177
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.66334,52.02131,31.75718,3.424598,3.424598,2.194132,0,0.7639982,3.424598,77.77086,4.440892E-16,0,0,2.66334,1.295227,1.230466,0,0,1.368112,9.393973,1.368112,0,1.368112,14.00003,100,0.1389197,3.767058,2.130672,5,12.05731
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.494977,52.08131,33.09064,1.697897,1.697897,0,0,0,1.697897,146.9451,0.7077165,0,0,2.494977,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1389197,1.867687,1.995981,0,13.12025
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.787879,47.69989,34.47562,1.748909,1.748909,0,0,0,1.748909,102.2282,0,0,0,1.787879,1.840957,1.748909,0,0,0,10.62527,0,0.05307784,-0.05307784,13.94408,99.60036,0.1389197,1.9238,1.430303,0,12.41315
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5305809,39.06092,35.34552,1.28053,1.28053,0,-1,0,1.28053,41.43447,0,0,0,0.5305809,1.347927,1.28053,0,0,0.05897538,10.5722,0,0.8173458,-0.8173458,13.08252,93.44639,0.1389197,1.408583,0.4244647,0,11.10278
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,35.76331,35.76331,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,0.9671373,9.75485,0,0.9925308,-0.9925308,12.0363,85.97341,0.1389197,1.037195,0,0,9.75485
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,36.27838,36.27838,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.069949,8.76232,0,1.653668,-1.653668,10.29318,73.52258,0.1389197,1.728083,0,0,8.76232
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,35.95789,35.95789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.907358,7.108652,0,0,0,10.29318,73.52258,0.1389197,0,0,0,7.108652
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,34.83045,34.83045,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,3.907358,7.108652,0,3.505263,-3.505263,6.598311,47.1307,0.1389197,5.275877,0,0,7.108652
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,33.8003,33.8003,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,7.802095,3.603389,0,1.717428,-1.717428,4.787983,34.19981,0.1389197,1.794712,0,0,3.603389
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,32.74154,32.74154,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,9.710348,1.885961,0,1.647785,-1.647785,3.051065,21.79328,0.1389197,1.721935,0,0,1.885961
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,31.74001,31.74001,1.938447,0.2262672,0,-1,0,0.2262672,0,0,1.71218,1.906025,0,0.238176,0.2262672,0,0,11.54122,0.238176,0,0.238176,-0.238176,2.800006,20,0.1389197,2.132292,0,0,0.238176
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,30.77281,30.77281,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389197,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,30.149,30.149,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389197,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,29.59959,29.59959,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389197,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,29.00439,29.00439,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389197,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,28.60378,28.60378,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389197,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,28.16883,28.16883,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389197,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,27.814,27.814,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389197,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,27.52212,27.52212,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1390465,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,27.39622,27.39622,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1392106,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,27.13868,27.13868,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1394438,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,27.65375,27.65375,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1394438,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.363418,38.57446,29.0559,2.58164,2.58164,0,-1,0,2.58164,52.8121,0,4.440892E-16,0,1.363418,2.717516,2.58164,0,0,2.633508,8.255116,0,1.354098,-1.354098,10.07432,71.95927,0.1394438,2.839804,1.090735,0,9.618535
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.320987,47.48749,30.34358,1.794641,1.794641,0,0,0,1.794641,129.3287,0,0,0,2.320987,1.889096,1.794641,0,0,4.138062,6.901019,0.4318908,0,0.4318908,10.48405,74.88589,0.1394139,1.974106,1.85679,0,9.222006
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.690186,52.12516,31.64271,0.8909826,0.8909826,0,0,0,0.8909826,301.9348,0,0,0,2.690186,0.9378764,0.8909826,0,0,3.706171,7.289721,1.75231,0,1.75231,12.14643,86.76006,0.1392924,0.9800808,2.152149,0,9.979907
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.523122,52.22182,32.99908,1.510182,1.510182,0,0,0,1.510182,167.0741,0,0,0,2.523122,1.589665,1.510182,0,0,1.953861,8.866799,0.933457,0,0.933457,13.03199,93.08544,0.1392279,1.6612,2.018497,0,11.38992
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.818941,47.81364,34.34971,1.164698,1.164698,0,0,0,1.164698,156.1728,0,0,0,1.818941,1.225998,1.164698,0,0,1.020404,9.70691,0.5929433,0,0.5929433,13.5945,97.1034,0.1391869,1.281168,1.455153,0,11.52585
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.558387,39.09624,35.18528,0.1754633,0.1754633,0,-1,0,0.1754633,318.2357,0,0,0,0.558387,0.1846983,0.1754633,0,0,0.4274608,10.24056,0.3736888,0,0.3736888,13.94902,99.63563,0.139161,0.1930097,0.4467096,0,10.79895
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,35.60306,35.60306,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.05377205,10.57688,0,1.322713,-1.322713,12.55475,89.67664,0.139161,1.382235,0,0,10.57688
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,36.11813,36.11813,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,1.523453,9.254167,0,3.450277,-3.450277,8.917842,63.69875,0.139161,3.60554,0,0,9.254167
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,35.79765,35.79765,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,5.357094,5.803889,0,1.64757,-1.64757,7.181151,51.29383,0.139161,1.72171,0,0,5.803889
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,34.6702,34.6702,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,7.187727,4.15632,0,2.151797,-2.151797,4.912958,35.09249,0.139161,2.248628,0,0,4.15632
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,33.64006,33.64006,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,9.578613,2.004523,0,1.284376,-1.284376,3.559106,25.42214,0.139161,1.342173,0,0,2.004523
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,32.58129,32.58129,3.264565,0.6841387,0,-1,0,0.6841387,0,0,2.580426,2.906883,0,0.7201461,0.6841387,0,0,11.0057,0.7201461,0,0.7201461,-0.7201461,2.800006,20,0.139161,3.591022,0,0,0.7201461
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,31.59693,31.59693,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139161,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,30.6469,30.6469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139161,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,30.01737,30.01737,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139161,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139161,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,28.88993,28.88993,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139161,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,28.50648,28.50648,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139161,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,28.07153,28.07153,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139161,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,27.69954,27.69954,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139161,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,27.43055,27.43055,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1392974,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,27.28175,27.28175,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1394482,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,27.04139,27.04139,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1395568,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,27.53929,27.53929,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1395568,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.390945,38.65715,28.94144,1.206826,1.206826,0,-1,0,1.206826,115.2565,0,0,0,1.390945,1.270343,1.206826,0,0,3.889141,7.125048,0.1206017,0,0.1206017,10.42488,74.46326,0.1395485,1.327509,1.112756,0,8.515993
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.348876,47.5906,30.22912,1.2142,1.2142,0,0,0,1.2142,193.4505,0,0,0,2.348876,1.278105,1.2142,0,0,3.768539,7.233589,1.070771,0,1.070771,11.4407,81.71912,0.1394747,1.33562,1.879101,0,9.582465
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.545662,60.00254,31.53398,1.584725,1.584725,0,0,0,1.584725,223.7398,0,0,0,3.545662,1.668132,1.584725,0,0,2.697768,8.197283,1.87753,0,1.87753,13.22188,94.44183,0.1393455,1.743198,2.836529,0,11.74294
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.372361,59.9102,32.85028,1.046203,1.046203,0,0,0,1.046203,322.3427,1.450856,0,0,3.372361,1.101267,1.046203,0,0,0.8202381,9.88706,0.8202381,0,0.8202381,14.00003,100,0.1392891,1.150824,2.697889,0,13.25942
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.234591,51.08709,34.18947,0,0,0,0,0,0,0,2.234591,0,0,2.234591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392891,0,1.787673,0,12.85987
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.664457,39.73169,35.05937,0,0,0,-1,0,0,0,0.664457,0,0,0.664457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392891,0,0.5315656,0,11.28973
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,35.47715,35.47715,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1392891,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,35.95789,35.95789,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1392891,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,35.6374,35.6374,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1392891,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,34.50996,34.50996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1392891,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,33.47981,33.47981,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1392891,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,32.44967,32.44967,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1392891,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,31.48247,31.48247,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392891,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,30.54961,30.54961,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392891,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,29.92008,29.92008,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392891,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,29.37639,29.37639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392891,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,28.79836,28.79836,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392891,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,28.42636,28.42636,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392891,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,27.99141,27.99141,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392891,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,27.63658,27.63658,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392891,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,27.36188,27.36188,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1394514,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,27.20163,27.20163,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1396013,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,26.96126,26.96126,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1398596,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,27.45917,27.45917,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1398596,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.420519,38.7736,28.84414,1.487095,1.487095,0,-1,0,1.487095,95.52306,0,0,0,1.420519,1.565363,1.487095,0,0,4.632888,6.455675,0,0.1448446,-0.1448446,9.452205,67.51561,0.1398596,1.635805,1.136415,0,7.876193
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,3.11366,54.16138,30.13183,0.7854477,0.7854477,0,0,0,0.7854477,396.4185,0,0,0,3.11366,0.8267871,0.7854477,0,0,4.793827,6.31083,2.286873,0,2.286873,11.62172,83.01214,0.1397028,0.8639925,2.490928,0,9.42449
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.490681,59.31451,31.41952,0.3900625,0.3900625,0,0,0,0.3900625,894.903,0.5731351,0,0,3.490681,0.4105921,0.3900625,0,0,2.506954,8.369016,2.506954,0,2.506954,14.00003,100,0.1395313,0.4290688,2.792545,0,11.8597
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.586204,52.45861,32.72437,0.3642585,0.3642585,0,0,0,0.3642585,709.9913,2.202774,0,0,2.586204,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1395313,0.4006844,2.068963,0,13.21148
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.887049,48.04704,34.05784,0.5448115,0.5448115,0,0,0,0.5448115,346.3674,1.313563,0,0,1.887049,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1395313,0.5992926,1.509639,0,12.51232
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.6209865,39.24689,34.8934,1.313196,1.313196,0,-1,0,1.313196,47.28819,0,0,0,0.6209865,1.382311,1.313196,0,0,0,10.62527,0,0.7613248,-0.7613248,13.19752,94.26782,0.1395313,1.444515,0.4967892,0,11.24626
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,35.31691,35.31691,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8459164,9.86395,0,0.09263334,-0.09263334,13.09988,93.57037,0.1395313,0.09680184,0,0,9.86395
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,35.83198,35.83198,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9488423,9.771317,0,1.042144,-1.042144,12.00136,85.72384,0.1395313,1.08904,0,0,9.771317
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,35.50577,35.50577,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.10678,8.729172,0,2.874107,-2.874107,8.971786,64.08406,0.1395313,3.003442,0,0,8.729172
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,34.37833,34.37833,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.300232,5.855065,0,2.641758,-2.641758,6.187129,44.19369,0.1395313,2.760637,0,0,5.855065
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,33.34818,33.34818,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0,0,2.918571,2.772643,0,0,8.235518,3.213307,0,2.918571,-2.918571,3.110685,22.21913,0.1395313,3.049907,0,0,3.213307
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,32.3352,32.3352,2.184617,0.2799994,0,-1,0,0.2799994,0,0,1.904618,2.12308,0,0.2947362,0.2799994,0,0,11.47838,0.2947362,0,0.2947362,-0.2947362,2.800006,20,0.1395313,2.403079,0,0,0.2947362
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,31.37373,31.37373,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395313,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,30.43515,30.43515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395313,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,29.82851,29.82851,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395313,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,29.29626,29.29626,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395313,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,28.72968,28.72968,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395313,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,28.34624,28.34624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395313,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,27.91129,27.91129,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395313,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,27.55646,27.55646,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395313,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,27.28175,27.28175,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1396847,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,27.13868,27.13868,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1397916,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,26.88114,26.88114,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1399245,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,27.37905,27.37905,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1399245,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.452116,38.92381,28.76402,0.6854905,0.6854905,0,-1,0,0.6854905,211.836,0,0,0,1.452116,0.7215689,0.6854905,0,0,2.197765,8.647285,0.7305466,0,0.7305466,12.6081,90.05769,0.1398747,0.7540395,1.161692,0,10.0994
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.410069,47.88192,30.03454,0.4199195,0.4199195,0,0,0,0.4199195,573.9358,0.500829,0,0,2.410069,0.4420205,0.4199195,0,0,1.467219,9.304777,1.467219,0,1.467219,14.00003,100,0.1397748,0.4619115,1.928055,0,11.71485
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.781406,52.56026,31.32222,2.104871,2.104871,0,0,0,2.104871,132.1414,0.5657524,0,0,2.781406,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1397748,2.315358,2.225125,0,13.40668
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.620067,52.62453,32.60991,0.5501791,0.5501791,0,0,0,0.5501791,476.2207,2.040931,0,0,2.620067,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1397748,0.6051971,2.096054,0,13.24534
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.923617,48.20701,33.93193,0.01323437,0.01323437,0,0,0,0.01323437,14535.01,1.909686,0,0,1.923617,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1397748,0.01455781,1.538894,0,12.54889
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6558111,39.40395,34.80183,1.27481,1.27481,0,-1,0,1.27481,51.44384,0,0,0,0.6558111,1.341905,1.27481,0,0,0,10.62527,0,0.6860939,-0.6860939,13.27682,94.83425,0.1397748,1.402291,0.5246488,0,11.28109
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,35.21962,35.21962,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.7623266,9.93918,0,0.6400717,-0.6400717,12.60213,90.01501,0.1397748,0.668875,0,0,9.93918
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,35.70035,35.70035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.473517,9.299109,0,0,0,12.60213,90.01501,0.1397748,0,0,0,9.299109
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,35.37986,35.37986,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.473517,9.299109,0,1.198868,-1.198868,11.33841,80.98847,0.1397748,1.252817,0,0,9.299109
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,34.25242,34.25242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.805593,8.10024,0,0,0,11.33841,80.98847,0.1397748,0,0,0,8.10024
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,33.22227,33.22227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.805593,8.10024,0,0,0,11.33841,80.98847,0.1397748,0,0,0,8.10024
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,32.22646,32.22646,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.805593,8.10024,0,2.22295,-2.22295,8.995214,64.2514,0.1397748,2.322982,0,0,8.10024
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,31.27644,31.27644,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.275537,5.877291,0,2.874926,-2.874926,5.964776,42.60545,0.1397748,3.004298,0,0,5.877291
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,30.35503,30.35503,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.4699,3.002364,0,0.6871056,-0.6871056,5.240502,37.43209,0.1397748,0.7180254,0,0,3.002364
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,29.74266,29.74266,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.233351,2.315259,0,0.2252218,-0.2252218,5.003098,35.73634,0.1397748,0.2353568,0,0,2.315259
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,29.21614,29.21614,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.483597,2.090037,0,0.3911207,-0.3911207,4.59082,32.79151,0.1397748,0.4087211,0,0,2.090037
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,28.64956,28.64956,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.918176,1.698916,0,0.682327,-0.682327,3.871585,27.65412,0.1397748,0.7130318,0,0,1.698916
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,28.26612,28.26612,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.67632,1.016589,0,0.3885689,-0.3885689,3.461997,24.7285,0.1397748,0.4060545,0,0,1.016589
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,27.83117,27.83117,0.7827104,0.5966192,0,-1,0,0.5966192,0,0,0.1860912,0.2643623,0,0.6280202,0.5966192,0,0,11.10806,0.6280202,0,0.6280202,-0.6280202,2.800006,20,0.1397748,0.8609815,0,0,0.6280202
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,27.47634,27.47634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397748,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,27.2188,27.2188,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398958,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,27.05856,27.05856,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1400979,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,26.81819,26.81819,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1401819,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,27.29892,27.29892,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.140403,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.485848,39.09045,28.6839,0.7384271,0.7384271,0,-1,0,0.7384271,201.2179,0,0,0,1.485848,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.7085559,0,0.7085559,13.86626,99.04451,0.1403548,0.8122698,1.188678,0,11.34652
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.443318,48.07008,29.95442,0.8152483,0.8152483,0,0,0,0.8152483,299.7023,1.444157,0,0,2.443318,0.8581561,0.8152483,0,0,0.1410049,10.49837,0.1410049,0,0.1410049,14.00003,100,0.1403453,0.8967732,1.954654,0,12.94169
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.815257,52.74824,31.22493,1.66026,1.66026,0,0,0,1.66026,169.5672,1.067614,0,0,2.815257,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1403453,1.826286,2.252205,0,13.44053
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.655399,52.82397,32.51262,0,0,0,0,0,0,0,2.655399,0,0,2.655399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403453,0,2.124319,0,13.28067
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.961639,48.41117,33.83464,0.9724005,0.9724005,0,0,0,0.9724005,201.7316,0.9380593,0,0,1.961639,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1403453,1.069641,1.569311,0,12.58691
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6933649,39.53998,34.6702,0.728354,0.728354,0,-1,0,0.728354,95.19614,0,1.110223E-16,0,0.6933649,0.7666884,0.728354,0,0,0,10.62527,0,0.07332348,-0.07332348,13.92274,99.44793,0.1403453,0.8011894,0.5546919,0,11.31864
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,35.08799,35.08799,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.08147053,10.55195,0,0.5197417,-0.5197417,13.37488,95.53468,0.1403453,0.54313,0,0,10.55195
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,35.57444,35.57444,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.6589612,10.03221,0,1.842448,-1.842448,11.43277,81.66249,0.1403453,1.925358,0,0,10.03221
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,35.24823,35.24823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.706125,8.189761,0,0,0,11.43277,81.66249,0.1403453,0,0,0,8.189761
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,34.12651,34.12651,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.706125,8.189761,0,1.483483,-1.483483,9.869043,70.49303,0.1403453,1.55024,0,0,8.189761
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,33.12498,33.12498,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.35444,6.706278,0,2.73731,-2.73731,6.983665,49.88322,0.1403453,2.860489,0,0,6.706278
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,32.112,32.112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.395896,3.968968,0,0,0,6.983665,49.88322,0.1403453,0,0,0,3.968968
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,31.16198,31.16198,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.395896,3.968968,0,3.396803,-3.396803,3.40312,24.30795,0.1403453,3.54966,0,0,3.968968
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,30.24629,30.24629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17012,0.5721643,0,0,0,3.40312,24.30795,0.1403453,0,0,0,0.5721643
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,29.63392,29.63392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17012,0.5721643,0,0,0,3.40312,24.30795,0.1403453,0,0,0,0.5721643
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,29.11885,29.11885,0.5709539,0.5435561,0,-1,0,0.5435561,0,0,0.02739781,0.0844932,0,0.5721643,0.5435561,0,0,11.17012,0.5721643,0,0.5721643,-0.5721643,2.800006,20,0.1403453,0.6280493,0,0,0.5721643
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,28.55227,28.55227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403453,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,28.16883,28.16883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403453,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,27.75104,27.75104,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403453,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,27.39622,27.39622,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403453,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,27.13868,27.13868,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1404795,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,26.97843,26.97843,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1406257,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,26.73806,26.73806,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.140744,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,27.2188,27.2188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.140744,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.521837,39.25621,28.58661,1.157606,1.157606,0,-1,0,1.157606,131.4642,0,0,0,1.521837,1.218532,1.157606,0,0,1.81586,8.991,0.3033054,0,0.3033054,12.56509,89.75048,0.1407234,1.273366,1.21747,0,10.51284
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.478703,48.25749,29.85712,0.03389422,0.03389422,0,0,0,0.03389422,7313.054,0.9304698,0,0,2.478703,0.03567813,0.03389422,0,0,1.512555,9.263975,1.512555,0,1.512555,14.00003,100,0.140621,0.03728364,1.982962,0,11.74268
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.850861,52.95274,31.12764,0,0,0,0,0,0,0,2.850861,0,0,2.850861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140621,0,2.280689,0,13.47614
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.692614,53.02777,32.40388,0.3517373,0.3517373,0,0,0,0.3517373,765.5186,2.322365,0,0,2.692614,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.140621,0.386911,2.154092,0,13.31789
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,2.001785,48.59569,33.70301,1.822759,1.822759,0,0,0,1.822759,109.8217,0.08309141,0,0,2.001785,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.140621,2.005035,1.601428,0,12.62706
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7335819,39.70173,34.5443,1.099098,1.099098,0,-1,0,1.099098,66.74397,0,0,0,0.7335819,1.156946,1.099098,0,0,0,10.62527,0,0.4233638,-0.4233638,13.55376,96.8124,0.140621,1.209008,0.5868655,0,11.35886
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,34.96208,34.96208,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.4704042,10.20191,0,0.1545788,-0.1545788,13.39082,95.64854,0.140621,0.1615349,0,0,10.20191
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,35.44281,35.44281,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.6421584,10.04733,0,2.853518,-2.853518,10.38295,74.16379,0.140621,2.981926,0,0,10.04733
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,35.08799,35.08799,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.812734,7.193813,0,1.40197,-1.40197,8.905145,63.60805,0.140621,1.465059,0,0,7.193813
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,33.99488,33.99488,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.370479,5.791843,0,3.397929,-3.397929,5.323413,38.0243,0.140621,3.550836,0,0,5.791843
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,32.99908,32.99908,3.021544,2.274219,0,-1,0,2.274219,0,0,0.7473254,1.04948,0,2.393915,2.274219,0,0,9.145955,2.393915,0,2.393915,-2.393915,2.800006,20,0.140621,3.323699,0,0,2.393915
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,31.98037,31.98037,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140621,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140621,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,30.149,30.149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140621,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,29.51946,29.51946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140621,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,29.00439,29.00439,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140621,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,28.45498,28.45498,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140621,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,28.0887,28.0887,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140621,1.019492,0,0,0
