Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,25.59346,25.59346,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436982,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,25.39887,25.39887,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1439262,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.776748,38.22863,25.85099,0,0,0,0,0,0,0,0,0,0,1.776748,0,0,0,0,1.81586,8.991,1.776748,0,1.776748,13.96292,99.73496,0.1438197,0,1.421399,0,10.76775
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.973664,49.16677,26.96126,0.4016688,0.4016688,0,-1,0,0.4016688,740.3275,2.511743,0,0,2.973664,0.4228092,0.4016688,0,0,0.03911212,10.59007,0.03911212,0,0.03911212,14.00003,100,0.1438173,0.4418356,2.378932,0,13.56374
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.183302,62.3317,28.19744,2.296983,2.296983,0,0,0,2.296983,182.1216,1.765426,0,0,4.183302,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1438173,2.526681,3.346642,0,14.80858
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.407191,66.43874,29.42217,0.8849375,0.8849375,0,0,0,0.8849375,498.0228,3.475677,0,0,4.407191,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1438173,0.9734312,3.525753,0,15.03246
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.372538,57.13785,30.58395,0.08446596,0.08446596,0,0,0,0.08446596,3992.778,3.283626,0,0,3.372538,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1438173,0.09291255,2.69803,0,13.99781
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,3.096426,55.96113,31.77434,2.829569,2.829569,0,0,0,2.829569,109.431,0.1179323,0,0,3.096426,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1438173,3.112525,2.47714,0,13.7217
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.51269,51.55457,32.49545,1.803407,1.803407,0,-1,0,1.803407,139.3302,0.6143667,0,0,2.51269,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1438173,1.983748,2.010152,0,13.13796
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7879757,38.24287,32.75299,1.0313,1.0313,0,-1,0,1.0313,76.40606,0,0,0,0.7879757,1.085579,1.0313,0,0,0,10.62527,0,0.2976032,-0.2976032,13.68633,97.75928,0.1438173,1.13443,0.6303806,0,11.41325
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,33.12498,33.12498,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3306702,10.32767,0,1.131396,-1.131396,12.49373,89.24075,0.1438173,1.182309,0,0,10.32767
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,32.82166,32.82166,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.587777,9.196275,0,2.173108,-2.173108,10.20307,72.87895,0.1438173,2.270898,0,0,9.196275
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,31.85447,31.85447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.002341,7.023167,0,0,0,10.20307,72.87895,0.1438173,0,0,0,7.023167
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,30.9674,30.9674,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.002341,7.023167,0,0.1335884,-0.1335884,10.06226,71.87314,0.1438173,0.1395999,0,0,7.023167
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,30.16617,30.16617,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.150773,6.889578,0,3.505263,-3.505263,6.367387,45.48125,0.1438173,3.783091,0,0,6.889578
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,29.29626,29.29626,5.233407,3.2151,0,-1,0,3.2151,0,0,2.018307,2.541648,0,3.384315,3.2151,0,0,8.04551,3.384315,0,3.384315,-3.384315,2.800006,20,0.1438173,5.756748,0,0,3.384315
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,28.52365,28.52365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438173,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,27.93991,27.93991,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438173,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,27.442,27.442,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438173,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,27.00705,27.00705,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438173,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,26.54348,26.54348,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438173,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,26.25161,26.25161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438173,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,25.99407,25.99407,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438173,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,25.7537,25.7537,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439137,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,25.57629,25.57629,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441126,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,25.3817,25.3817,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442243,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.867279,38.91475,25.85099,2.371139,2.371139,0,0,0,2.371139,78.75029,0,0,0,1.867279,2.495936,2.371139,0,0,1.81586,8.991,0,0.628657,-0.628657,11.61469,82.9619,0.1442243,2.608253,1.493823,0,10.85828
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.981693,49.21682,26.94409,0.7988987,0.7988987,0,-1,0,0.7988987,373.2253,0,0,0,2.981693,0.840946,0.7988987,0,0,2.514368,8.362343,2.140747,0,2.140747,13.64558,97.46823,0.1440963,0.8787886,2.385354,0,11.34404
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.324509,53.77708,28.186,0,0,0,0,0,0,0,2.950888,0,0,3.324509,0,0,0,0,0.3736215,10.28901,0.3736215,0,0.3736215,14.00003,100,0.144074,0,2.659607,0,13.61352
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.45439,56.48312,29.405,2.64028,2.64028,0,0,0,2.64028,130.8342,0.6751475,0,0,3.45439,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.144074,2.904308,2.763512,0,14.07966
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.379597,57.18473,30.56678,0,0,0,0,0,0,0,3.379597,0,0,3.379597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144074,0,2.703678,0,14.00487
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,3.103169,55.98304,31.74001,3.551263,3.551263,1.25,0,0.50625,3.551263,87.38212,0.6807868,0,0,3.103169,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.144074,3.906389,2.482535,5,13.72844
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.588942,52.18642,32.46683,0,0,0,-1,0,0,0,2.588942,0,0,2.588942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144074,0,2.071154,0,13.21422
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8623072,38.73323,32.7072,0.801477,0.801477,0,-1,0,0.801477,107.5898,0.01864717,0,0,0.8623072,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.144074,0.8816247,0.6898457,0,11.48758
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,33.06203,33.06203,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0,10.62527,0,2.185197,-2.185197,11.69663,83.54718,0.144074,2.28353,0,0,10.62527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,32.77015,32.77015,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.427996,8.440078,0,1.163023,-1.163023,10.47069,74.79053,0.144074,1.215359,0,0,8.440078
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,31.82013,31.82013,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.720244,7.277055,0,2.488015,-2.488015,7.848096,56.05772,0.144074,2.599976,0,0,7.277055
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,30.93878,30.93878,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.484705,4.789039,0,2.008566,-2.008566,5.730882,40.93479,0.144074,2.098952,0,0,4.789039
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,30.149,30.149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.716446,2.780473,0,0,0,5.730882,40.93479,0.144074,0,0,0,2.780473
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,29.26193,29.26193,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.716446,2.780473,0,2.341722,-2.341722,3.26249,23.30345,0.144074,2.4471,0,0,2.780473
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,28.48932,28.48932,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0,0,0.3935871,0.3739077,0,0,11.31836,0.4387508,0,0.3935871,-0.3935871,2.847612,20.34005,0.144074,0.4112985,0,0,0.4387508
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,27.89412,27.89412,0.3952546,0.04290553,0,-1,0,0.04290553,0,0,0.3523491,0.3918746,0,0.04516372,0.04290553,0,0,11.75568,0.04516372,0,0.04516372,-0.04516372,2.800006,20,0.144074,0.4347801,0,0,0.04516372
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,27.41338,27.41338,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144074,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,26.97843,26.97843,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144074,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,26.52631,26.52631,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144074,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,26.23444,26.23444,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144074,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,25.9769,25.9769,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144074,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,25.73653,25.73653,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1441681,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,25.55912,25.55912,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443342,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,25.36453,25.36453,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1445505,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.959005,39.59763,25.83382,1.437392,1.437392,0,0,0,1.437392,136.2889,0,0,0,1.959005,1.513044,1.437392,0,0,2.151141,8.689247,0.445961,0,0.445961,12.38235,88.4452,0.1445239,1.581131,1.567204,0,10.64825
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.631089,55.11129,26.90976,1.164602,1.164602,0,-1,0,1.164602,311.7879,0.7000119,0,0,3.631089,1.225897,1.164602,0,0,1.70518,9.090612,1.70518,0,1.70518,14.00003,100,0.1444223,1.281062,2.904871,0,12.7217
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.200248,62.45322,28.15166,2.305753,2.305753,0,0,0,2.305753,182.1638,1.773139,0,0,4.200248,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1444223,2.536329,3.360199,0,14.82552
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.46185,56.54072,29.39356,1.400189,1.400189,0,0,0,1.400189,247.2416,1.987967,0,0,3.46185,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1444223,1.540208,2.76948,0,14.08712
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.386662,57.23169,30.54961,2.781026,2.781026,0,0,0,2.781026,121.7774,0.4592657,0,0,3.386662,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1444223,3.059129,2.70933,0,14.01194
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.109557,56.02219,31.72284,0.9496624,0.9496624,0,0,0,0.9496624,327.4381,2.109912,0,0,3.109557,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1444223,1.044629,2.487645,0,13.73483
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.639974,52.59528,32.4325,0,0,0,-1,0,0,0,2.639974,0,0,2.639974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444223,0,2.111979,0,13.26525
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9402677,39.26546,32.67286,1.114518,1.114518,0,-1,0,1.114518,84.36545,0,0,0,0.9402677,1.173176,1.114518,0,0,0,10.62527,0,0.2329086,-0.2329086,13.75452,98.24638,0.1444223,1.225969,0.7522142,0,11.56554
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,33.02769,33.02769,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2587873,10.39237,0,1.334656,-1.334656,12.34767,88.19746,0.1444223,1.394716,0,0,10.39237
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,32.74154,32.74154,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.741739,9.05771,0,2.942738,-2.942738,9.245751,66.04095,0.1444223,3.075161,0,0,9.05771
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,31.79151,31.79151,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.011447,6.114972,0,3.505263,-3.505263,5.55088,39.64906,0.1444223,4.936818,0,0,6.114972
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,30.92161,30.92161,3.192141,2.479223,0,-1,0,2.479223,0,0,0.7129176,1.032132,0,2.609709,2.479223,0,0,8.906184,2.609709,0,2.609709,-2.609709,2.800006,20,0.1444223,3.511355,0,0,2.609709
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,30.11466,30.11466,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444223,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,29.22759,29.22759,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444223,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,28.45498,28.45498,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444223,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,27.85978,27.85978,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444223,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,27.37905,27.37905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444223,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,26.94409,26.94409,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444223,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,26.50914,26.50914,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444223,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,26.22299,26.22299,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444223,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,25.94828,25.94828,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444223,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,25.71936,25.71936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444223,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,25.54195,25.54195,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445669,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,25.35309,25.35309,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1447998,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.051692,40.29446,25.81665,0.4235693,0.4235693,3.774723,0,1.195499,0.4235693,484.3817,0,0,0,2.051692,0,0,3.351153,3.183596,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1448029,0.4659262,1.641354,5,7.965207
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.998075,49.3199,26.90976,2.492134,2.492134,0,-1,0,2.492134,120.3015,0.3747762,0,0,2.998075,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1448029,2.741347,2.39846,0,13.62335
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.340461,53.88384,28.15166,0.7513559,0.7513559,0,0,0,0.7513559,444.591,2.54956,0,0,3.340461,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1448029,0.8264915,2.672369,0,13.96574
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.469467,56.59287,29.37639,0.01892982,0.01892982,0,0,0,0.01892982,18328.04,3.449541,0,0,3.469467,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1448029,0.02082281,2.775573,0,14.09474
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.393725,57.2787,30.53244,2.425416,2.425416,0,0,0,2.425416,139.9234,0.8406553,0,0,3.393725,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1448029,2.667958,2.71498,0,14.019
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.115797,56.06683,31.71139,1.955643,1.955643,0,0,0,1.955643,159.3234,1.057225,0,0,3.115797,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1448029,2.151207,2.492637,0,13.74107
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.645686,52.6126,32.40388,1.530738,1.530738,0,-1,0,1.530738,172.8373,1.034383,0,0,2.645686,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1448029,1.683812,2.116549,0,13.27096
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,1.021854,39.8343,32.64425,1.707815,1.707815,0,-1,0,1.707815,59.83399,0,2.220446E-16,0,1.021854,1.7977,1.707815,0,0,0,10.62527,0,0.7758461,-0.7758461,13.18221,94.15849,0.1448029,1.878596,0.8174831,0,11.64713
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,32.99908,32.99908,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.8620512,9.849428,0,1.070351,-1.070351,12.05397,86.09958,0.1448029,1.118517,0,0,9.849428
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,32.74154,32.74154,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.05133,8.779077,0,2.52264,-2.52264,9.39487,67.10608,0.1448029,2.636158,0,0,8.779077
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,31.77434,31.77434,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.854263,6.256437,0,1.761006,-1.761006,7.538606,53.84708,0.1448029,1.840251,0,0,6.256437
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,30.90444,30.90444,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.810936,4.495431,0,2.434913,-2.434913,4.971983,35.51409,0.1448029,2.544484,0,0,4.495431
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,30.11466,30.11466,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.516396,2.060519,0,1.593407,-1.593407,3.292384,23.51698,0.1448029,1.66511,0,0,2.060519
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,29.22759,29.22759,1.16973,0.4437558,0,-1,0,0.4437558,0,0,0.725974,0.8429469,0,0.4671114,0.4437558,0,0,11.28685,0.4671114,0,0.4671114,-0.4671114,2.800006,20,0.1448029,1.286703,0,0,0.4671114
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,28.44353,28.44353,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448029,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,27.85978,27.85978,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448029,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,27.39622,27.39622,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448029,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,26.94409,26.94409,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448029,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,26.49197,26.49197,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448029,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,26.22299,26.22299,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448029,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,25.94828,25.94828,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448029,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,25.69075,25.69075,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449011,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,25.5305,25.5305,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450353,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4228689,28.10676,25.33592,2.897071,2.897071,5,0,1.53,2.897071,14.59643,0,0,0,0.4228689,0,0,2.102929,1.997783,5.14586,5.994,2.420652,0,2.420652,11.41467,81.53318,0.1452024,3.186778,0.3382951,5,6.416869
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.145267,41.00507,25.79949,2.319927,2.319927,0,0,0,2.319927,92.47132,0,0,0,2.145267,2.442028,2.319927,0,0,2.725209,8.172586,0,0.2967612,-0.2967612,11.10185,79.29881,0.1452024,2.551919,1.716214,0,10.31785
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,3.006618,49.3612,26.88114,1.492473,1.492473,0,-1,0,1.492473,201.4521,0,0,0,3.006618,1.571024,1.492473,0,0,3.054943,7.875825,1.435594,0,1.435594,12.46378,89.02681,0.1451172,1.64172,2.405294,0,10.88244
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.348883,53.92073,28.11732,0.8108767,0.8108767,0,0,0,0.8108767,412.9953,0.8759792,0,0,3.348883,0.8535544,0.8108767,0,0,1.619349,9.16786,1.619349,0,1.619349,14.00003,100,0.1450213,0.8919644,2.679106,0,12.51674
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.477839,56.61024,29.32488,0.7933748,0.7933748,0,0,0,0.7933748,438.3601,2.642707,0,0,3.477839,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1450213,0.8727123,2.782271,0,14.10311
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.401375,57.29643,30.48666,1.942645,1.942645,0,0,0,1.942645,175.0899,1.356485,0,0,3.401375,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1450213,2.13691,2.7211,0,14.02665
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.122422,56.08773,31.67705,0.6793653,0.6793653,0,0,0,0.6793653,459.6088,2.407301,0,0,3.122422,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1450213,0.7473018,2.497938,0,13.7477
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.651393,52.62329,32.36954,0.311356,0.311356,0,-1,0,0.311356,851.5632,2.32365,0,0,2.651393,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1450213,0.3424916,2.121115,0,13.27667
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.107096,40.42871,32.60991,0.1203334,0.1203334,0,-1,0,0.1203334,920.0238,0.9804289,0,0,1.107096,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1450213,0.1323667,0.8856765,0,11.73237
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,32.97046,32.97046,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1450213,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,32.67286,32.67286,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1450213,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,31.72284,31.72284,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1450213,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,30.85866,30.85866,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1450213,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,30.06888,30.06888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450213,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,29.19897,29.19897,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450213,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,28.42636,28.42636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450213,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,27.84834,27.84834,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450213,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,27.36188,27.36188,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450213,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,26.92693,26.92693,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450213,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,26.48053,26.48053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450213,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,26.20582,26.20582,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450213,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,25.93112,25.93112,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450213,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,25.69075,25.69075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450213,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,25.5305,25.5305,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451335,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.4017534,27.96621,25.33592,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,76.89328,0,0,0,0.4017534,0,0,3.505263,3.33,8.475861,2.997,3.731753,0,3.731753,9.499373,67.85253,0.1452561,0.57473,0.3214027,5,3.398753
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.239586,41.73507,25.78804,0.09405333,0.09405333,2.730391,0,0.9103966,0.09405333,2381.188,0,0,0,2.239586,0,0,2.636337,2.50452,4.744107,6.355578,4.744107,0,4.744107,14.00003,100,0.1451585,0.1034587,1.791669,5,8.595164
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,3.015057,49.41505,26.86397,1.719443,1.719443,0,-1,0,1.719443,175.3508,1.205117,0,0,3.015057,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1451585,1.891387,2.412045,0,13.64033
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.357253,53.96408,28.0887,1.633943,1.633943,0,0,0,1.633943,205.4694,1.637313,0,0,3.357253,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1451585,1.797337,2.685802,0,13.98253
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.485147,56.68059,29.32488,0,0,0,0,0,0,0,3.485147,0,0,3.485147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451585,0,2.788118,0,14.11042
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.408064,57.3609,30.48666,2.960953,2.960953,0,0,0,2.960953,115.1002,0.2912712,0,0,3.408064,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1451585,3.257048,2.726451,0,14.03334
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.128675,56.1257,31.65988,0,0,0,0,0,0,0,3.128675,0,0,3.128675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451585,0,2.50294,0,13.75395
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.657003,52.63313,32.3352,0,0,0,-1,0,0,0,2.657003,0,0,2.657003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451585,0,2.125603,0,13.28228
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.194248,41.04838,32.58129,2.267259,2.267259,0,-1,0,2.267259,52.67365,0,0,0,1.194248,2.386588,2.267259,0,0,0,10.62527,0,1.19234,-1.19234,12.74319,91.02261,0.1451585,2.493985,0.9553984,0,11.81952
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,32.9304,32.9304,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.324823,9.432934,0,2.094926,-2.094926,10.53495,75.24946,0.1451585,2.189197,0,0,9.432934
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,32.66142,32.66142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.652518,7.338008,0,0,0,10.53495,75.24946,0.1451585,0,0,0,7.338008
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,31.69422,31.69422,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.652518,7.338008,0,1.591519,-1.591519,8.857336,63.26656,0.1451585,1.663138,0,0,7.338008
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,30.84149,30.84149,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.420873,5.746489,0,2.87372,-2.87372,5.82817,41.6297,0.1451585,3.003037,0,0,5.746489
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,30.05171,30.05171,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.613895,2.872769,0,0.07279117,-0.07279117,5.751441,41.08164,0.1451585,0.07606678,0,0,2.872769
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,29.16464,29.16464,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.694775,2.799978,0,1.334282,-1.334282,4.344985,31.03554,0.1451585,1.394325,0,0,2.799978
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,28.37486,28.37486,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.17731,1.465696,0,0.1045216,-0.1045216,4.234809,30.24857,0.1451585,0.1092251,0,0,1.465696
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,27.79683,27.79683,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.29344,1.361174,0,0.4959816,-0.4959816,3.711998,26.51422,0.1451585,0.5183008,0,0,1.361174
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,27.33326,27.33326,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.84454,0.8651923,0,0.2246493,-0.2246493,3.475197,24.82279,0.1451585,0.2347585,0,0,0.8651923
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,26.89831,26.89831,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.09415,0.640543,0,0.009770138,-0.009770138,3.464899,24.74923,0.1451585,0.01020979,0,0,0.640543
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,26.46336,26.46336,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0,0,0.5553802,0.5276112,0,0,11.105,0.6307729,0,0.5553802,-0.5553802,2.879477,20.56765,0.1451585,0.5803723,0,0,0.6307729
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,26.18865,26.18865,0.1863565,0.07162307,0,-1,0,0.07162307,0,0,0.1147334,0.133369,0,0.07539271,0.07162307,0,0,11.72209,0.07539271,0,0.07539271,-0.07539271,2.800006,20,0.1451585,0.2049921,0,0,0.07539271
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,25.91395,25.91395,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451585,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,25.67358,25.67358,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452919,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,25.51333,25.51333,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454204,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4794288,28.48441,25.33592,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,164.1735,0,0,0,0.4794288,0,0,3.505263,3.33,5.14586,5.994,3.809429,0,3.809429,12.73218,90.94395,0.1455089,0.3212283,0.383543,5,6.473429
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.334492,42.49011,25.78804,1.57638,1.57638,0,0,0,1.57638,148.0919,0,0,0,2.334492,1.659348,1.57638,0,0,1.336431,9.422486,0.6751444,0,0.6751444,13.37268,95.51892,0.1454692,1.734018,1.867594,0,11.75698
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,3.023585,49.46973,26.8468,0.8791503,0.8791503,0,-1,0,0.8791503,343.9212,1.436876,0,0,3.023585,0.9254214,0.8791503,0,0,0.6612871,10.03012,0.6612871,0,0.6612871,14.00003,100,0.1454303,0.9670654,2.418868,0,13.0537
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.365448,54.01971,28.07153,0.08839473,0.08839473,0,0,0,0.08839473,3807.295,3.272401,0,0,3.365448,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1454303,0.0972342,2.692359,0,13.99072
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.492714,56.73946,29.31343,2.396962,2.396962,0,0,0,2.396962,145.7142,0.9695961,0,0,3.492714,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1454303,2.636659,2.794172,0,14.11799
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.41509,57.40769,30.46949,0.6121459,0.6121459,0,0,0,0.6121459,557.8882,2.770725,0,0,3.41509,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1454303,0.6733605,2.732072,0,14.04036
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.134871,56.16319,31.64271,0.9565322,0.9565322,0,0,0,0.9565322,327.733,2.127995,0,0,3.134871,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1454303,1.052186,2.507897,0,13.76015
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.662243,52.65955,32.31804,1.465678,1.465678,0,-1,0,1.465678,181.6391,1.119424,0,0,2.662243,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1454303,1.612245,2.129794,0,13.28752
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.281769,41.6701,32.54696,0.3232868,0.3232868,0,-1,0,0.3232868,396.4804,0.9414669,0,0,1.281769,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1454303,0.3556155,1.025415,0,11.90704
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,32.90178,32.90178,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1454303,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,32.60991,32.60991,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1454303,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,31.64271,31.64271,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1454303,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,30.78998,30.78998,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1454303,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,30.00592,30.00592,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1454303,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,29.13602,29.13602,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454303,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,28.34624,28.34624,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454303,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,27.77966,27.77966,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454303,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,27.31609,27.31609,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454303,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,26.86397,26.86397,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454303,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,26.44619,26.44619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454303,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,26.17148,26.17148,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454303,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,25.91395,25.91395,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454303,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,25.65641,25.65641,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455492,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,25.49616,25.49616,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456376,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.6038886,29.30394,25.31875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6038886,0,0,3.505263,3.33,5.14586,5.994,3.933888,0,3.933888,12.85025,91.78732,0.1456824,0,0.4831108,5,6.597888
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.430276,43.24096,25.77087,1.874075,1.874075,0,0,0,1.874075,129.6787,0,0,0,2.430276,1.972711,1.874075,0,0,1.211972,9.5345,0.4575655,0,0.4575655,13.28434,94.88792,0.1456556,2.061483,1.944221,0,11.96478
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,3.032196,49.5252,26.82963,2.649263,2.649263,0,-1,0,2.649263,114.4543,0,0,0,3.032196,2.788698,2.649263,0,0,0.7544061,9.946309,0.2434979,0,0.2434979,13.51534,96.53793,0.1456413,2.91419,2.425757,0,12.9785
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.373692,54.07584,28.05437,1.776229,1.776229,0,0,0,1.776229,189.9357,0.9930694,0,0,3.373692,1.869715,1.776229,0,0,0.5109082,10.16546,0.5109082,0,0.5109082,14.00003,100,0.1456113,1.953852,2.698954,0,13.53915
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.500415,56.79265,29.29626,0.9183813,0.9183813,0,0,0,0.9183813,381.1505,2.533698,0,0,3.500415,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1456113,1.010219,2.800332,0,14.12569
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.422092,57.4543,30.45232,2.828273,2.828273,0,0,0,2.828273,120.9958,0.4449622,0,0,3.422092,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1456113,3.1111,2.737673,0,14.04737
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.140899,56.20598,31.63127,0.3683274,0.3683274,0,0,0,0.3683274,852.7466,2.753186,0,0,3.140899,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1456113,0.4051601,2.512719,0,13.76617
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.667288,52.69088,32.30659,0.6114709,0.6114709,0,-1,0,0.6114709,436.2084,2.023634,0,0,2.667288,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1456113,0.672618,2.13383,0,13.29256
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.369445,42.31674,32.52979,1.382061,1.382061,0,-1,0,1.382061,99.08714,0,0,0,1.369445,1.454801,1.382061,0,0,0,10.62527,0,0.0853563,-0.0853563,13.91005,99.35733,0.1456113,1.520267,1.095556,0,11.99472
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,32.88461,32.88461,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.09484033,10.53992,0,1.136675,-1.136675,12.71189,90.79906,0.1456113,1.187825,0,0,10.53992
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,32.60991,32.60991,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.357812,9.403243,0,3.31471,-3.31471,9.217883,65.84189,0.1456113,3.463872,0,0,9.403243
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,31.64271,31.64271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.040823,6.088533,0,0,0,9.217883,65.84189,0.1456113,0,0,0,6.088533
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,30.78998,30.78998,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.040823,6.088533,0,1.697573,-1.697573,7.428483,53.06049,0.1456113,1.773964,0,0,6.088533
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,30.01737,30.01737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.927016,4.39096,0,0,0,7.428483,53.06049,0.1456113,0,0,0,4.39096
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,29.13602,29.13602,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,6.927016,4.39096,0,1.902395,-1.902395,5.423183,38.73695,0.1456113,1.988003,0,0,4.39096
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,28.34624,28.34624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.040788,2.488565,0,0,0,5.423183,38.73695,0.1456113,0,0,0,2.488565
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,27.76821,27.76821,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.040788,2.488565,0,0.2806333,-0.2806333,5.12737,36.624,0.1456113,0.2932618,0,0,2.488565
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,27.31609,27.31609,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.352603,2.207932,0,0.3135988,-0.3135988,4.796808,34.26284,0.1456113,0.3277107,0,0,2.207932
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,26.88114,26.88114,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.701046,1.894333,0,0.3988225,-0.3988225,4.376412,31.26003,0.1456113,0.4167694,0,0,1.894333
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,26.44619,26.44619,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.14418,1.495511,0,0.1504531,-0.1504531,4.217821,30.12723,0.1456113,0.1572235,0,0,1.495511
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,26.18865,26.18865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31135,1.345057,0,0,0,4.217821,30.12723,0.1456113,0,0,0,1.345057
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,25.91395,25.91395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31135,1.345057,0,0,0,4.217821,30.12723,0.1456113,0,0,0,1.345057
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,25.65641,25.65641,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.31135,1.345057,0,0.1470683,-0.1470683,4.062797,29.01992,0.1456113,0.1536863,0,0,1.345057
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,25.49616,25.49616,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.47476,1.197989,0,0.07294964,-0.07294964,3.985901,28.47067,0.1456113,0.07623237,0,0,1.197989
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.6061279,29.30149,25.30158,1.417462,1.417462,4.599236,0,1.420592,1.417462,42.7615,0,0,0,0.6061279,0,0,3.181775,3.022686,10.55582,1.12504,3.628814,0,3.628814,7.428496,53.06058,0.1458073,1.559208,0.4849024,5,1.731167
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.256973,50.26744,25.77087,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,708.4819,0,0,0,3.256973,0,0,3.505263,3.33,6.927002,4.390972,6.586972,0,6.586972,13.67745,97.69585,0.1457524,0.5056826,2.605578,5,7.647944
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,3.040784,49.58725,26.81819,0,0,0,-1,0,0,0,2.700753,0,0,3.040784,0,0,0,0,0.34003,10.31925,0.34003,0,0.34003,14.00003,100,0.1457326,0,2.432627,0,13.36003
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.381631,54.14999,28.05437,0,0,0,0,0,0,0,3.381631,0,0,3.381631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457326,0,2.705305,0,14.0069
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.508121,56.84596,29.2791,0.5371429,0.5371429,0,0,0,0.5371429,653.1075,2.942707,0,0,3.508121,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1457326,0.5908572,2.806497,0,14.1334
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.429064,57.50066,30.43515,0,0,0,0,0,0,0,3.429064,0,0,3.429064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457326,0,2.743251,0,14.05434
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.146969,56.24235,31.6141,0,0,0,0,0,0,0,3.146969,0,0,3.146969,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457326,0,2.517576,0,13.77224
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.672314,52.71545,32.28942,0.6950971,0.6950971,0,-1,0,0.6950971,384.4519,1.940633,0,0,2.672314,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1457326,0.7646068,2.137851,0,13.29759
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.457202,42.98816,32.52979,1.481989,1.481989,0,-1,0,1.481989,98.32745,0,2.220446E-16,0,1.457202,1.559988,1.481989,0,0,0,10.62527,0,0.1027863,-0.1027863,13.89168,99.2261,0.1457326,1.630188,1.165761,0,12.08248
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,32.86745,32.86745,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.114207,10.52249,0,2.941916,-2.941916,10.79063,77.07577,0.1457326,3.074303,0,0,10.52249
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,32.58129,32.58129,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.383003,7.580571,0,1.170567,-1.170567,9.556743,68.26231,0.1457326,1.223243,0,0,7.580571
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,31.6141,31.6141,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.683633,6.410004,0,1.67925,-1.67925,7.786658,55.61888,0.1457326,1.754816,0,0,6.410004
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,30.76136,30.76136,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.549467,4.730754,0,0.4789017,-0.4789017,7.281852,52.01312,0.1457326,0.5004523,0,0,4.730754
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,29.98875,29.98875,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.08158,4.251853,0,0.38238,-0.38238,6.878788,49.1341,0.1457326,0.3995871,0,0,4.251853
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,29.11885,29.11885,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.506446,3.869473,0,2.172998,-2.172998,4.588247,32.77312,0.1457326,2.270783,0,0,3.869473
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,28.32907,28.32907,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.920889,1.696475,0,0.2688334,-0.2688334,4.304872,30.74902,0.1457326,0.2809309,0,0,1.696475
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,27.76821,27.76821,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.21959,1.427641,0,0.176337,-0.176337,4.118996,29.42134,0.1457326,0.1842721,0,0,1.427641
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,27.29892,27.29892,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.41552,1.251304,0,0.5907707,-0.5907707,3.496269,24.9733,0.1457326,0.6173554,0,0,1.251304
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,26.86397,26.86397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07193,0.6605335,0,0,0,3.496269,24.9733,0.1457326,0,0,0,0.6605335
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,26.44619,26.44619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07193,0.6605335,0,0,0,3.496269,24.9733,0.1457326,0,0,0,0.6605335
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,26.17148,26.17148,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.07193,0.6605335,0,0.4898473,-0.4898473,2.979925,21.28513,0.1457326,0.5118904,0,0,0.6605335
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,25.91395,25.91395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61621,0.1706862,0,0,0,2.979925,21.28513,0.1457326,0,0,0,0.1706862
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,25.65641,25.65641,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.61621,0.1706862,0,0.0161549,-0.0161549,2.962896,21.1635,0.1457326,0.01688187,0,0,0.1706862
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,25.49616,25.49616,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.63416,0.1545313,3.33,0,3.33,6.122011,43.72857,0.1458926,0.729426,0,5,0.1545313
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6579558,29.6526,25.30158,1.665846,1.665846,4.992616,0,1.527984,1.665846,39.49679,0,0,0,0.6579558,0,0,3.32677,3.160431,8.304159,3.151531,3.818387,0,3.818387,9.744452,69.60309,0.1461237,1.832431,0.5263646,5,3.809487
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.484664,43.68193,25.77087,0.5018067,0.5018067,2.608235,0,0.8770482,0.5018067,495.1438,0,0,0,2.484664,0,0,2.106429,2.001107,4.485772,6.58808,4.485772,0,4.485772,14.00003,100,0.1460266,0.5519873,1.987732,5,9.072744
