Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,3.049543,49.64416,26.80102,2.305603,2.305603,0,-1,0,2.305603,132.2666,0.6225932,0,0,3.049543,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1460266,2.536163,2.439635,0,13.67482
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.389951,54.20699,28.0372,1.863382,1.863382,0,0,0,1.863382,181.9247,1.428496,0,0,3.389951,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1460266,2.04972,2.711961,0,14.01523
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.515459,56.91689,29.2791,0.535031,0.535031,0,0,0,0.535031,657.0571,2.952269,0,0,3.515459,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1460266,0.5885341,2.812367,0,14.14073
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.43564,57.56429,30.43515,1.549172,1.549172,0,0,0,1.549172,221.7727,1.804933,0,0,3.43564,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1460266,1.704089,2.748512,0,14.06091
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.152642,56.29562,31.6141,3.267697,3.267697,1.25,0,0.50625,3.267697,96.47901,1.02875,0,0,3.152642,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1460266,3.594467,2.522114,5,13.77792
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.676958,52.75653,32.28942,2.091748,2.091748,0,-1,0,2.091748,127.9771,0.4751184,0,0,2.676958,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1460266,2.300923,2.141567,0,13.30223
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.545259,43.64955,32.51262,1.410494,1.410494,0,-1,0,1.410494,109.5544,0.06052827,0,0,1.545259,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1460266,1.551543,1.236207,0,12.17053
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,32.85028,32.85028,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.1460266,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,32.58129,32.58129,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.1460266,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,31.6141,31.6141,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,1.964853,8.856906,0,3.505263,-3.505263,8.441133,60.29369,0.1460266,3.928332,0,0,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,30.7442,30.7442,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.85959,5.351643,0,0.8174139,-0.8174139,7.579503,54.1392,0.1460266,0.8541976,0,0,5.351643
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,29.98875,29.98875,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.767828,4.534229,0,0.8254793,-0.8254793,6.709371,47.92398,0.1460266,0.8626259,0,0,4.534229
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,29.10168,29.10168,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.685027,3.70875,0,1.433684,-1.433684,5.198135,37.12946,0.1460266,1.4982,0,0,3.70875
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,28.3119,28.3119,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.278009,2.275065,0,0.4298276,-0.4298276,4.745057,33.8932,0.1460266,0.4491699,0,0,2.275065
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,27.76821,27.76821,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.755596,1.845238,0,0.211802,-0.211802,4.521798,32.29849,0.1460266,0.2213331,0,0,1.845238
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,27.29892,27.29892,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,9.990932,1.633436,0,0.7736099,-0.7736099,3.706342,26.47382,0.1460266,0.8084223,0,0,1.633436
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,26.86397,26.86397,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.8505,0.859826,0,0.6790856,-0.6790856,2.990523,21.36083,0.1460266,0.7096444,0,0,0.859826
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,26.44619,26.44619,0.2374952,0.1717034,0,-1,0,0.1717034,0,0,0.06579181,0.08954133,0,0.1807404,0.1717034,0,0,11.60504,0.1807404,0,0.1807404,-0.1807404,2.800006,20,0.1460266,0.2612447,0,0,0.1807404
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,26.18865,26.18865,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460266,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,25.91395,25.91395,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460266,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,25.65641,25.65641,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461122,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,25.49616,25.49616,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462595,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7431998,30.23337,25.30158,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7431998,0,0,3.505263,3.33,5.14586,5.994,4.0732,0,4.0732,12.98241,92.73134,0.1462946,0,0.5945598,5,6.7372
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.493573,43.75443,25.77087,1.248847,1.248847,0,0,0,1.248847,199.67,0.1063367,0,0,2.493573,1.314576,1.248847,0,0,1.07266,9.65988,1.07266,0,1.07266,14.00003,100,0.1462323,1.373731,1.994858,0,12.15345
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,3.058369,49.70171,26.78385,0.3159707,0.3159707,0,-1,0,0.3159707,967.9279,2.725768,0,0,3.058369,0.3326007,0.3159707,0,0,0,10.62527,0,0,0,14.00003,100,0.1462323,0.3475678,2.446695,0,13.68364
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.397952,54.28188,28.0372,2.880751,2.880751,0,0,0,2.880751,117.9537,0.365583,0,0,3.397952,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1462323,3.168826,2.718362,0,14.02323
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.522789,56.98782,29.2791,0,0,0,0,0,0,0,3.522789,0,0,3.522789,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462323,0,2.818231,0,14.14806
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.442174,57.62758,30.43515,0.2587964,0.2587964,0,0,0,0.2587964,1330.07,3.169757,0,0,3.442174,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1462323,0.284676,2.753739,0,14.06745
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.158238,56.34821,31.6141,0.1883708,0.1883708,0,0,0,0.1883708,1676.608,2.959953,0,0,3.158238,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1462323,0.2072078,2.526591,0,13.78351
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.681487,52.7966,32.28942,2.226519,2.226519,0,-1,0,2.226519,120.434,0.3377828,0,0,2.681487,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1462323,2.449171,2.14519,0,13.30676
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.633282,44.33537,32.51262,2.503385,2.503385,0,-1,0,2.503385,65.24293,0,4.440892E-16,0,1.633282,2.635142,2.503385,0,0,0,10.62527,0,1.001861,-1.001861,12.94397,92.45677,0.1462323,2.753724,1.306625,0,12.25856
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,32.85028,32.85028,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.113178,9.623414,0,0.7155277,-0.7155277,12.18974,87.06941,0.1462323,0.7477264,0,0,9.623414
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,32.56413,32.56413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.908209,8.907886,0,0,0,12.18974,87.06941,0.1462323,0,0,0,8.907886
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,31.59693,31.59693,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.908209,8.907886,0,0.7315009,-0.7315009,11.41867,81.56178,0.1462323,0.7644184,0,0,8.907886
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,30.7442,30.7442,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.720988,8.176385,0,0.3706343,-0.3706343,11.02799,78.77119,0.1462323,0.3873129,0,0,8.176385
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,29.95442,29.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.132804,7.805751,0,0,0,11.02799,78.77119,0.1462323,0,0,0,7.805751
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,29.06734,29.06734,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.132804,7.805751,0,0.3730438,-0.3730438,10.63477,75.96246,0.1462323,0.3898307,0,0,7.805751
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,28.28329,28.28329,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.547297,7.432707,0,0.1575479,-0.1575479,10.4687,74.77625,0.1462323,0.1646376,0,0,7.432707
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,27.73388,27.73388,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.72235,7.275159,0,0.3277743,-0.3277743,10.12319,72.30837,0.1462323,0.3425241,0,0,7.275159
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,27.28175,27.28175,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.086544,6.947385,0,0.6316145,-0.6316145,9.457412,67.55281,0.1462323,0.6600372,0,0,6.947385
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,26.82963,26.82963,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.788338,6.31577,0,0.3687444,-0.3687444,9.068721,64.77645,0.1462323,0.3853379,0,0,6.31577
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,26.42902,26.42902,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.198054,5.947026,0,0.09262752,-0.09262752,8.971084,64.07904,0.1462323,0.09679576,0,0,5.947026
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,26.15431,26.15431,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.300973,5.854398,0,0.4234607,-0.4234607,8.524716,60.89071,0.1462323,0.4425165,0,0,5.854398
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,25.89678,25.89678,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.771485,5.430937,0,0.1742643,-0.1742643,8.341025,59.57864,0.1462323,0.1821062,0,0,5.430937
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,25.63924,25.63924,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,5.965112,5.256673,0,0.3357438,-0.3357438,7.987121,57.05075,0.1462323,0.3508523,0,0,5.256673
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,25.47899,25.47899,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.338161,4.920929,0,0.1254153,-0.1254153,7.854921,56.10647,0.1462323,0.131059,0,0,4.920929
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8343487,30.84123,25.28441,1.837048,1.837048,0,0,0,1.837048,45.4179,2.220446E-16,0,0,0.8343487,1.933735,1.837048,0,0,6.477511,4.795514,0,1.099386,-1.099386,6.696066,47.82895,0.1462323,2.020753,0.667479,0,5.629863
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.5028,43.81019,25.7537,0.7500427,0.7500427,0,0,0,0.7500427,333.6876,0,0,0,2.5028,0.7895186,0.7500427,0,0,7.699051,3.696128,1.713281,0,1.713281,8.321427,59.43865,0.1461329,0.825047,2.00224,0,6.198927
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,3.066947,49.77736,26.78385,1.7603,1.7603,0,-1,0,1.7603,174.2287,0,0,0,3.066947,1.852947,1.7603,0,0,5.98577,5.238081,1.214,0,1.214,9.473129,67.66507,0.1460626,1.93633,2.453558,0,8.305028
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.405974,54.35706,28.0372,1.463055,1.463055,0,0,0,1.463055,232.7987,0,0,0,3.405974,1.540058,1.463055,0,0,4.77177,6.330681,1.865916,0,1.865916,11.24329,80.30907,0.1459545,1.609361,2.724779,0,9.736654
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.530104,57.0587,29.2791,1.366938,1.366938,0,0,0,1.366938,258.2489,0,0,0,3.530104,1.438883,1.366938,0,0,2.905854,8.010005,2.091221,0,2.091221,13.2272,94.4798,0.1458337,1.503632,2.824083,0,11.54011
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.44866,57.69046,30.43515,0.9139525,0.9139525,0,0,0,0.9139525,377.3347,1.671971,0,0,3.44866,0.9620552,0.9139525,0,0,0.8146331,9.892104,0.8146331,0,0.8146331,14.00003,100,0.1457867,1.005348,2.758928,0,13.34076
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.163425,56.41761,31.63127,0.728028,0.728028,0,0,0,0.728028,434.5197,2.39708,0,0,3.163425,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1457867,0.8008308,2.53074,0,13.7887
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.685898,52.83566,32.28942,0.4305334,0.4305334,0,-1,0,0.4305334,623.8536,2.232705,0,0,2.685898,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1457867,0.4735867,2.148718,0,13.31117
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.282938,49.60949,32.51262,4.489386,3.33,0,-1,0,3.33,68.55668,0,1.159386,1.608325,2.282938,3.505263,3.33,0,0,0,10.62527,0,1.222326,-1.222326,12.71158,90.79684,0.1457867,4.938325,1.82635,0,12.90821
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,32.85028,32.85028,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.35814,9.402948,0,3.505263,-3.505263,9.016712,64.40495,0.1457867,4.23452,0,0,9.402948
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,32.56413,32.56413,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.252877,5.897686,0,0.7544472,-0.7544472,8.221455,58.72456,0.1457867,0.7883974,0,0,5.897686
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,31.59693,31.59693,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.091151,5.143238,0,1.783343,-1.783343,6.341646,45.29738,0.1457867,1.863593,0,0,5.143238
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,30.72703,30.72703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.072643,3.359895,0,0,0,6.341646,45.29738,0.1457867,0,0,0,3.359895
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,29.93725,29.93725,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.072643,3.359895,0,2.555484,-2.555484,3.64793,26.05659,0.1457867,2.67048,0,0,3.359895
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,29.0559,29.0559,4.522568,0.7641913,0,-1,0,0.7641913,0,0,3.758377,4.210634,0,0.8044119,0.7641913,0,0,10.91207,0.8044119,0,0.8044119,-0.8044119,2.800006,20,0.1457867,4.974825,0,0,0.8044119
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,28.26612,28.26612,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457867,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,27.71671,27.71671,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457867,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,27.26459,27.26459,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457867,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,26.82963,26.82963,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457867,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,26.42902,26.42902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457867,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,26.15431,26.15431,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457867,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,25.89678,25.89678,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457867,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,25.62207,25.62207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457867,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,25.47899,25.47899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457867,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9312885,31.51186,25.28441,3.091831,3.091831,5,0,1.53,3.091831,30.12094,0,0,0,0.9312885,0,0,1.908169,1.81276,11.80586,0,2.744049,0,2.744049,5.403239,38.59449,0.1459635,3.401014,0.7450308,5,0.9312885
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.511619,43.9015,25.77087,0.845656,0.845656,4.350919,0,1.352801,0.845656,297.0025,0,0,0,2.511619,0,0,3.505263,3.33,9.061811,2.469644,5.841619,0,5.841619,10.94509,78.17902,0.1459982,0.9302216,2.009295,5,4.981263
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,3.075269,49.87104,26.80102,1.96194,1.96194,0,-1,0,1.96194,156.7464,0,0,0,3.075269,2.0652,1.96194,0,0,3.220192,7.727101,1.01007,0,1.01007,11.90332,85.02356,0.14594,2.158134,2.460215,0,10.80237
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.413308,54.46756,28.07153,0.8566204,0.8566204,0,0,0,0.8566204,398.4621,0.3014794,0,0,3.413308,0.9017057,0.8566204,0,0,2.210122,8.636164,2.210122,0,2.210122,14.00003,100,0.1458129,0.9422825,2.730646,0,12.04947
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.536658,57.1646,29.31343,2.624378,2.624378,0,0,0,2.624378,134.7618,0.7741552,0,0,3.536658,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1458129,2.886816,2.829326,0,14.16193
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.454366,57.78802,30.46949,1.233474,1.233474,0,0,0,1.233474,280.0517,2.155972,0,0,3.454366,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1458129,1.356822,2.763493,0,14.07964
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.168305,56.49794,31.65988,1.348341,1.348341,0,0,0,1.348341,234.9781,1.748999,0,0,3.168305,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1458129,1.483175,2.534644,0,13.79358
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.689733,52.90277,32.31804,2.832806,2.832806,0,-1,0,2.832806,94.94943,4.440892E-16,0,0,2.689733,2.981901,2.832806,0,0,0,10.62527,0,0.2921678,-0.2921678,13.69206,97.8002,0.1458129,3.116086,2.151787,0,13.31501
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.809102,45.76231,32.54696,1.201865,1.201865,0,-1,0,1.201865,150.5245,0.2193498,0,0,1.809102,1.265121,1.201865,0,0,0.3246309,10.33311,0.3246309,0,0.3246309,14.00003,100,0.1457943,1.322052,1.447282,0,12.14221
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,32.86745,32.86745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457943,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,32.58129,32.58129,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1457943,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,31.59693,31.59693,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1457943,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,30.72703,30.72703,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1457943,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,29.92008,29.92008,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1457943,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,29.03873,29.03873,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1457943,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,28.24895,28.24895,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1457943,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,27.69954,27.69954,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1457943,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,27.26459,27.26459,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1457943,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,26.81819,26.81819,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.1457943,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,26.42902,26.42902,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457943,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,26.15431,26.15431,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457943,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,25.89678,25.89678,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457943,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,25.62207,25.62207,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458825,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,25.47899,25.47899,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459605,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.033998,32.24647,25.30158,1.211946,1.211946,4.717209,0,1.452798,1.211946,85.31721,4.440892E-16,0,0,1.033998,0,0,3.505263,3.33,5.14586,5.994,4.363998,0,4.363998,13.25829,94.70187,0.1461231,1.33314,0.8271987,5,7.027998
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.52075,43.97603,25.77087,1.090404,1.090404,0,0,0,1.090404,231.1758,0.5910942,0,0,2.52075,1.147794,1.090404,0,0,0.7818619,9.921598,0.7818619,0,0.7818619,14.00003,100,0.1460783,1.199444,2.0166,0,12.44235
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,3.083942,49.9477,26.80102,0,0,0,-1,0,0,0,3.083942,0,0,3.083942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460783,0,2.467154,0,13.70922
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.42135,54.54313,28.07153,1.942802,1.942802,0,0,0,1.942802,176.1039,1.376295,0,0,3.42135,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1460783,2.137083,2.73708,0,14.04662
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.543677,57.24689,29.32488,0.1267441,0.1267441,0,0,0,0.1267441,2795.931,3.410262,0,0,3.543677,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1460783,0.1394185,2.834942,0,14.16895
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.460375,57.8675,30.48666,1.552378,1.552378,0,0,0,1.552378,222.908,1.826292,0,0,3.460375,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1460783,1.707616,2.7683,0,14.08565
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.173643,56.54825,31.65988,0.6897146,0.6897146,0,0,0,0.6897146,460.1386,2.447628,0,0,3.173643,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1460783,0.7586861,2.538915,0,13.79892
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.693625,52.95717,32.3352,2.096163,2.096163,0,-1,0,2.096163,128.5027,0.4871379,0,0,2.693625,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1460783,2.305779,2.1549,0,13.3189
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.896954,46.48573,32.56413,2.327904,2.327904,0,-1,0,2.327904,81.48762,0,0,0,1.896954,2.450425,2.327904,0,0,0,10.62527,0,0.5534717,-0.5534717,13.41662,95.83279,0.1460783,2.560694,1.517563,0,12.52223
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,32.88461,32.88461,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.6149685,10.0718,0,0.1750514,-0.1750514,13.2321,94.51479,0.1460783,0.1829287,0,0,10.0718
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,32.59274,32.59274,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.8094701,9.896751,0,2.730911,-2.730911,10.35347,73.95317,0.1460783,2.853801,0,0,9.896751
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,31.6141,31.6141,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.843815,7.165841,0,3.505263,-3.505263,6.658593,47.56128,0.1460783,4.480224,0,0,7.165841
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,30.7442,30.7442,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.738552,3.660578,0,3.01773,-3.01773,3.477627,24.84014,0.1460783,3.153528,0,0,3.660578
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,29.92008,29.92008,1.080586,0.6107053,0,-1,0,0.6107053,0,0,0.4698805,0.577939,0,0.6428477,0.6107053,0,0,11.09159,0.6428477,0,0.6428477,-0.6428477,2.800006,20,0.1460783,1.188644,0,0,0.6428477
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460783,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,28.23178,28.23178,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460783,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,27.67092,27.67092,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460783,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,27.23597,27.23597,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460783,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,26.80102,26.80102,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460783,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,26.42902,26.42902,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460783,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460783,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,25.89678,25.89678,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460783,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,25.62207,25.62207,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461801,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,25.49616,25.49616,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462995,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.142638,33.01169,25.30158,1.183234,1.183234,4.688497,0,1.44496,1.183234,96.56913,4.440892E-16,0,0,1.142638,0,0,3.505263,3.33,5.14586,5.994,4.472639,0,4.472639,13.36135,95.43805,0.1464512,1.301557,0.9141107,5,7.136638
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.52954,44.08023,25.79949,0.2056655,0.2056655,0,0,0,0.2056655,1229.929,1.639828,0,0,2.52954,0.21649,0.2056655,0,0,0.6732218,10.01937,0.6732218,0,0.6732218,14.00003,100,0.1464127,0.2262321,2.023632,0,12.54891
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,3.092138,50.05396,26.82963,0,0,0,-1,0,0,0,3.092138,0,0,3.092138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464127,0,2.47371,0,13.71741
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.428452,54.66562,28.11732,2.027546,2.027546,0,0,0,2.027546,169.0937,1.294194,0,0,3.428452,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1464127,2.2303,2.742762,0,14.05373
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.549794,57.36996,29.37639,1.000913,1.000913,0,0,0,1.000913,354.6555,2.496201,0,0,3.549794,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1464127,1.101005,2.839835,0,14.17507
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.465346,57.99327,30.54961,1.539291,1.539291,0,0,0,1.539291,225.1261,1.845039,0,0,3.465346,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1464127,1.69322,2.772276,0,14.09062
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,4.071477,65.75352,31.72284,0.2384092,0.2384092,0,0,0,0.2384092,1707.769,3.82052,0,0,4.071477,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1464127,0.2622501,3.257181,0,14.69675
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.267146,58.31808,32.38671,1.867253,1.867253,0,-1,0,1.867253,174.9707,1.301617,0,0,3.267146,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1464127,2.053979,2.613717,0,13.89242
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.984187,47.26188,32.62708,0.7137582,0.7137582,0,-1,0,0.7137582,277.9915,1.232862,0,0,1.984187,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1464127,0.785134,1.587349,0,12.60946
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,32.97046,32.97046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464127,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,32.66142,32.66142,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1464127,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,31.67705,31.67705,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1464127,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,30.78998,30.78998,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1464127,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,29.95442,29.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1464127,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,29.0559,29.0559,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1464127,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,28.23178,28.23178,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1464127,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,27.68809,27.68809,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1464127,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,27.25314,27.25314,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1464127,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,26.80102,26.80102,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1464127,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,26.42902,26.42902,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1464127,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,26.17148,26.17148,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464127,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,25.89678,25.89678,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464127,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,25.62207,25.62207,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1465033,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,25.49616,25.49616,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1466544,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.256942,33.84296,25.31875,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,280.5733,0,0,0,1.256942,0,0,3.505263,3.33,5.14586,5.994,4.586942,0,4.586942,13.46979,96.21261,0.1467116,0.4927898,1.005554,5,7.250942
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.538795,44.15596,25.79949,1.80262,1.80262,0,0,0,1.80262,140.8392,0.08238256,0,0,2.538795,1.897494,1.80262,0,0,0.5589179,10.12225,0.5589179,0,0.5589179,14.00003,100,0.1466798,1.982882,2.031036,0,12.66104
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.100568,50.14893,26.8468,0.09183601,0.09183601,0,-1,0,0.09183601,3376.201,3.003899,0,0,3.100568,0.09666948,0.09183601,0,0,0,10.62527,0,0,0,14.00003,100,0.1466798,0.1010196,2.480454,0,13.72584
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.436135,54.75891,28.13449,0,0,0,0,0,0,0,3.436135,0,0,3.436135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466798,0,2.748908,0,14.06141
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.556613,57.4576,29.39356,0.9136419,0.9136419,0,0,0,0.9136419,389.2787,2.594885,0,0,3.556613,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1466798,1.005006,2.84529,0,14.18189
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.47085,58.08917,30.58395,2.915174,2.915174,0,0,0,2.915174,119.0615,0.4022459,0,0,3.47085,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1466798,3.206692,2.77668,0,14.09612
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.181824,56.76316,31.77434,0,0,0,0,0,0,0,3.181824,0,0,3.181824,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466798,0,2.54546,0,13.8071
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.700294,53.10923,32.41533,0,0,0,-1,0,0,0,2.700294,0,0,2.700294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466798,0,2.160235,0,13.32557
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,2.021403,47.60366,32.66142,0,0,0,-1,0,0,0,2.021403,0,0,2.021403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466798,0,1.617122,0,12.64668
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,32.99908,32.99908,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1466798,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,32.7072,32.7072,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1466798,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,31.69422,31.69422,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1466798,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,30.78998,30.78998,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1466798,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,29.93725,29.93725,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1466798,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,29.03873,29.03873,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1466798,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,28.21461,28.21461,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466798,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,27.67092,27.67092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466798,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466798,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,26.80102,26.80102,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466798,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,26.44619,26.44619,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466798,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,26.17148,26.17148,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466798,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,25.89678,25.89678,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466798,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,25.63924,25.63924,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1467748,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,25.51333,25.51333,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469405,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.803693,37.87371,25.33592,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,834.4723,0,0,0,1.803693,0,0,3.505263,3.33,5.14586,5.994,5.133693,0,5.133693,13.98849,99.91755,0.1469387,0.2377625,1.442954,5,7.797693
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.165518,49.50736,25.81665,0.3939553,0.3939553,0,0,0,0.3939553,803.5222,2.738661,0,0,3.165518,0.4146898,0.3939553,0,0,0.01216751,10.61432,0.01216751,0,0.01216751,14.00003,100,0.146938,0.4333508,2.532414,0,13.77984
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.109333,50.2267,26.8468,0.7629356,0.7629356,0,-1,0,0.7629356,407.5486,2.306243,0,0,3.109333,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.146938,0.8392292,2.487466,0,13.73461
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.443805,54.85218,28.15166,1.157936,1.157936,0,0,0,1.157936,297.409,2.224925,0,0,3.443805,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.146938,1.273729,2.755044,0,14.06908
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.342354,65.70425,29.42217,0,0,0,0,0,0,0,4.342354,0,0,4.342354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146938,0,3.473883,0,14.96763
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.4764,58.17855,30.61257,0,0,0,0,0,0,0,3.4764,0,0,3.4764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146938,0,2.78112,0,14.10167
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.186311,56.84003,31.80296,0.770338,0.770338,0,0,0,0.770338,413.6251,2.375429,0,0,3.186311,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.146938,0.8473718,2.549049,0,13.81159
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.703248,53.19521,32.46683,0.8972964,0.8972964,0,-1,0,0.8972964,301.2658,1.758725,0,0,2.703248,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.146938,0.987026,2.162598,0,13.32852
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,2.023565,47.65304,32.69003,3.415457,3.33,0,-1,0,3.33,60.76771,0,0.08545707,0.4270028,2.023565,3.505263,3.33,0,0,0,10.62527,0,1.481699,-1.481699,12.43818,88.84397,0.146938,3.757003,1.618852,0,12.64884
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,33.02769,33.02769,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.646332,9.143576,0,1.458834,-1.458834,10.90043,77.86009,0.146938,1.524481,0,0,9.143576
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,32.7072,32.7072,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.267258,7.684742,0,0.8641645,-0.8641645,9.989526,71.35361,0.146938,0.9030519,0,0,7.684742
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,31.69422,31.69422,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.227441,6.820578,0,3.505263,-3.505263,6.294654,44.96172,0.146938,3.751224,0,0,6.820578
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,30.78998,30.78998,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.122178,3.315314,0,0.7638688,-0.7638688,5.489465,39.21039,0.146938,0.7982429,0,0,3.315314
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,29.95442,29.95442,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,8.970921,2.551445,0,1.376899,-1.376899,4.038086,28.84342,0.146938,1.43886,0,0,2.551445
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,29.03873,29.03873,2.132108,1.115819,0,-1,0,1.115819,0,0,1.016289,1.2295,0,1.174546,1.115819,0,0,10.50081,1.174546,0,1.174546,-1.174546,2.800006,20,0.146938,2.345319,0,0,1.174546
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,28.21461,28.21461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146938,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,27.67092,27.67092,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146938,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,27.25314,27.25314,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146938,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,26.81819,26.81819,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146938,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,26.46336,26.46336,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146938,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,26.18865,26.18865,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146938,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,25.91395,25.91395,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146938,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,25.65641,25.65641,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470304,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,25.5305,25.5305,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471054,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.711707,37.20228,25.35309,1.079918,1.079918,4.585182,0,1.416755,1.079918,158.5033,0,0,0,1.711707,0,0,3.505263,3.33,5.14586,5.994,5.041707,0,5.041707,13.90122,99.29422,0.1472094,1.18791,1.369365,5,7.705707
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.556973,44.34385,25.83382,1.742881,1.742881,0,0,0,1.742881,146.7096,0.6182078,0,0,2.556973,1.834612,1.742881,0,0,0.1041537,10.53154,0.1041537,0,0.1041537,14.00003,100,0.1472035,1.917169,2.045578,0,13.08851
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.997386,58.68883,26.88114,1.720433,1.720433,0,-1,0,1.720433,232.3477,2.186404,0,0,3.997386,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1472035,1.892476,3.197908,0,14.62266
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.451098,54.96294,28.186,1.00697,1.00697,0,0,0,1.00697,342.721,2.39113,0,0,3.451098,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1472035,1.107667,2.760879,0,14.07637
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.569108,57.67865,29.47368,2.134786,2.134786,0,0,0,2.134786,167.1881,1.321965,0,0,3.569108,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1472035,2.348264,2.855287,0,14.19438
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.258924,66.43417,30.66407,0,0,0,0,0,0,0,4.258924,0,0,4.258924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472035,0,3.40714,0,14.8842
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.190247,56.93932,31.85447,0.4543002,0.4543002,0,0,0,0.4543002,702.2333,2.712037,0,0,3.190247,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1472035,0.4997302,2.552198,0,13.81552
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.706157,53.2742,32.51262,0.7928872,0.7928872,0,-1,0,0.7928872,341.3042,1.871539,0,0,2.706157,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1472035,0.8721759,2.164926,0,13.33143
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,2.025277,47.72409,32.74154,1.44296,1.44296,0,-1,0,1.44296,140.3557,0.5063716,0,0,2.025277,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1472035,1.587256,1.620222,0,12.65055
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,33.06203,33.06203,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1472035,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,32.74154,32.74154,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1472035,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,31.72284,31.72284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1472035,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,30.80715,30.80715,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1472035,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,29.97158,29.97158,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1472035,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,29.0559,29.0559,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1472035,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,28.24895,28.24895,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1472035,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,27.68809,27.68809,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1472035,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,27.26459,27.26459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1472035,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,26.82963,26.82963,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1472035,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,26.49197,26.49197,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1472035,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,26.22299,26.22299,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1472035,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,25.94828,25.94828,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1472035,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,25.67358,25.67358,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1472035,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,25.54195,25.54195,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1472035,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.608,36.44403,25.36453,0,0,0,0,0,0,0,0,0,0,1.608,0,0,0,0,11.30884,0.4473145,1.608,0,1.608,4.796999,34.26421,0.1471124,0,1.2864,0,2.055314
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.565881,44.45593,25.86816,0,0,0,0,0,0,0,0,0,0,2.565881,0,0,0,0,9.700845,1.894514,2.565881,0,2.565881,7.231207,51.65137,0.1469673,0,2.052705,0,4.460395
