Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.125761,50.44715,26.90976,0.4050361,0.4050361,0,-1,0,0.4050361,771.7239,0,0,0,3.125761,0.4263538,0.4050361,0,0,7.134964,4.203807,2.699407,0,2.699407,9.792089,69.94335,0.146815,0.4455397,2.500608,0,7.329567
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.458126,55.08528,28.23178,1.406114,1.406114,0,0,0,1.406114,245.9351,0,0,0,3.458126,1.480119,1.406114,0,0,4.435557,6.633273,1.978007,0,1.978007,11.66859,83.34691,0.1467036,1.546725,2.766501,0,10.0914
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.575144,57.79437,29.51946,2.601557,2.601557,0,0,0,2.601557,137.4232,0,0,0,3.575144,2.738481,2.601557,0,0,2.457551,8.413479,0.8366625,0,0.8366625,12.46232,89.01638,0.1466565,2.861713,2.860115,0,11.98862
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.486026,58.4137,30.72703,0,0,0,0,0,0,0,1.865138,0,0,3.486026,0,0,0,0,1.620888,9.166475,1.620888,0,1.620888,14.00003,100,0.1465653,0,2.788821,0,12.6525
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.193848,57.04931,31.91742,0,0,0,0,0,0,0,3.193848,0,0,3.193848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465653,0,2.555079,0,13.81912
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.708378,53.38695,32.59274,0.1884834,0.1884834,0,-1,0,0.1884834,1436.932,2.509974,0,0,2.708378,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1465653,0.2073317,2.166703,0,13.33365
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,2.026477,47.82265,32.82166,0.8818548,0.8818548,0,-1,0,0.8818548,229.7971,1.098209,0,0,2.026477,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1465653,0.9700403,1.621181,0,12.65175
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.366158,35.63543,33.12498,2.102267,2.102267,0,-1,0,2.102267,17.41729,0,0,0,0.366158,2.212913,2.102267,0,0,0,10.62527,0,1.846755,-1.846755,12.05338,86.09538,0.1465653,2.312494,0.2929264,0,10.99143
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,32.80449,32.80449,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.05195,8.77852,0,0.222902,-0.222902,11.81842,84.41711,0.1465653,0.2329326,0,0,8.77852
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,31.77434,31.77434,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.299619,8.555617,0,3.493964,-3.493964,8.135457,58.11029,0.1465653,3.651192,0,0,8.555617
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,30.84149,30.84149,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.181801,5.061654,0,0.2922418,-0.2922418,7.827407,55.90994,0.1465653,0.3053927,0,0,5.061654
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,29.98875,29.98875,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.506514,4.769412,0,0.4937611,-0.4937611,7.306937,52.1923,0.1465653,0.5159803,0,0,4.769412
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,29.06734,29.06734,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.055137,4.275651,0,0.418889,-0.418889,6.865389,49.0384,0.1465653,0.437739,0,0,4.275651
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,28.24895,28.24895,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.520569,3.856762,0,0.5795107,-0.5795107,6.254531,44.67514,0.1465653,0.6055887,0,0,3.856762
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,27.69954,27.69954,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.164471,3.277251,0,0.3050264,-0.3050264,5.933005,42.37852,0.1465653,0.3187526,0,0,3.277251
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,27.28175,27.28175,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.503388,2.972224,0,0.2163023,-0.2163023,5.705003,40.74994,0.1465653,0.2260359,0,0,2.972224
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,26.82963,26.82963,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.743725,2.755922,0,0.1807863,-0.1807863,5.514437,39.38876,0.1465653,0.1889217,0,0,2.755922
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,26.49197,26.49197,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.944598,2.575136,0,0.2808561,-0.2808561,5.218389,37.27413,0.1465653,0.2934946,0,0,2.575136
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,26.22299,26.22299,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.25666,2.29428,0,0.713725,-0.713725,4.466057,31.90034,0.1465653,0.7458426,0,0,2.29428
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,25.94828,25.94828,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.04969,1.580555,0,0.4846785,-0.4846785,3.955161,28.25109,0.1465653,0.506489,0,0,1.580555
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,25.67358,25.67358,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.58822,1.095876,0,0.006822904,-0.006822904,3.947969,28.19972,0.1465653,0.007129935,0,0,1.095876
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,25.55912,25.55912,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.5958,1.089053,0,0.4161178,-0.4161178,3.509342,25.06668,0.1465653,0.4348432,0,0,1.089053
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.725458,37.3174,25.36453,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,181.0647,0,0,0,1.725458,0,0,3.505263,3.33,11.05815,0.6729355,5.055459,0,5.055459,8.305371,59.32396,0.1466542,1.048246,1.380367,5,2.398394
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.575154,44.54516,25.87961,0,0,3.505263,0,1.121937,0,0,0,0,0,2.575154,0,0,3.505263,3.33,6.002696,5.222848,5.905154,0,5.905154,13.90749,99.33903,0.1465847,0,2.060123,5,7.798002
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.134241,50.54302,26.92693,0.5223607,0.5223607,0,-1,0,0.5223607,600.0147,2.486846,0,0,3.134241,0.5498534,0.5223607,0,0,0.09754166,10.53749,0.09754166,0,0.09754166,14.00003,100,0.1465793,0.5745968,2.507393,0,13.67173
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.465715,55.17816,28.24895,0.02807559,0.02807559,0,0,0,0.02807559,12344.23,3.436162,0,0,3.465715,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1465793,0.03088315,2.772573,0,14.09099
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.580988,57.91544,29.57097,0.4959781,0.4959781,0,0,0,0.4959781,722.0052,3.058906,0,0,3.580988,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1465793,0.545576,2.86479,0,14.20626
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.491192,58.50667,30.76136,0,0,0,0,0,0,0,3.491192,0,0,3.491192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465793,0,2.792954,0,14.11647
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.197555,57.14658,31.96893,1.986311,1.986311,0,0,0,1.986311,160.9796,1.106701,0,0,3.197555,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1465793,2.184942,2.558044,0,13.82283
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.711195,53.45192,32.62708,3.24625,3.24625,0,-1,0,3.24625,83.51775,0,4.440892E-16,0.2408752,2.711195,3.417105,3.24625,0,0,0,10.62527,0,0.7059101,-0.7059101,13.25593,94.68505,0.1465793,3.570875,2.168956,0,13.33647
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,2.028228,47.85603,32.83883,1.444724,1.444724,0,-1,0,1.444724,140.3886,0,0,0,2.028228,1.520762,1.444724,0,0,0.7843446,9.919364,0.5074656,0,0.5074656,13.73736,98.12379,0.1465509,1.589196,1.622582,0,11.94759
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4212119,36.05465,33.15932,0,0,0,-1,0,0,0,0.1443329,0,0,0.4212119,0,0,0,0,0.276879,10.37608,0.276879,0,0.276879,14.00003,100,0.1465354,0,0.3369695,0,10.79729
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,32.82166,32.82166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465354,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,31.77434,31.77434,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1465354,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,30.84149,30.84149,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1465354,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,29.98875,29.98875,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1465354,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,29.06734,29.06734,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1465354,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,28.24895,28.24895,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1465354,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,27.69954,27.69954,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1465354,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,27.28175,27.28175,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1465354,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,26.8468,26.8468,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1465354,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,26.50914,26.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1465354,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,26.23444,26.23444,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1465354,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,25.94828,25.94828,0.4843091,0.13821,0,-1,0,0.13821,0,0,0.3460991,0.39453,0,0.1454842,0.13821,0,0,11.64421,0.1454842,0,0.1454842,-0.1454842,2.800006,20,0.1465354,0.53274,0,0,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,25.69075,25.69075,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466577,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,25.55912,25.55912,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146756,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.800216,37.89714,25.3817,2.983531,2.983531,4.693736,0,1.44639,2.983531,60.33842,0,0,0,1.800216,0,0,1.710205,1.624695,5.14586,5.994,3.42491,0,3.42491,12.36739,88.33833,0.1469593,3.281884,1.440172,5,7.794216
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.584375,44.64056,25.89678,0.6208793,0.6208793,0,0,0,0.6208793,416.2443,0.2098676,0,0,2.584375,0.6535571,0.6208793,0,0,1.72095,9.076419,1.72095,0,1.72095,14.00003,100,0.1468633,0.6829672,2.0675,0,11.66079
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.142401,50.65648,26.96126,0.2948042,0.2948042,0,-1,0,0.2948042,1065.928,2.832081,0,0,3.142401,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1468633,0.3242846,2.513921,0,13.76768
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.472308,55.31761,28.3119,0,0,0,0,0,0,0,3.472308,0,0,3.472308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468633,0,2.777847,0,14.09758
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.586509,58.04766,29.63392,2.235327,2.235327,0,0,0,2.235327,160.4468,1.233534,0,0,3.586509,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1468633,2.458859,2.869207,0,14.21178
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.49491,58.66322,30.85866,0,0,0,0,0,0,0,3.49491,0,0,3.49491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468633,0,2.795928,0,14.12018
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.200362,57.2837,32.0605,2.39947,2.39947,0,0,0,2.39947,133.3779,0.6746039,0,0,3.200362,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1468633,2.639417,2.560289,0,13.82564
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.713412,53.54478,32.69003,0.4388735,0.4388735,0,-1,0,0.4388735,618.2675,2.25144,0,0,2.713412,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1468633,0.4827608,2.17073,0,13.33869
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,2.029074,47.95173,32.91895,0.7835553,0.7835553,0,-1,0,0.7835553,258.9574,1.204279,0,0,2.029074,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1468633,0.8619108,1.623259,0,12.65435
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4801083,36.49707,33.18793,1.054208,1.054208,0,-1,0,1.054208,45.54207,0,0,0,0.4801083,1.109693,1.054208,0,0,0,10.62527,0,0.6295846,-0.6295846,13.33639,95.25972,0.1468633,1.159629,0.3840866,0,11.10538
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,32.86745,32.86745,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.6995385,9.995689,0,0.1714988,-0.1714988,13.15561,93.96847,0.1468633,0.1792162,0,0,9.995689
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,31.82013,31.82013,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.8900927,9.824191,0,3.505263,-3.505263,9.46074,67.57658,0.1468633,4.178709,0,0,9.824191
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,30.8701,30.8701,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.78483,6.318928,0,1.56698,-1.56698,7.808999,55.77845,0.1468633,1.637494,0,0,6.318928
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,30.01737,30.01737,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.525918,4.751948,0,3.505263,-3.505263,4.114127,29.38656,0.1468633,4.328844,0,0,4.751948
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,29.10168,29.10168,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.0413749,0,1.172943,1.114296,0,0,10.42066,1.246685,0,1.172943,-1.172943,2.877736,20.55522,0.1468633,1.225726,0,0,1.246685
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,28.26612,28.26612,0.6681176,0.07005469,0,-1,0,0.07005469,0,0,0.598063,0.6648747,0,0.07374178,0.07005469,0,0,11.72392,0.07374178,0,0.07374178,-0.07374178,2.800006,20,0.1468633,0.7349294,0,0,0.07374178
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,27.71671,27.71671,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468633,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,27.31609,27.31609,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468633,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,26.86397,26.86397,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468633,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,26.54348,26.54348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468633,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,26.25161,26.25161,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468633,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,25.9769,25.9769,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468633,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,25.70792,25.70792,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469751,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,25.57629,25.57629,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470502,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.810168,37.99078,25.39887,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,224.1144,4.440892E-16,0,0,1.810168,0,0,3.505263,3.33,5.14586,5.994,5.140168,0,5.140168,13.99463,99.96143,0.1471158,0.8884679,1.448134,5,7.804168
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.593619,44.73626,25.91395,0.7291949,0.7291949,0,0,0,0.7291949,355.6826,1.820353,0,0,2.593619,0.7675735,0.7291949,0,0,0.005692197,10.62015,0.005692197,0,0.005692197,14.00003,100,0.1471155,0.8021144,2.074895,0,13.21377
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.150549,50.76995,26.9956,0.9384359,0.9384359,0,-1,0,0.9384359,335.7234,2.162722,0,0,3.150549,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1471155,1.032279,2.520439,0,13.77582
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.479451,55.42749,28.34624,0,0,0,0,0,0,0,3.479451,0,0,3.479451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471155,0,2.783561,0,14.10473
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.59233,58.16167,29.67971,0.5244735,0.5244735,0,0,0,0.5244735,684.9402,3.040252,0,0,3.59233,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1471155,0.5769209,2.873864,0,14.2176
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.499631,58.76616,30.90444,0.7230501,0.7230501,0,0,0,0.7230501,484.0095,2.738526,0,0,3.499631,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1471155,0.7953551,2.799705,0,14.12491
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.203491,57.39634,32.12917,0.3409115,0.3409115,0,0,0,0.3409115,939.684,2.844637,0,0,3.203491,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1471155,0.3750027,2.562793,0,13.82876
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.715487,53.63642,32.75299,1.223994,1.223994,0,-1,0,1.223994,221.8547,1.427073,0,0,2.715487,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1471155,1.346393,2.17239,0,13.34076
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,2.030081,48.01706,32.97046,0.6416963,0.6416963,0,-1,0,0.6416963,316.3616,1.354611,0,0,2.030081,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1471155,0.7058659,1.624065,0,12.65536
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5426852,37.00885,33.25661,0.4734647,0.4734647,0,-1,0,0.4734647,114.62,0.04430125,0,0,0.5426852,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1471155,0.5208112,0.4341481,0,11.16796
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,32.90178,32.90178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471155,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,31.8373,31.8373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471155,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,30.88727,30.88727,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1471155,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,30.01737,30.01737,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1471155,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,29.08451,29.08451,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1471155,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,28.24895,28.24895,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1471155,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,27.71671,27.71671,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1471155,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,27.31609,27.31609,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1471155,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,26.86397,26.86397,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1471155,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,26.56065,26.56065,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1471155,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,26.26878,26.26878,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1471155,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,25.9769,25.9769,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1471155,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,25.71936,25.71936,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1471155,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,25.59346,25.59346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1471155,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.820123,38.08455,25.41604,0.3552448,0.3552448,0,0,0,0.3552448,512.3575,0,0,0,1.820123,0.3739418,0.3552448,0,0,8.929229,2.588968,1.446181,0,1.446181,6.900986,49.29266,0.147035,0.3907692,1.456099,0,4.409091
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.603132,44.81475,25.91395,1.446882,1.446882,0,0,0,1.446882,179.9132,0,0,0,2.603132,1.523033,1.446882,0,0,7.483047,3.890532,1.080099,0,1.080099,7.925657,56.61172,0.146975,1.59157,2.082505,0,6.493664
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,4.104791,59.95391,27.00705,3.12501,3.12501,0,-1,0,3.12501,131.3529,0,0,0.1075115,4.104791,3.289485,3.12501,0,0,6.402949,4.86262,0.8153059,0,0.8153059,8.699124,62.13648,0.1469298,3.437511,3.283833,0,8.967411
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.486662,55.53114,28.37486,1.42318,1.42318,0,0,0,1.42318,244.991,0,0,0,3.486662,1.498084,1.42318,0,0,5.587643,5.596395,1.988578,0,1.988578,10.58566,75.61167,0.1468195,1.565498,2.78933,0,9.083057
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.597943,58.28087,29.73122,0.4516822,0.4516822,0,0,0,0.4516822,796.565,0,0,0,3.597943,0.475455,0.4516822,0,0,3.599065,7.386116,3.122488,0,3.122488,13.54791,96.77057,0.1466467,0.4968505,2.878354,0,10.98406
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.503878,58.88575,30.9674,0.2650058,0.2650058,0,0,0,0.2650058,1322.189,2.748347,0,0,3.503878,0.2789535,0.2650058,0,0,0.4765774,10.19635,0.4765774,0,0.4765774,14.00003,100,0.1466203,0.2915064,2.803102,0,13.70023
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.206606,57.50202,32.19213,1.075893,1.075893,0,0,0,1.075893,298.0414,2.074087,0,0,3.206606,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1466203,1.183482,2.565285,0,13.83188
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.717049,53.75011,32.83883,0.02469007,0.02469007,0,-1,0,0.02469007,11004.62,2.691059,0,0,2.717049,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1466203,0.02715908,2.173639,0,13.34232
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,2.030852,48.08681,33.02769,0.8099331,0.8099331,0,-1,0,0.8099331,250.7432,1.178291,0,0,2.030852,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1466203,0.8909264,1.624682,0,12.65613
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.609006,37.54427,33.31956,0.3415454,0.3415454,0,-1,0,0.3415454,178.3089,0.2494845,0,0,0.609006,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1466203,0.3756999,0.4872048,0,11.23428
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,32.94757,32.94757,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1466203,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,31.8888,31.8888,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1466203,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,30.92161,30.92161,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1466203,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,30.05171,30.05171,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1466203,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,29.11885,29.11885,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1466203,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,28.28329,28.28329,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1466203,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,27.73388,27.73388,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1466203,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,27.33326,27.33326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1466203,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,26.88114,26.88114,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1466203,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,26.5721,26.5721,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1466203,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,26.28594,26.28594,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1466203,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,25.99407,25.99407,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1466203,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,25.73653,25.73653,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1466203,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,25.62207,25.62207,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1466203,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.830085,38.17846,25.43321,1.306265,1.306265,4.625875,0,1.427864,1.306265,140.1007,0,0,0,1.830085,0,0,3.319611,3.15363,10.92562,0.7922183,4.983716,0,4.983716,8.363045,59.73592,0.1467307,1.436891,1.464068,5,2.622304
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.612151,44.92833,25.94828,2.816929,2.816929,5,0,1.53,2.816929,92.73044,0,0,0,2.612151,0,0,2.183071,2.073917,5.941902,5.277563,4.686068,0,4.686068,12.80864,91.4901,0.1468996,3.098622,2.089721,5,7.889713
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.166882,50.99086,27.05856,1.753583,1.753583,0,-1,0,1.753583,180.5949,0.06517149,0,0,3.166882,1.845877,1.753583,0,0,1.255834,9.495024,1.255834,0,1.255834,14.00003,100,0.1468304,1.928941,2.533506,0,12.66191
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.492969,55.67534,28.44353,3.309009,3.309009,1.25,0,0.50625,3.309009,105.5594,1.325591,0,0,3.492969,2.167378,2.059009,0,0,0,10.62527,0,0,0,14.00003,100,0.1468304,3.63991,2.794375,5,14.11824
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.495773,67.99448,29.81134,0.6646479,0.6646479,0,0,0,0.6646479,676.4143,3.796144,0,0,4.495773,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1468304,0.7311127,3.596619,0,15.12105
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.507643,59.02193,31.04752,0.9927695,0.9927695,0,0,0,0.9927695,353.319,2.462623,0,0,3.507643,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1468304,1.092046,2.806114,0,14.13292
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.20892,57.64161,32.28942,1.388041,1.388041,0,0,0,1.388041,231.1834,1.747824,0,0,3.20892,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1468304,1.526845,2.567137,0,13.8342
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.718558,53.85672,32.91895,1.231051,1.231051,0,-1,0,1.231051,220.8322,1.422715,0,0,2.718558,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1468304,1.354157,2.174847,0,13.34383
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,2.030991,48.19578,33.12498,0.4308988,0.4308988,0,-1,0,0.4308988,471.3383,1.577414,0,0,2.030991,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1468304,0.4739887,1.624793,0,12.65627
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.679005,38.10928,33.38252,0,0,0,-1,0,0,0,0.679005,0,0,0.679005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468304,0,0.543204,0,11.30428
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,32.99908,32.99908,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1468304,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,31.91742,31.91742,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1468304,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,30.95023,30.95023,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1468304,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,30.05171,30.05171,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1468304,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,29.13602,29.13602,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1468304,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,28.29473,28.29473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1468304,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,27.75104,27.75104,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1468304,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,27.34471,27.34471,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1468304,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,26.90976,26.90976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1468304,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,26.58927,26.58927,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1468304,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,26.30311,26.30311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1468304,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,26.02841,26.02841,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1468304,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,25.7537,25.7537,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1468304,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,25.63924,25.63924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1468304,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.840056,38.27253,25.45038,2.402951,2.402951,4.708852,0,1.450517,2.402951,76.57487,0,0,0,1.840056,0,0,2.305901,2.190606,11.32858,0.4295519,4.030663,0,4.030663,7.076615,50.54715,0.1470018,2.643246,1.472045,5,2.269608
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.621256,45.03622,25.9769,2.33186,2.33186,5,0,1.53,2.33186,112.4105,0,0,0,2.621256,0,0,2.66814,2.534733,7.297918,4.057148,5.155989,0,5.155989,11.96802,85.48566,0.1471438,2.565046,2.097004,5,6.678404
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.175056,51.09818,27.08717,2.266404,2.266404,0,-1,0,2.266404,140.0922,0,0,0,3.175056,2.385688,2.266404,0,0,2.141929,8.697537,0.7893671,0,0.7893671,12.71688,90.83464,0.1471003,2.493044,2.540044,0,11.87259
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.499328,55.81319,28.50648,0.7455859,0.7455859,0,0,0,0.7455859,469.3394,1.361938,0,0,3.499328,0.7848272,0.7455859,0,0,1.352562,9.407969,1.352562,0,1.352562,14.00003,100,0.147026,0.8201445,2.799462,0,12.9073
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.608012,58.55805,29.87429,0.07499833,0.07499833,0,0,0,0.07499833,4810.789,3.529066,0,0,3.608012,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.147026,0.08249817,2.886409,0,14.23329
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.511293,59.15709,31.12764,1.006668,1.006668,0,0,0,1.006668,348.8036,2.451643,0,0,3.511293,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.147026,1.107334,2.809034,0,14.13657
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.211439,57.76249,32.36954,0.3559821,0.3559821,0,0,0,0.3559821,902.1352,2.836721,0,0,3.211439,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.147026,0.3915803,2.569151,0,13.83671
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.719922,53.96207,32.99908,0.6720386,0.6720386,0,-1,0,0.6720386,404.7271,2.012513,0,0,2.719922,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.147026,0.7392424,2.175938,0,13.3452
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,2.030966,48.30341,33.22227,0.3079211,0.3079211,0,-1,0,0.3079211,659.5737,1.706839,0,0,2.030966,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.147026,0.3387132,1.624773,0,12.65624
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.752485,38.73855,33.47981,0.5177673,0.5177673,0,-1,0,0.5177673,145.3327,0.2074669,0,0,0.752485,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.147026,0.569544,0.601988,0,11.37776
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,33.09064,33.09064,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.147026,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,31.99754,31.99754,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.147026,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,31.00173,31.00173,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.147026,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,30.08604,30.08604,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.147026,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,29.16464,29.16464,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.147026,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,28.3119,28.3119,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.147026,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,27.76821,27.76821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.147026,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,27.36188,27.36188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.147026,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,26.90976,26.90976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.147026,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,26.60643,26.60643,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.147026,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,26.31456,26.31456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.147026,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,26.02841,26.02841,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.147026,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,25.77087,25.77087,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471127,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,25.63924,25.63924,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471851,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.932181,38.98559,25.46183,2.430658,2.430658,4.791975,0,1.473209,2.430658,79.49207,0,0,0,1.932181,0,0,2.361317,2.243251,5.14586,5.994,4.175432,0,4.175432,13.0794,93.42409,0.1473563,2.673724,1.545745,5,7.926181
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,3.021661,48.45359,25.99407,2.361721,2.361721,0,0,0,2.361721,127.9432,0,0,0,3.021661,2.486022,2.361721,0,0,0.9704285,9.751888,0.5356393,0,0.5356393,13.58755,97.05374,0.1473269,2.597893,2.417329,0,12.77355
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.802842,57.06604,27.13868,1.41795,1.41795,0,-1,0,1.41795,268.1931,1.875474,0,0,3.802842,1.492578,1.41795,0,0,0.4347891,10.23396,0.4347891,0,0.4347891,14.00003,100,0.1473031,1.559744,3.042274,0,14.03681
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.505977,55.93294,28.55227,0,0,0,0,0,0,0,3.505977,0,0,3.505977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473031,0,2.804782,0,14.13125
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.613091,58.68663,29.93725,0.620025,0.620025,0,0,0,0.620025,582.7332,2.960433,0,0,3.613091,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1473031,0.6820275,2.890473,0,14.23837
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.515073,59.27948,31.19632,0.2489247,0.2489247,0,0,0,0.2489247,1412.103,3.253047,0,0,3.515073,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1473031,0.2738172,2.812058,0,14.14035
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.915698,65.00537,32.44967,2.379965,2.379965,0,0,0,2.379965,164.5275,1.410472,0,0,3.915698,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1473031,2.617961,3.132558,0,14.54097
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.923638,55.88787,33.06203,0.8291698,0.8291698,0,-1,0,0.8291698,352.5983,2.050828,0,0,2.923638,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1473031,0.9120868,2.338911,0,13.54891
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,2.03118,48.37495,33.28523,1.396998,1.396998,0,-1,0,1.396998,145.3961,0.5606564,0,0,2.03118,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1473031,1.536697,1.624944,0,12.65645
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.8296453,39.36329,33.54277,0.7304082,0.7304082,0,-1,0,0.7304082,113.5865,0.06079454,0,0,0.8296453,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1473031,0.803449,0.6637162,0,11.45492
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,33.15932,33.15932,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1473031,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,32.04905,32.04905,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1473031,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,31.03035,31.03035,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1473031,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,30.11466,30.11466,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1473031,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,29.1818,29.1818,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1473031,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473031,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,27.79683,27.79683,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473031,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,27.39622,27.39622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473031,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,26.94409,26.94409,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473031,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,26.6236,26.6236,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473031,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,26.33173,26.33173,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473031,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,26.05702,26.05702,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473031,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,25.78804,25.78804,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473782,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3988717,28.29002,25.67358,0.33652,0.33652,3.841783,0,1.213807,0.33652,118.5284,0,0,0,0.3988717,0,0,3.505263,3.33,8.475861,2.997,3.728872,0,3.728872,9.496639,67.833,0.147466,0.370172,0.3190974,5,3.395872
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.148719,40.67787,25.47899,0.2182293,0.2182293,2.953249,0,0.9712371,0.2182293,984.6154,0,0,0,2.148719,0,0,2.73502,2.598269,4.746988,6.352984,4.746988,0,4.746988,14.00003,100,0.1473981,0.2400522,1.718975,5,8.501704
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.336025,51.26771,26.01124,1.865792,1.865792,0,0,0,1.865792,178.7994,1.372033,0,0,3.336025,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1473981,2.052371,2.66882,0,13.9613
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.190846,51.33541,27.16729,1.750291,1.750291,0,-1,0,1.750291,182.3038,1.348435,0,0,3.190846,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1473981,1.92532,2.552677,0,13.81612
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.995517,60.90083,28.62094,0.2873496,0.2873496,0,0,0,0.2873496,1390.472,3.693044,0,0,3.995517,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1473981,0.3160846,3.196414,0,14.62079
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.307674,66.13787,30.03454,0.2925505,0.2925505,0,0,0,0.2925505,1472.455,3.999726,0,0,4.307674,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1473981,0.3218055,3.446139,0,14.93295
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.51786,59.44179,31.30506,1.295283,1.295283,0,0,0,1.295283,271.5901,2.154404,0,0,3.51786,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1473981,1.424811,2.814288,0,14.14313
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.215061,58.05324,32.58129,0.9680844,0.9680844,0,0,0,0.9680844,332.1054,2.196025,0,0,3.215061,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1473981,1.064893,2.572049,0,13.84033
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.721749,54.19808,33.18793,2.319464,2.319464,0,-1,0,2.319464,117.3439,0.2802075,0,0,2.721749,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1473981,2.55141,2.177399,0,13.34702
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,2.030436,48.51475,33.41686,1.378073,1.378073,0,-1,0,1.378073,147.3387,0.5798324,0,0,2.030436,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1473981,1.515881,1.624349,0,12.65571
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.240124,42.5502,33.67439,1.410973,1.410973,0,-1,0,1.410973,87.89141,0,0,0,1.240124,1.485235,1.410973,0,0,0,10.62527,0,0.2451107,-0.2451107,13.74166,98.15451,0.1473981,1.55207,0.9920992,0,11.8654
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,33.25661,33.25661,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.2723452,10.38016,0,1.41412,-1.41412,12.25105,87.50729,0.1473981,1.477755,0,0,10.38016
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,32.14634,32.14634,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.843589,8.966043,0,0.4442412,-0.4442412,11.78277,84.16251,0.1473981,0.464232,0,0,8.966043
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,31.09902,31.09902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33719,8.521803,0,0,0,11.78277,84.16251,0.1473981,0,0,0,8.521803
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,30.17761,30.17761,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.33719,8.521803,0,3.291309,-3.291309,8.31343,59.38152,0.1473981,3.439418,0,0,8.521803
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,29.22759,29.22759,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,5.994201,5.230494,0,2.005651,-2.005651,6.199288,44.28054,0.1473981,2.095905,0,0,5.230494
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,28.37486,28.37486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.222702,3.224843,0,0,0,6.199288,44.28054,0.1473981,0,0,0,3.224843
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,27.83117,27.83117,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.222702,3.224843,0,0.07587296,-0.07587296,6.119311,43.70928,0.1473981,0.07928724,0,0,3.224843
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,27.43055,27.43055,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.307005,3.14897,0,0.7110636,-0.7110636,5.369784,38.35553,0.1473981,0.7430615,0,0,3.14897
