Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,26.96126,26.96126,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.097075,2.437906,0,0.5831512,-0.5831512,4.755089,33.96486,0.1473981,0.6093929,0,0,2.437906
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,26.65222,26.65222,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.745022,1.854755,0,0.219937,-0.219937,4.523255,32.3089,0.1473981,0.2298342,0,0,1.854755
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,26.36607,26.36607,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,9.989396,1.634818,0,0.1463271,-0.1463271,4.369013,31.20717,0.1473981,0.1529118,0,0,1.634818
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,26.07419,26.07419,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.15198,1.488491,0,0.385087,-0.385087,3.963095,28.30777,0.1473981,0.402416,0,0,1.488491
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,25.81665,25.81665,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.57986,1.103404,0,0.3451886,-0.3451886,3.599235,25.70877,0.1473981,0.3607221,0,0,1.103404
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6221644,29.82651,25.70792,0,0,0,0,0,0,0,0,0,0,0.6221644,0,0,0,0,10.9634,0.7582152,0.6221644,0,0.6221644,4.189472,29.92474,0.1473641,0,0.4977315,0,1.38038
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.869719,38.58456,25.5305,0.5300481,0.5300481,0,0,0,0.5300481,352.7451,0,0,0,1.869719,0.5579454,0.5300481,0,0,10.34123,1.318163,1.311774,0,1.311774,5.433929,38.8137,0.1472925,0.583053,1.495775,0,3.187882
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.648595,45.35432,26.05702,1.996523,1.996523,0,0,0,1.996523,132.6604,0,0,0,2.648595,2.101603,1.996523,0,0,9.029461,2.49876,0.5469919,0,0.5469919,5.952851,42.52028,0.1472627,2.196175,2.118876,0,5.147354
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.198124,51.48272,27.23597,0.5360361,0.5360361,0,-1,0,0.5360361,596.6246,0,0,0,3.198124,0.5642486,0.5360361,0,0,8.482469,2.991052,2.633875,0,2.633875,8.451565,60.3682,0.1471193,0.5896398,2.558499,0,6.189176
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.517815,56.2291,28.70107,0.1747766,0.1747766,0,0,0,0.1747766,2012.749,0,0,0,3.517815,0.1839754,0.1747766,0,0,5.848594,5.36154,3.333839,0,3.333839,11.61432,82.95928,0.1469381,0.1922543,2.814252,0,8.879354
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.621402,59.01142,30.13183,1.364517,1.364517,0,0,0,1.364517,265.3982,0,0,0,3.621402,1.436333,1.364517,0,0,2.514755,8.361995,2.185069,0,2.185069,13.68726,97.76595,0.1468196,1.500968,2.897122,0,11.9834
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.520395,59.60882,31.41952,0,0,0,0,0,0,0,3.190709,0,0,3.520395,0,0,0,0,0.3296857,10.32856,0.3296857,0,0.3296857,14.00003,100,0.1468018,0,2.816316,0,13.84895
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.216946,58.18214,32.67286,0,0,0,0,0,0,0,3.216946,0,0,3.216946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468018,0,2.573557,0,13.84222
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.721838,54.35202,33.31956,0.4958524,0.4958524,0,-1,0,0.4958524,548.9211,2.199888,0,0,2.721838,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1468018,0.5454376,2.177471,0,13.34711
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,2.029603,48.64748,33.54277,1.794871,1.794871,0,-1,0,1.794871,113.0779,0.1402651,0,0,2.029603,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1468018,1.974358,1.623682,0,12.65488
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9936251,40.83561,33.8003,1.537938,1.537938,0,-1,0,1.537938,64.6076,0,2.220446E-16,0,0.9936251,1.618882,1.537938,0,0,0,10.62527,0,0.6252573,-0.6252573,13.34095,95.2923,0.1468018,1.691732,0.7949001,0,11.6189
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,33.34818,33.34818,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.6947303,10.00002,0,1.194071,-1.194071,12.08229,86.30188,0.1468018,1.247804,0,0,10.00002
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,32.20929,32.20929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.021476,8.805945,0,0,0,12.08229,86.30188,0.1468018,0,0,0,8.805945
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,31.16198,31.16198,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.021476,8.805945,0,1.773771,-1.773771,10.21257,72.94677,0.1468018,1.853591,0,0,8.805945
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,30.21195,30.21195,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,3.992333,7.032175,0,3.505263,-3.505263,6.517697,46.55489,0.1468018,5.385847,0,0,7.032175
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,29.26193,29.26193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.88707,3.526911,0,0,0,6.517697,46.55489,0.1468018,0,0,0,3.526911
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,28.40919,28.40919,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.88707,3.526911,0,0.03012362,-0.03012362,6.485944,46.32808,0.1468018,0.03147918,0,0,3.526911
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,27.85978,27.85978,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.92054,3.496788,0,0.05579878,-0.05579878,6.427127,45.90796,0.1468018,0.05830972,0,0,3.496788
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,27.45917,27.45917,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,7.982539,3.440989,0,0.6503131,-0.6503131,5.741636,41.01161,0.1468018,0.6795772,0,0,3.440989
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,26.9956,26.9956,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.705109,2.790676,0,0.1911579,-0.1911579,5.540138,39.57234,0.1468018,0.19976,0,0,2.790676
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,26.68656,26.68656,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.917507,2.599518,0,0.3948372,-0.3948372,5.123943,36.59952,0.1468018,0.4126049,0,0,2.599518
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,26.41185,26.41185,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.356215,2.204681,0,0.149837,-0.149837,4.966002,35.47137,0.1468018,0.1565796,0,0,2.204681
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,26.1257,26.1257,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.5227,2.054844,0,0.4373257,-0.4373257,4.50502,32.17865,0.1468018,0.4570054,0,0,2.054844
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,25.85099,25.85099,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.00862,1.617518,0,0.4811008,-0.4811008,3.997895,28.55633,0.1468018,0.5027503,0,0,1.617518
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5170294,29.1453,25.73653,0.4117496,0.4117496,0,0,0,0.4117496,125.5689,0,0,0,0.5170294,0.4334206,0.4117496,0,0,10.54317,1.136417,0.08360881,0,0.08360881,4.077213,29.12289,0.1467972,0.4529245,0.4136235,0,1.653447
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.879764,38.67337,25.54195,0,0,0,0,0,0,0,0,0,0,1.879764,0,0,0,0,10.45957,1.211665,1.879764,0,1.879764,5.860513,41.86073,0.1466955,0,1.503811,0,3.091429
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.657549,45.46799,26.09136,1.479898,1.479898,0,0,0,1.479898,179.5765,0,0,0,2.657549,1.557787,1.479898,0,0,8.579802,2.903453,1.099761,0,1.099761,6.903839,49.31303,0.146636,1.627888,2.126039,0,5.561001
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.205444,51.62379,27.29892,1.377274,1.377274,0,-1,0,1.377274,232.7384,0,0,0,3.205444,1.449762,1.377274,0,0,7.48004,3.893238,1.755683,0,1.755683,8.569426,61.21006,0.1465412,1.515001,2.564356,0,7.098682
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.523475,56.38199,28.78119,3.627893,3.627893,5,0,1.53,3.627893,97.1218,0,0,0,3.523475,0,0,1.372107,1.303501,5.724358,5.473352,4.826977,0,4.826977,13.1487,93.91908,0.1466994,3.990683,2.81878,5,8.996827
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.625772,59.15479,30.21195,0,0,0,0,0,0,0,2.728391,0,0,3.625772,0,0,0,0,0.8973809,9.817632,0.8973809,0,0.8973809,14.00003,100,0.146651,0,2.900618,0,13.4434
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.523923,59.72197,31.48247,1.101509,1.101509,0,0,0,1.101509,319.9179,2.36444,0,0,3.523923,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.146651,1.21166,2.819139,0,14.1492
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.218918,58.29808,32.75299,0,0,0,0,0,0,0,3.218918,0,0,3.218918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146651,0,2.575135,0,13.84419
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.722897,54.4348,33.38252,1.769954,1.769954,0,-1,0,1.769954,153.84,0.8597869,0,0,2.722897,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.146651,1.946949,2.178317,0,13.34817
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,2.029351,48.71521,33.60572,0.501609,0.501609,0,-1,0,0.501609,404.5682,1.501341,0,0,2.029351,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.146651,0.55177,1.623481,0,12.65462
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.080897,41.55692,33.86898,1.904446,1.904446,0,-1,0,1.904446,56.75651,0,2.220446E-16,0,1.080897,2.004681,1.904446,0,0,0,10.62527,0,0.9237832,-0.9237832,13.02627,93.04463,0.146651,2.094891,0.8647179,0,11.70617
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,33.44547,33.44547,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.026426,9.701491,0,1.909956,-1.909956,11.013,78.66416,0.146651,1.995904,0,0,9.701491
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,32.27225,32.27225,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.148599,7.791535,0,2.221579,-2.221579,8.671255,61.93741,0.146651,2.32155,0,0,7.791535
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,31.20776,31.20776,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.61702,5.569956,0,0.4015457,-0.4015457,8.247989,58.91409,0.146651,0.4196152,0,0,5.569956
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,30.24629,30.24629,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.063182,5.16841,0,0.7957416,-0.7957416,7.409203,52.92278,0.146651,0.8315499,0,0,5.16841
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,29.29626,29.29626,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.94734,4.372669,0,1.180285,-1.180285,6.165073,44.03615,0.146651,1.233398,0,0,4.372669
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,28.42636,28.42636,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.258767,3.192384,0,0.4773084,-0.4773084,5.661946,40.44239,0.146651,0.4987873,0,0,3.192384
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,27.87695,27.87695,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.78911,2.715075,0,0.2904675,-0.2904675,5.355767,38.2554,0.146651,0.3035385,0,0,2.715075
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,27.47634,27.47634,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.111852,2.424608,0,0.6286344,-0.6286344,4.693128,33.52227,0.146651,0.6569229,0,0,2.424608
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,27.00705,27.00705,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.810334,1.795973,0,0.07802117,-0.07802117,4.610886,32.93484,0.146651,0.08153212,0,0,1.795973
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,26.70373,26.70373,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.897024,1.717952,0,0.4182051,-0.4182051,4.170059,29.78608,0.146651,0.4370243,0,0,1.717952
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,26.41185,26.41185,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.3617,1.299747,0,0.1669232,-0.1669232,3.994107,28.52928,0.146651,0.1744347,0,0,1.299747
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,26.14287,26.14287,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.54717,1.132824,0,0.1461802,-0.1461802,3.840019,27.42866,0.146651,0.1527583,0,0,1.132824
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,25.87961,25.87961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70959,0.9866439,0,0,0,3.840019,27.42866,0.146651,0,0,0,0.9866439
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.847284,31.41616,25.7537,0.1544769,0.1544769,0,0,0,0.1544769,548.4857,0,0,0,0.847284,0.1626073,0.1544769,0,0,10.70959,0.9866439,0.6846766,0,0.6846766,4.489561,32.06823,0.1466141,0.1699246,0.6778272,0,1.833928
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.889569,38.78537,25.57629,0.3533895,0.3533895,0,0,0,0.3533895,534.6986,0,0,0,1.889569,0.3719889,0.3533895,0,0,10.02491,1.602853,1.51758,0,1.51758,5.929263,42.3518,0.1465324,0.3887284,1.511655,0,3.492421
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.666468,45.58149,26.1257,1.773995,1.773995,0,0,0,1.773995,150.3087,0,0,0,2.666468,1.867363,1.773995,0,0,8.507333,2.968674,0.7991049,0,0.7991049,6.687361,47.76677,0.1464894,1.951395,2.133175,0,5.635143
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.213019,51.74685,27.34471,2.355904,2.355904,0,-1,0,2.355904,136.3816,0,0,0,3.213019,2.479899,2.355904,0,0,7.708228,3.687869,0.7331205,0,0.7331205,7.38286,52.73461,0.1464499,2.591494,2.570415,0,6.900888
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.529405,56.51654,28.84414,1.773834,1.773834,0,0,0,1.773834,198.9704,0,0,0,3.529405,1.867194,1.773834,0,0,6.975108,4.347677,1.662211,0,1.662211,8.959772,63.99825,0.1463606,1.951217,2.823524,0,7.877082
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.63041,59.27955,30.27491,1.994358,1.994358,0,0,0,1.994358,182.034,0,0,0,3.63041,2.099324,1.994358,0,0,5.312896,5.843668,1.531085,0,1.531085,10.41229,74.37333,0.1462785,2.193794,2.904328,0,9.474077
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.526947,59.85149,31.56259,0,0,0,0,0,0,0,0,0,0,3.526947,0,0,0,0,3.781811,7.221644,3.526947,0,3.526947,13.75824,98.27296,0.1460896,0,2.821558,0,10.74859
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.220637,58.41859,32.83883,0,0,0,0,0,0,0,2.965773,0,0,3.220637,0,0,0,0,0.254864,10.3959,0.254864,0,0.254864,14.00003,100,0.1460759,0,2.57651,0,13.61653
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.723251,54.55124,33.47981,0.5208659,0.5208659,0,-1,0,0.5208659,522.8315,2.174972,0,0,2.723251,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1460759,0.5729525,2.178601,0,13.34853
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,2.02855,48.81649,33.70301,0.3913369,0.3913369,0,-1,0,0.3913369,518.3641,1.616616,0,0,2.02855,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1460759,0.4304705,1.62284,0,12.65382
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.143962,42.12624,33.96055,0.1531423,0.1531423,0,-1,0,0.1531423,746.9928,0.9827593,0,0,1.143962,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1460759,0.1684565,0.9151693,0,11.76924
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,33.51415,33.51415,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1460759,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,32.35237,32.35237,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1460759,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,31.27644,31.27644,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1460759,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,30.27491,30.27491,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1460759,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,29.32488,29.32488,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1460759,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,28.44353,28.44353,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1460759,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,27.91129,27.91129,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1460759,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,27.49351,27.49351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1460759,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,27.02422,27.02422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1460759,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,26.73806,26.73806,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1460759,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,26.44619,26.44619,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1460759,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1460759,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,25.87961,25.87961,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1460759,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7402144,30.69647,25.77087,0.1562438,0.1562438,0,0,0,0.1562438,473.7561,0,0,0,0.7402144,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5757473,0,0.5757473,4.178938,29.8495,0.1460451,0.1718682,0.5921715,0,1.530212
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.899538,38.88003,25.59346,0.6935925,0.6935925,0,0,0,0.6935925,273.8694,0,0,0,1.899538,0.7300975,0.6935925,0,0,10.35234,1.30817,1.16944,0,1.16944,5.288366,37.77397,0.1459827,0.7629519,1.51963,0,3.207708
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.675606,45.67731,26.14287,0.3686122,0.3686122,0,0,0,0.3686122,725.8593,0,0,0,2.675606,0.3880128,0.3686122,0,0,9.182898,2.360666,2.287593,0,2.287593,7.458567,53.27538,0.1458606,0.4054734,2.140484,0,5.036272
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.22041,51.87521,27.39622,1.583973,1.583973,0,-1,0,1.583973,203.3122,0,0,0,3.22041,1.66734,1.583973,0,0,6.895305,4.4195,1.55307,0,1.55307,8.931939,63.79943,0.1457778,1.74237,2.576328,0,7.639909
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.535233,56.65025,28.9071,0.9015213,0.9015213,0,0,0,0.9015213,392.1408,0,0,0,3.535233,0.9489698,0.9015213,0,0,5.342235,5.817263,2.586263,0,2.586263,11.38548,81.32472,0.1456402,0.9916734,2.828186,0,9.352495
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.634542,59.42083,30.35503,0.2880256,0.2880256,0,0,0,0.2880256,1261.881,0.5753847,0,0,3.634542,0.3031849,0.2880256,0,0,2.755972,8.144899,2.755972,0,2.755972,14.00003,100,0.1454938,0.3168282,2.907633,0,11.77944
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.530087,59.96807,31.63127,0,0,0,0,0,0,0,3.530087,0,0,3.530087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454938,0,2.82407,0,14.15536
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.222328,58.53195,32.91895,1.498441,1.498441,0,0,0,1.498441,215.0453,1.645021,0,0,3.222328,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1454938,1.648286,2.577863,0,13.8476
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.723461,54.6664,33.5771,0.1554996,0.1554996,0,-1,0,0.1554996,1751.427,2.559777,0,0,2.723461,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1454938,0.1710495,2.178769,0,13.34874
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,2.027936,48.88758,33.77169,0,0,0,-1,0,0,0,2.027936,0,0,2.027936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454938,0,1.622349,0,12.65321
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.139653,42.19637,34.05784,0.005478989,0.005478989,0,-1,0,0.005478989,20800.43,1.133886,0,0,1.139653,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1454938,0.006026888,0.9117228,0,11.76493
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,33.60572,33.60572,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1454938,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,32.41533,32.41533,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1454938,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,31.32222,31.32222,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1454938,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,30.32641,30.32641,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1454938,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,29.35922,29.35922,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1454938,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,28.47215,28.47215,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454938,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,27.92846,27.92846,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454938,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,27.52212,27.52212,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454938,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,27.05856,27.05856,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454938,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,26.76668,26.76668,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454938,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,26.48053,26.48053,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454938,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,26.17148,26.17148,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454938,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,25.91395,25.91395,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456298,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8845311,31.72173,25.79949,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,404.0303,0,0,0,0.8845311,0,0,3.505263,3.33,8.475861,2.997,4.214531,0,4.214531,9.957376,71.12397,0.1456796,0.2408196,0.7076249,5,3.881531
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.90949,38.97466,25.61062,2.128361,2.128361,4.362609,0,1.355992,2.128361,89.71642,4.440892E-16,0,0,1.90949,0,0,2.234247,2.122535,4.261329,6.790078,4.032025,0,4.032025,13.78249,98.44617,0.1458091,2.341197,1.527592,5,8.699568
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.684521,45.78449,26.17148,1.520052,1.520052,0,0,0,1.520052,176.6072,0.855162,0,0,2.684521,1.600055,1.520052,0,0,0.2293043,10.4189,0.2293043,0,0.2293043,14.00003,100,0.145797,1.672057,2.147617,0,13.10342
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.227499,52.01466,27.45917,0,0,0,-1,0,0,0,3.227499,0,0,3.227499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145797,0,2.582,0,13.85277
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.540584,56.80064,28.98722,2.543765,2.543765,0,0,0,2.543765,139.1867,0.862936,0,0,3.540584,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.145797,2.798142,2.832467,0,14.16586
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.638161,59.57859,30.45232,0.9069363,0.9069363,0,0,0,0.9069363,401.1485,2.683492,0,0,3.638161,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.145797,0.9976299,2.910529,0,14.26344
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.531838,60.14198,31.75718,2.927931,2.927931,0,0,0,2.927931,120.6257,0.4498048,0,0,3.531838,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.145797,3.220725,2.82547,0,14.15711
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.22331,58.67324,33.02769,0.6928887,0.6928887,0,0,0,0.6928887,465.1989,2.493954,0,0,3.22331,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.145797,0.7621775,2.578648,0,13.84858
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.723061,54.80941,33.70301,0.6612912,0.6612912,0,-1,0,0.6612912,411.7794,2.026965,0,0,2.723061,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.145797,0.7274203,2.178448,0,13.34834
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,2.026512,49.01545,33.89759,0.4329204,0.4329204,0,-1,0,0.4329204,468.1028,1.570807,0,0,2.026512,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.145797,0.4762124,1.62121,0,12.65179
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.137374,42.31795,34.18947,0.2718149,0.2718149,0,-1,0,0.2718149,418.4368,0.8512527,0,0,1.137374,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.145797,0.2989964,0.9098989,0,11.76265
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,33.70301,33.70301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145797,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,32.51262,32.51262,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.145797,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,31.40235,31.40235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.145797,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.145797,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,29.405,29.405,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.145797,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,28.52365,28.52365,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.145797,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,27.97424,27.97424,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.145797,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,27.55646,27.55646,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.145797,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,27.08717,27.08717,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.145797,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,26.80102,26.80102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.145797,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,26.50914,26.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.145797,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,26.20582,26.20582,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.145797,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,25.94828,25.94828,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.145797,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.121849,33.4045,25.81665,0.1871618,0.1871618,0,0,0,0.1871618,599.4008,0,0,0,1.121849,0.1970124,0.1871618,0,0,8.089526,3.344701,0.9248368,0,0.9248368,7.203007,51.44995,0.145748,0.2058779,0.8974793,0,4.46655
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.919299,39.08079,25.63924,0,0,0,0,0,0,0,0,0,0,1.919299,0,0,0,0,7.16469,4.177054,1.919299,0,1.919299,9.023813,64.45568,0.1456466,0,1.535439,0,6.096353
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.693293,45.89713,26.20582,1.661157,1.661157,0,0,0,1.661157,162.1335,0,0,0,2.693293,1.748587,1.661157,0,0,5.24539,5.904423,0.9447061,0,0.9447061,9.92004,70.85729,0.1455967,1.827273,2.154634,0,8.597715
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.234499,52.15345,27.52212,0.7625182,0.7625182,0,-1,0,0.7625182,424.1865,0,0,0,3.234499,0.8026507,0.7625182,0,0,4.300684,6.754658,2.431848,0,2.431848,12.22709,87.33621,0.1454684,0.83877,2.587599,0,9.989157
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.54582,56.9501,29.06734,1.517828,1.517828,0,0,0,1.517828,233.6115,0.07927071,0,0,3.54582,1.597713,1.517828,0,0,1.868836,8.943321,1.868836,0,1.868836,14.00003,100,0.14537,1.669611,2.836656,0,12.48914
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.641651,59.73519,30.54961,0.6977481,0.6977481,0,0,0,0.6977481,521.9149,2.907179,0,0,3.641651,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.14537,0.7675229,2.913321,0,14.26692
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.534075,60.28531,31.85447,1.774283,1.774283,0,0,0,1.774283,199.1833,1.666409,0,0,3.534075,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.14537,1.951712,2.82726,0,14.15935
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.223695,58.83658,33.15932,0,0,0,0,0,0,0,3.223695,0,0,3.223695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14537,0,2.578956,0,13.84897
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.722983,54.92203,33.8003,1.02003,1.02003,0,-1,0,1.02003,266.9512,1.649267,0,0,2.722983,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.14537,1.122033,2.178386,0,13.34826
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,2.024883,49.14796,34.02922,0.4614623,0.4614623,0,-1,0,0.4614623,438.7971,1.539133,0,0,2.024883,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.14537,0.5076085,1.619906,0,12.65016
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.1352,42.40412,34.28676,1.427032,1.427032,0,-1,0,1.427032,79.54976,0,0,0,1.1352,1.502139,1.427032,0,0,0,10.62527,0,0.3669384,-0.3669384,13.61324,97.23724,0.14537,1.569735,0.9081602,0,11.76047
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,33.8003,33.8003,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4077093,10.25834,0,1.509817,-1.509817,12.02175,85.8695,0.14537,1.577759,0,0,10.25834
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,32.62708,32.62708,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.085284,8.748518,0,0.5416271,-0.5416271,11.45083,81.79147,0.14537,0.5660003,0,0,8.748518
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,31.48247,31.48247,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.687092,8.206891,0,2.325342,-2.325342,8.999703,64.28346,0.14537,2.429982,0,0,8.206891
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,30.45232,30.45232,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.270805,5.881549,0,0.6204144,-0.6204144,8.345729,59.61223,0.14537,0.648333,0,0,5.881549
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,29.47368,29.47368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.960155,5.261135,0,0,0,8.345729,59.61223,0.14537,0,0,0,5.261135
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,28.58661,28.58661,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,5.960155,5.261135,0,0.03907505,-0.03907505,8.304541,59.31802,0.14537,0.04083343,0,0,5.261135
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,28.0372,28.0372,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.003572,5.22206,0,0.007214788,-0.007214788,8.296935,59.2637,0.14537,0.007539453,0,0,5.22206
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,27.61941,27.61941,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.011588,5.214845,0,0.5304721,-0.5304721,7.737769,55.26966,0.14537,0.5543433,0,0,5.214845
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,27.13868,27.13868,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.601001,4.684373,0,0.2439817,-0.2439817,7.480589,53.43267,0.14537,0.2549609,0,0,4.684373
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,26.82963,26.82963,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.872092,4.440392,0,0.1134301,-0.1134301,7.361023,52.57863,0.14537,0.1185344,0,0,4.440392
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,26.54348,26.54348,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,6.998126,4.326962,0,0.2495008,-0.2495008,7.098026,50.70009,0.14537,0.2607283,0,0,4.326962
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,26.23444,26.23444,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.275349,4.07746,0,0.2339266,-0.2339266,6.851446,48.9388,0.14537,0.2444533,0,0,4.07746
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,25.9769,25.9769,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.535267,3.843534,0,0.4800783,-0.4800783,6.345399,45.32419,0.14537,0.5016818,0,0,3.843534
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9697763,32.36936,25.85099,0.5346411,0.5346411,0,0,0,0.5346411,181.3883,0,0,0,0.9697763,0.5627801,0.5346411,0,0,8.068687,3.363456,0.4069961,0,0.4069961,6.73151,48.08212,0.1453486,0.5881053,0.775821,0,4.333232
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.929017,39.19257,25.67358,0,0,0,0,0,0,0,0,0,0,1.929017,0,0,0,0,7.661691,3.729752,1.929017,0,1.929017,8.561536,61.1537,0.1452471,0,1.543213,0,5.658769
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.701824,46.02099,26.25161,0.6475422,0.6475422,0,0,0,0.6475422,417.2429,0,0,0,2.701824,0.6816235,0.6475422,0,0,5.732675,5.465867,2.020201,0,2.020201,10.47807,74.84318,0.1451411,0.7122965,2.161459,0,8.167691
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.241292,52.29736,27.5908,3.085278,3.085278,0,-1,0,3.085278,105.0567,0,0,0.06380605,3.241292,3.247661,3.085278,0,0,3.712474,7.284048,0,0.006369156,-0.006369156,10.47135,74.79523,0.1451411,3.393806,2.593034,0,10.52534
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.550566,57.11614,29.16464,1.628652,1.628652,0,0,0,1.628652,218.0065,0,0,0,3.550566,1.71437,1.628652,0,0,3.719551,7.277678,1.836196,0,1.836196,12.21332,87.23783,0.1450448,1.791517,2.840453,0,10.82825
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.644619,59.90819,30.66407,2.094289,2.094289,0,0,0,2.094289,174.0266,0,0,0,3.644619,2.204515,2.094289,0,0,1.883355,8.930255,1.440104,0,1.440104,13.57952,96.99641,0.1449694,2.303718,2.915695,0,12.57487
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.535794,60.44491,31.96893,0,0,0,0,0,0,0,3.092544,0,0,3.535794,0,0,0,0,0.4432505,10.22635,0.4432505,0,0.4432505,14.00003,100,0.1449462,0,2.828635,0,13.76214
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.224616,58.96352,33.25661,0.9715207,0.9715207,0,0,0,0.9715207,331.9143,2.201962,0,0,3.224616,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1449462,1.068673,2.579693,0,13.84989
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.722203,55.06834,33.93193,1.004309,1.004309,0,-1,0,1.004309,271.0525,1.665036,0,0,2.722203,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1449462,1.104739,2.177763,0,13.34748
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,2.023185,49.27356,34.15513,0.3519266,0.3519266,0,-1,0,0.3519266,574.8884,1.652736,0,0,2.023185,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1449462,0.3871193,1.618548,0,12.64846
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.132683,42.51785,34.41267,0.7032238,0.7032238,0,-1,0,0.7032238,161.0701,0.3924477,0,0,1.132683,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1449462,0.7735462,0.9061466,0,11.75796
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,33.93193,33.93193,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1449462,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,32.72437,32.72437,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1449462,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,31.57976,31.57976,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1449462,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,30.51527,30.51527,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1449462,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,29.53663,29.53663,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1449462,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,28.63239,28.63239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1449462,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,28.0887,28.0887,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1449462,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,27.65375,27.65375,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1449462,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,27.16729,27.16729,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1449462,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,26.86397,26.86397,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1449462,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,26.5721,26.5721,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1449462,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,26.26878,26.26878,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1449462,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,26.01124,26.01124,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1449462,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9683343,32.38905,25.87961,0.1096554,0.1096554,0,0,0,0.1096554,883.0704,0,0,0,0.9683343,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8529076,0,0.8529076,7.761201,55.43704,0.1449016,0.1206209,0.7746674,0,4.907321
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.938695,39.30417,25.70792,2.300917,2.300917,0,0,0,2.300917,84.2575,0,4.440892E-16,0,1.938695,2.422018,2.300917,0,0,6.576301,4.706604,0,0.4833228,-0.4833228,7.251734,51.798,0.1449016,2.531009,1.550956,0,6.645298
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.710459,46.13274,26.28594,1.619119,1.619119,0,0,0,1.619119,167.4033,0,0,0,2.710459,1.704336,1.619119,0,0,7.113326,4.223281,1.006123,0,1.006123,8.206226,58.61579,0.144849,1.781031,2.168367,0,6.93374
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.248092,52.43465,27.65375,0,0,0,-1,0,0,0,0,0,0,3.248092,0,0,0,0,6.107203,5.128792,3.248092,0,3.248092,11.28764,80.62582,0.1446794,0,2.598474,0,8.376884
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.55556,57.26357,29.24476,0.9119567,0.9119567,0,0,0,0.9119567,389.8825,0,0,0,3.55556,0.9599544,0.9119567,0,0,2.859111,8.052074,2.595605,0,2.595605,13.75004,98.21441,0.1445442,1.003152,2.844448,0,11.60763
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.647837,60.06237,30.76136,2.167592,2.167592,0,0,0,2.167592,168.2899,1.102656,0,0,3.647837,2.281675,2.167592,0,0,0.2635057,10.38812,0.2635057,0,0.2635057,14.00003,100,0.1445305,2.384351,2.91827,0,14.03596
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.537495,60.59732,32.07767,0.2140102,0.2140102,0,0,0,0.2140102,1652.957,3.312222,0,0,3.537495,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1445305,0.2354112,2.829996,0,14.16277
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.224142,59.15344,33.41686,0.4839551,0.4839551,0,0,0,0.4839551,666.2068,2.714716,0,0,3.224142,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1445305,0.5323507,2.579314,0,13.84942
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.720816,55.24253,34.09218,1.938283,1.938283,0,-1,0,1.938283,140.3725,0.6805176,0,0,2.720816,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1445305,2.132112,2.176653,0,13.34609
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,2.021289,49.40385,34.28676,1.684788,1.684788,0,-1,0,1.684788,119.9729,0.2478275,0,0,2.021289,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1445305,1.853267,1.617031,0,12.64656
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.129982,42.63619,34.5443,1.070287,1.070287,0,-1,0,1.070287,105.5775,0.003364829,0,0,1.129982,1.126618,1.070287,0,0,0,10.62527,0,0,0,14.00003,100,0.1445305,1.177315,0.9039859,0,11.75526
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,34.02922,34.02922,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0,10.62527,0,1.786491,-1.786491,12.1169,86.54912,0.1445305,1.866883,0,0,10.62527
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,32.82166,32.82166,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,1.98499,8.838783,0,0.306315,-0.306315,11.79402,84.24281,0.1445305,0.3200991,0,0,8.838783
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,31.64271,31.64271,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.32534,8.532468,0,0.004610046,-0.004610046,11.78916,84.2081,0.1445305,0.004817498,0,0,8.532468
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,30.56678,30.56678,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.330462,8.527858,0,2.329024,-2.329024,9.33415,66.67237,0.1445305,2.43383,0,0,8.527858
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,29.58242,29.58242,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.918267,6.198834,0,1.204157,-1.204157,8.064857,57.60601,0.1445305,1.258344,0,0,6.198834
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,28.66673,28.66673,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.256219,4.994677,0,0.2555958,-0.2555958,7.795435,55.68157,0.1445305,0.2670977,0,0,4.994677
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,28.11732,28.11732,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.540215,4.739081,0,0.4974295,-0.4974295,7.271099,51.93631,0.1445305,0.5198138,0,0,4.739081
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,27.68809,27.68809,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.092914,4.241651,0,0.2924484,-0.2924484,6.962831,49.73441,0.1445305,0.3056086,0,0,4.241651
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,27.20163,27.20163,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.417857,3.949203,0,0.4816447,-0.4816447,6.455133,46.108,0.1445305,0.5033187,0,0,3.949203
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,26.88114,26.88114,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.953018,3.467558,0,0.5027121,-0.5027121,5.925228,42.32297,0.1445305,0.5253341,0,0,3.467558
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,26.58927,26.58927,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.511587,2.964846,0,0.4981672,-0.4981672,5.400114,38.57216,0.1445305,0.5205848,0,0,2.964846
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,26.28594,26.28594,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.065106,2.466679,0,0.2978891,-0.2978891,5.086111,36.32929,0.1445305,0.3112941,0,0,2.466679
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,26.01124,26.01124,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.396093,2.16879,0,0.1899375,-0.1899375,4.885899,34.89921,0.1445305,0.1984847,0,0,2.16879
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9742175,32.43023,25.87961,0.4551477,0.4551477,0,0,0,0.4551477,214.0443,0,0,0,0.9742175,0.4791029,0.4551477,0,0,9.607136,1.978852,0.4951147,0,0.4951147,5.355606,38.25425,0.1445048,0.5006625,0.7793741,0,2.95307
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.948692,39.38079,25.70792,0.2268297,0.2268297,0,0,0,0.2268297,859.0992,0,0,0,1.948692,0.2387681,0.2268297,0,0,9.11202,2.424455,1.709924,0,1.709924,6.977782,49.8412,0.1444159,0.2495127,1.558954,0,4.373147
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.719103,46.23813,26.31456,1.688829,1.688829,0,0,0,1.688829,161.0052,0,0,0,2.719103,1.777715,1.688829,0,0,7.402097,3.963387,0.9413887,0,0.9413887,7.870862,56.22033,0.144367,1.857712,2.175283,0,6.68249
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.254783,52.5711,27.71671,2.031845,2.031845,0,-1,0,2.031845,160.1885,0,0,0,3.254783,2.138784,2.031845,0,0,6.460708,4.810637,1.115999,0,1.115999,8.929591,63.78267,0.1443091,2.23503,2.603826,0,8.065419
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.559678,57.44506,29.35922,1.889219,1.889219,0,0,0,1.889219,188.4207,0,0,0,3.559678,1.988651,1.889219,0,0,5.34471,5.815035,1.571027,0,1.571027,10.42,74.42841,0.1442277,2.07814,2.847742,0,9.374713
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.649876,60.2622,30.90444,3.770354,3.770354,3.88797,0,1.226416,3.770354,96.8046,0,0,0,3.649876,0,0,0.1176163,0.1117355,3.773683,7.22896,3.761612,0,3.761612,13.98858,99.91821,0.1443201,4.147389,2.919901,5,10.87884
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.538167,60.7894,32.22646,1.968956,1.968956,0,0,0,1.968956,179.6977,1.453511,0,0,3.538167,2.072585,1.968956,0,0,0.01207115,10.61441,0.01207115,0,0.01207115,14.00003,100,0.1443195,2.165851,2.830534,0,14.15258
