Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.223522,59.34201,33.5771,0.9867274,0.9867274,0,0,0,0.9867274,326.6882,2.184862,0,0,3.223522,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1443195,1.0854,2.578818,0,13.8488
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.71929,55.41547,34.25242,1.084708,1.084708,0,-1,0,1.084708,250.6933,1.577492,0,0,2.71929,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1443195,1.193179,2.175431,0,13.34456
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,2.018932,49.56207,34.44701,0.3163066,0.3163066,0,-1,0,0.3163066,638.2832,1.685977,0,0,2.018932,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1443195,0.3479372,1.615145,0,12.64421
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.127183,42.74774,34.6702,0.224823,0.224823,0,-1,0,0.224823,501.3646,0.890527,0,0,1.127183,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1443195,0.2473053,0.9017462,0,11.75246
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,34.15513,34.15513,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1443195,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,32.94757,32.94757,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1443195,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,31.75718,31.75718,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1443195,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,30.66407,30.66407,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1443195,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,29.65109,29.65109,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443195,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,28.72968,28.72968,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443195,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,28.186,28.186,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443195,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,27.73388,27.73388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443195,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,27.23597,27.23597,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443195,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,26.90976,26.90976,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443195,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,26.6236,26.6236,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443195,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,26.30311,26.30311,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443195,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,26.02841,26.02841,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444338,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9844106,32.5195,25.89678,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9844106,0,0,3.505263,3.33,8.475861,2.997,4.314411,0,4.314411,10.05213,71.80079,0.1444556,0,0.7875285,5,3.981411
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.958517,39.46869,25.71936,2.807534,2.807534,4.900321,0,1.502787,2.807534,69.75932,0,0,0,1.958517,0,0,2.092786,1.988147,4.161449,6.87997,3.946664,0,3.946664,13.79626,98.54455,0.1446474,3.088288,1.566814,5,8.838487
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.727573,46.34874,26.3489,0.07292561,0.07292561,0,0,0,0.07292561,3740.213,2.436024,0,0,2.727573,0.0767638,0.07292561,0,0,0.2147859,10.43197,0.2147859,0,0.2147859,14.00003,100,0.1446363,0.08021817,2.182059,0,13.15954
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.261028,52.72418,27.79683,2.552814,2.552814,0,-1,0,2.552814,127.7424,0.5738544,0,0,3.261028,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1446363,2.808096,2.608822,0,13.8863
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.56366,57.62541,29.47368,0,0,0,0,0,0,0,3.56366,0,0,3.56366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446363,0,2.850928,0,14.18893
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.65242,60.4314,31.0189,0.744884,0.744884,0,0,0,0.744884,490.334,2.868331,0,0,3.65242,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1446363,0.8193725,2.921936,0,14.27769
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.538817,60.97425,32.36954,0,0,0,0,0,0,0,3.538817,0,0,3.538817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446363,0,2.831054,0,14.16409
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.22344,59.49416,33.70301,2.162479,2.162479,0,0,0,2.162479,149.0623,0.9471464,0,0,3.22344,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1446363,2.378727,2.578752,0,13.84871
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.717626,55.5872,34.41267,0.433082,0.433082,0,-1,0,0.433082,627.5083,2.26175,0,0,2.717626,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1446363,0.4763902,2.1741,0,13.3429
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,2.016451,49.71925,34.60725,0.9396089,0.9396089,0,-1,0,0.9396089,214.6054,1.027389,0,0,2.016451,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1446363,1.03357,1.613161,0,12.64173
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.124048,42.89291,34.83045,0.8797505,0.8797505,0,-1,0,0.8797505,127.7689,0.1979944,0,0,1.124048,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1446363,0.9677255,0.899238,0,11.74932
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,34.28676,34.28676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446363,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,33.06203,33.06203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446363,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,31.85447,31.85447,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1446363,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,30.72703,30.72703,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1446363,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,29.73122,29.73122,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1446363,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,28.79836,28.79836,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1446363,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,28.23178,28.23178,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1446363,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,27.77966,27.77966,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1446363,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,27.28175,27.28175,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1446363,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,26.94409,26.94409,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1446363,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,26.64077,26.64077,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446363,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,26.31456,26.31456,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446363,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,26.05702,26.05702,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447544,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9947847,32.62802,25.93112,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,116.0004,0,0,0,0.9947847,0,0,3.505263,3.33,8.475861,2.997,4.324785,0,4.324785,10.06197,71.87109,0.1448677,0.9433269,0.7958277,5,3.991785
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.968222,39.56202,25.73653,2.69645,2.69645,4.770161,0,1.467254,2.69645,72.99307,0,0,0,1.968222,0,0,2.073711,1.970026,4.151075,6.889306,3.938247,0,3.938247,13.79812,98.55782,0.1450446,2.966095,1.574577,5,8.857528
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.73595,46.45868,26.38324,2.28965,2.28965,0,0,0,2.28965,119.4921,0.1129638,0,0,2.73595,2.410158,2.28965,0,0,0.2128282,10.43373,0.2128282,0,0.2128282,14.00003,100,0.1450336,2.518615,2.18876,0,13.16968
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.26715,52.87632,27.87695,1.16679,1.16679,0,-1,0,1.16679,280.0117,2.038949,0,0,3.26715,1.2282,1.16679,0,0,0,10.62527,0,0,0,14.00003,100,0.1450336,1.283469,2.61372,0,13.89242
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.567628,57.79872,29.58242,2.367144,2.367144,0,0,0,2.367144,150.7144,1.075897,0,0,3.567628,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1450336,2.603858,2.854102,0,14.1929
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.654556,60.611,31.14481,1.650155,1.650155,0,0,0,1.650155,221.4675,1.917551,0,0,3.654556,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1450336,1.81517,2.923645,0,14.27983
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.539697,61.14013,32.49545,1.018941,1.018941,0,0,0,1.018941,347.3897,2.467128,0,0,3.539697,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1450336,1.120835,2.831758,0,14.16497
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.223099,59.65082,33.83464,2.218617,2.218617,0,0,0,2.218617,145.2752,0.8877131,0,0,3.223099,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1450336,2.440479,2.57848,0,13.84837
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.716294,55.7286,34.5443,1.430551,1.430551,0,-1,0,1.430551,189.8775,1.210451,0,0,2.716294,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1450336,1.573606,2.173035,0,13.34157
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,2.014252,49.84065,34.73316,0.3107182,0.3107182,0,-1,0,0.3107182,648.257,1.687181,0,0,2.014252,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1450336,0.3417901,1.611402,0,12.63953
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.12098,43.00841,34.96208,2.539015,2.539015,0,-1,0,2.539015,44.15017,0,4.440892E-16,0,1.12098,2.672647,2.539015,0,0,0,10.62527,0,1.551668,-1.551668,12.36443,88.31715,0.1450336,2.792916,0.8967836,0,11.74625
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,34.41267,34.41267,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.724075,9.073606,0,2.47419,-2.47419,9.756401,69.68844,0.1450336,2.585529,0,0,9.073606
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,33.18793,33.18793,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.473175,6.599416,0,1.084122,-1.084122,8.613637,61.52585,0.1450336,1.132907,0,0,6.599416
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,31.95176,31.95176,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.677755,5.515295,0,2.441118,-2.441118,6.040473,43.14614,0.1450336,2.550968,0,0,5.515295
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,30.80715,30.80715,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.390108,3.074177,0,0.3190284,-0.3190284,5.704187,40.74411,0.1450336,0.3333847,0,0,3.074177
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,29.79417,29.79417,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.744584,2.755148,0,0.09112174,-0.09112174,5.608136,40.05803,0.1450336,0.09522222,0,0,2.755148
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,28.86131,28.86131,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.845831,2.664026,0,0.4175063,-0.4175063,5.168046,36.91454,0.1450336,0.4362941,0,0,2.664026
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,28.29473,28.29473,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.309727,2.24652,0,0.7401507,-0.7401507,4.387858,31.34178,0.1450336,0.7734575,0,0,2.24652
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,27.83117,27.83117,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.13212,1.506369,0,0.3453515,-0.3453515,4.023826,28.74156,0.1450336,0.3608924,0,0,1.506369
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,27.31609,27.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51584,1.161018,0,0,0,4.023826,28.74156,0.1450336,0,0,0,1.161018
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,26.97843,26.97843,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.51584,1.161018,0,0.3577016,-0.3577016,3.646775,26.04834,0.1450336,0.3737982,0,0,1.161018
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,26.65222,26.65222,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.91329,0.8033162,0,0.5718071,-0.5718071,3.044038,21.74308,0.1450336,0.5975384,0,0,0.8033162
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,26.33173,26.33173,0.4139852,0.2199337,0,-1,0,0.2199337,0,0,0.1940515,0.23545,0,0.2315091,0.2199337,0,0,11.54863,0.2315091,0,0.2315091,-0.2315091,2.800006,20,0.1450336,0.4553837,0,0,0.2315091
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450336,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.306872,34.8483,25.93112,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,272.5175,0,0,0,1.306872,0,0,3.505263,3.33,11.80586,0,4.636872,0,4.636872,7.198929,51.42082,0.1450894,0.5275109,1.045498,5,1.306872
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.97786,39.65493,25.7537,0,0,3.505263,0,1.121937,0,0,0,0,0,1.97786,0,0,3.505263,3.33,7.168988,4.173185,5.30786,0,5.30786,12.23441,87.38845,0.1450589,0,1.582288,5,6.151045
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.517422,53.41046,26.4004,0.5061381,0.5061381,0,0,0,0.5061381,694.953,1.123517,0,0,3.517422,0.532777,0.5061381,0,0,1.861128,8.950259,1.861128,0,1.861128,14.00003,100,0.1449633,0.5567519,2.813937,0,12.46768
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.273478,53.00991,27.93991,1.258505,1.258505,0,-1,0,1.258505,260.1085,1.948736,0,0,3.273478,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1449633,1.384355,2.618783,0,13.89875
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.571703,57.95908,29.67971,1.334195,1.334195,0,0,0,1.334195,267.7047,2.167287,0,0,3.571703,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1449633,1.467614,2.857362,0,14.19698
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.374562,68.56606,31.25927,2.821804,2.821804,0,0,0,2.821804,155.0272,1.404243,0,0,4.374562,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1449633,3.103984,3.49965,0,14.99984
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.353879,70.17544,32.60991,2.434454,2.434454,0,0,0,2.434454,178.8442,1.791296,0,0,4.353879,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1449633,2.6779,3.483104,0,14.97915
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,4.021706,68.15739,33.96055,1.457307,1.457307,0,0,0,1.457307,275.9684,2.487699,0,0,4.021706,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1449633,1.603037,3.217365,0,14.64698
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.43412,62.82167,34.70454,2.53125,2.53125,0,-1,0,2.53125,135.6689,0.7696466,0,0,3.43412,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1449633,2.784375,2.747296,0,14.05939
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,2.011873,49.96689,34.86479,0.9321032,0.9321032,0,-1,0,0.9321032,215.8422,1.030711,0,0,2.011873,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1449633,1.025313,1.609498,0,12.63715
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.343472,44.84451,35.08799,1.239301,1.239301,0,-1,0,1.239301,108.4056,0.03894445,0,0,1.343472,1.304527,1.239301,0,0,0,10.62527,0,0,0,14.00003,100,0.1449633,1.363231,1.074777,0,11.96875
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,34.5443,34.5443,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0,10.62527,0,2.741184,-2.741184,11.11057,79.36103,0.1449633,2.864537,0,0,10.62527
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,33.28523,33.28523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.04576,7.88409,0,0,0,11.11057,79.36103,0.1449633,0,0,0,7.88409
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,32.0605,32.0605,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.04576,7.88409,0,1.711899,-1.711899,9.306067,66.47177,0.1449633,1.788935,0,0,7.88409
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,30.8701,30.8701,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.94787,6.172191,0,2.253762,-2.253762,6.930392,49.5027,0.1449633,2.355181,0,0,6.172191
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,29.83996,29.83996,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.45205,3.918429,0,2.789311,-2.789311,3.9902,28.50137,0.1449633,2.91483,0,0,3.918429
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,28.88993,28.88993,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.55129,1.129117,0,0.558709,-0.558709,3.401269,24.29473,0.1449633,0.5838509,0,0,1.129117
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17207,0.5704083,0,0,0,3.401269,24.29473,0.1449633,0,0,0,0.5704083
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,27.85978,27.85978,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.17207,0.5704083,0,0.03338277,-0.03338277,3.36608,24.04338,0.1449633,0.03488499,0,0,0.5704083
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,27.34471,27.34471,0.5697945,0.5101743,0,-1,0,0.5101743,0,0,0.05962021,0.1165997,0,0.5370256,0.5101743,0,0,11.20916,0.5370256,0,0.5370256,-0.5370256,2.800006,20,0.1449633,0.626774,0,0,0.5370256
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,26.9956,26.9956,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449633,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,26.66939,26.66939,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449633,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,26.3489,26.3489,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449633,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,26.07419,26.07419,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451179,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,1.015617,32.79222,25.94828,0,0,3.505263,0,1.121937,0,0,0,0,0,1.015617,0,0,3.505263,3.33,8.475861,2.997,4.345617,0,4.345617,10.08174,72.01225,0.1451368,0,0.812494,5,4.012618
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.987423,39.74737,25.77087,0.8401237,0.8401237,3.095723,0,1.010132,0.8401237,236.5632,0,0,0,1.987423,0,0,2.255599,2.142819,4.130243,6.908056,4.130243,0,4.130243,14.00003,100,0.1451228,0.924136,1.589939,5,8.895479
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.752486,46.67051,26.44619,0,0,0,0,0,0,0,2.752486,0,0,2.752486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451228,0,2.201989,0,13.37776
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.279229,53.16581,28.02575,0.6201016,0.6201016,0,-1,0,0.6201016,528.8212,2.62649,0,0,3.279229,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1451228,0.6821117,2.623383,0,13.9045
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.575632,58.11817,29.777,0.6648028,0.6648028,0,0,0,0.6648028,537.8484,2.875839,0,0,3.575632,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1451228,0.7312831,2.860505,0,14.20091
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.544132,70.74327,31.37373,0.7931749,0.7931749,0,0,0,0.7931749,572.9042,3.709211,0,0,4.544132,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1451228,0.8724924,3.635306,0,15.16941
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.541137,61.4618,32.74154,0.8061192,0.8061192,0,0,0,0.8061192,439.282,2.69259,0,0,3.541137,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1451228,0.8867311,2.832909,0,14.16641
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.221418,59.98934,34.12651,3.41349,3.41349,1.25,0,0.50625,3.41349,94.37316,0.9440604,0,0,3.221418,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1451228,3.754839,2.577135,5,13.84669
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.713331,56.00203,34.80183,0.8088408,0.8088408,0,-1,0,0.8088408,335.4592,1.861919,0,0,2.713331,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1451228,0.8897249,2.170665,0,13.3386
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,2.009449,50.08641,34.9907,0.6127133,0.6127133,0,-1,0,0.6127133,327.9591,1.364488,0,0,2.009449,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1451228,0.6739846,1.607559,0,12.63472
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.114585,43.23135,35.21962,1.728551,1.728551,0,-1,0,1.728551,64.48091,0,2.220446E-16,0,1.114585,1.819527,1.728551,0,0,0,10.62527,0,0.7049417,-0.7049417,13.25695,94.69234,0.1451228,1.901406,0.8916682,0,11.73986
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,34.63587,34.63587,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.7832686,9.920333,0,0.475788,-0.475788,12.75543,91.11003,0.1451228,0.4971984,0,0,9.920333
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,33.41686,33.41686,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.311922,9.444545,0,1.538067,-1.538067,11.13416,79.52959,0.1451228,1.60728,0,0,9.444545
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,32.15779,32.15779,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.020885,7.906477,0,1.528985,-1.528985,9.522473,68.01753,0.1451228,1.597789,0,0,7.906477
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,30.9674,30.9674,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.719757,6.377493,0,1.32392,-1.32392,8.12694,58.04945,0.1451228,1.383496,0,0,6.377493
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,29.90863,29.90863,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.190779,5.053573,0,3.505263,-3.505263,4.432067,31.65756,0.1451228,4.088822,0,0,5.053573
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,28.94144,28.94144,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.08552,1.54831,0,0.1518327,-0.1518327,4.272022,30.51438,0.1451228,0.1586652,0,0,1.54831
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,28.34624,28.34624,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.25422,1.396477,0,0.3633933,-0.3633933,3.888972,27.77831,0.1451228,0.379746,0,0,1.396477
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,27.87695,27.87695,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.65799,1.033084,0,0.4031722,-0.4031722,3.463991,24.74274,0.1451228,0.421315,0,0,1.033084
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,27.36188,27.36188,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.10596,0.6299117,0,0.3313159,-0.3313159,3.114753,22.24819,0.1451228,0.3462252,0,0,0.6299117
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,27.02422,27.02422,0.7124881,0.283666,0,-1,0,0.283666,0,0,0.4288222,0.500071,0,0.2985958,0.283666,0,0,11.47409,0.2985958,0,0.2985958,-0.2985958,2.800006,20,0.1451228,0.7837369,0,0,0.2985958
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,26.70373,26.70373,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451228,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,26.38324,26.38324,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451228,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,26.10853,26.10853,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452814,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,1.025838,32.89396,25.9769,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,337.5156,4.440892E-16,0,0,1.025838,0,0,3.505263,3.33,8.475861,2.997,4.355838,0,4.355838,10.09143,72.08151,0.1453319,0.3343316,0.8206701,5,4.022838
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.99678,39.85084,25.79949,0.7338361,0.7338361,2.968828,0,0.9754902,0.7338361,272.1016,0,0,0,1.99678,0,0,2.234993,2.123243,4.120023,6.917254,4.120023,0,4.120023,14.00003,100,0.1453047,0.8072196,1.597424,5,8.914034
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.760542,46.7781,26.48053,0.5199965,0.5199965,0,0,0,0.5199965,530.8771,2.213177,0,0,2.760542,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1453047,0.5719961,2.208434,0,13.38582
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.285288,53.29723,28.0887,0.7961847,0.7961847,0,-1,0,0.7961847,412.6289,2.447199,0,0,3.285288,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1453047,0.8758032,2.628231,0,13.91056
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.579411,58.27595,29.87429,0,0,0,0,0,0,0,3.579411,0,0,3.579411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453047,0,2.863529,0,14.20469
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.660975,61.10044,31.48247,1.108264,1.108264,0,0,0,1.108264,330.3344,2.494382,0,0,3.660975,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1453047,1.21909,2.92878,0,14.28625
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.541568,61.62343,32.86745,0,0,0,0,0,0,0,3.541568,0,0,3.541568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453047,0,2.833255,0,14.16684
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.220764,60.13614,34.25242,0,0,0,0,0,0,0,3.220764,0,0,3.220764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453047,0,2.576611,0,13.84604
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.711143,56.16906,34.96208,0,0,0,-1,0,0,0,2.711143,0,0,2.711143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453047,0,2.168915,0,13.33642
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,2.006855,50.21083,35.12233,1.308877,1.308877,0,-1,0,1.308877,153.3265,0.6290896,0,0,2.006855,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1453047,1.439764,1.605484,0,12.63213
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.111277,43.33892,35.34552,1.092566,1.092566,0,-1,0,1.092566,101.7126,0,0,0,1.111277,1.15007,1.092566,0,0,0,10.62527,0,0.03879235,-0.03879235,13.95914,99.70792,0.1453047,1.201823,0.8890219,0,11.73655
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,34.7675,34.7675,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.04310261,10.58648,0,2.284577,-2.284577,11.55098,82.50684,0.1453047,2.387383,0,0,10.58648
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,33.51415,33.51415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.581522,8.301905,0,0,0,11.55098,82.50684,0.1453047,0,0,0,8.301905
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,32.25508,32.25508,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.581522,8.301905,0,0.3762978,-0.3762978,11.15433,79.67362,0.1453047,0.3932312,0,0,8.301905
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,31.03035,31.03035,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,2.99963,7.925607,0,2.030681,-2.030681,9.013803,64.38418,0.1453047,2.122062,0,0,7.925607
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,29.97158,29.97158,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.255942,5.894926,0,3.505263,-3.505263,5.318932,37.99229,0.1453047,3.87903,0,0,5.894926
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,28.98722,28.98722,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.15068,2.389663,0,0.4314067,-0.4314067,4.864189,34.74414,0.1453047,0.45082,0,0,2.389663
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,28.37486,28.37486,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.63002,1.958256,0,0.4729335,-0.4729335,4.365673,31.18332,0.1453047,0.4942155,0,0,1.958256
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,27.91129,27.91129,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.1555,1.485323,0,0.4692469,-0.4692469,3.871043,27.65026,0.1453047,0.490363,0,0,1.485323
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,27.37905,27.37905,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.67689,1.016076,0,0.5015285,-0.5015285,3.342386,23.87414,0.1453047,0.5240973,0,0,1.016076
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,27.04139,27.04139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23414,0.5145472,0,0,0,3.342386,23.87414,0.1453047,0,0,0,0.5145472
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,26.7209,26.7209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23414,0.5145472,0,0,0,3.342386,23.87414,0.1453047,0,0,0,0.5145472
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,26.38324,26.38324,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.23414,0.5145472,0,0.1480597,-0.1480597,3.186317,22.75936,0.1453047,0.1547224,0,0,0.5145472
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,26.10853,26.10853,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.39865,0.3664874,3.33,0,3.33,6.345433,45.32443,0.1454325,0.5950555,0,5,0.3664874
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.398107,35.55803,25.9769,0.175726,0.175726,3.680989,0,1.16991,0.175726,795.6175,4.440892E-16,0,0,1.398107,0,0,3.505263,3.33,8.068652,3.363487,4.728106,0,4.728106,10.83091,77.36348,0.14545,0.1932986,1.118485,5,4.761594
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,2.006359,39.92476,25.79949,0.8396323,0.8396323,2.24404,0,0.7776228,0.8396323,238.9568,0,0,0,2.006359,0,0,1.404407,1.334187,3.340545,7.618783,3.340545,0,3.340545,14.00003,100,0.1453855,0.9235955,1.605087,5,9.625142
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.768839,46.86149,26.49197,1.534985,1.534985,0,0,0,1.534985,180.3822,1.153065,0,0,2.768839,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1453855,1.688484,2.215071,0,13.39411
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.290869,53.44501,28.16883,0,0,0,-1,0,0,0,3.290869,0,0,3.290869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453855,0,2.632695,0,13.91614
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.582659,58.44995,29.98875,1.187799,1.187799,0,0,0,1.187799,301.6218,2.332345,0,0,3.582659,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1453855,1.306578,2.866127,0,14.20793
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.662371,61.28028,31.6141,0,0,0,0,0,0,0,3.662371,0,0,3.662371,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453855,0,2.929897,0,14.28765
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.541722,61.78948,32.99908,0.5877457,0.5877457,0,0,0,0.5877457,602.5943,2.923043,0,0,3.541722,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1453855,0.6465203,2.833378,0,14.167
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.21997,60.2816,34.37833,0.8970273,0.8970273,0,0,0,0.8970273,358.9601,2.275731,0,0,3.21997,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1453855,0.9867301,2.575976,0,13.84524
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.709393,56.30001,35.08799,1.401653,1.401653,0,-1,0,1.401653,193.2999,1.233969,0,0,2.709393,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1453855,1.541818,2.167515,0,13.33467
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,2.003828,50.36338,35.28257,0.5960885,0.5960885,0,-1,0,0.5960885,336.1627,1.376366,0,0,2.003828,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1453855,0.6556974,1.603062,0,12.6291
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.10786,43.45167,35.47715,1.945122,1.945122,0,-1,0,1.945122,56.95582,0,2.220446E-16,0,1.10786,2.047497,1.945122,0,0,0,10.62527,0,0.9396369,-0.9396369,13.00956,92.92527,0.1453855,2.139635,0.8862883,0,11.73313
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,34.86479,34.86479,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.044041,9.685637,0,2.050423,-2.050423,10.84823,77.48719,0.1453855,2.142692,0,0,9.685637
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,33.64006,33.64006,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.322289,7.635214,0,0.4223014,-0.4223014,10.40308,74.30759,0.1453855,0.441305,0,0,7.635214
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,32.36954,32.36954,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.791512,7.212913,0,1.178479,-1.178479,9.160857,65.43456,0.1453855,1.231511,0,0,7.212913
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,31.12764,31.12764,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.100934,6.034434,0,0.906387,-0.906387,8.205441,58.61018,0.1453855,0.9471744,0,0,6.034434
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,30.05171,30.05171,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.10803,5.128047,0,1.61811,-1.61811,6.499804,46.42708,0.1453855,1.690925,0,0,5.128047
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,29.0559,29.0559,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.90593,3.509937,0,0.407928,-0.407928,6.06981,43.3557,0.1453855,0.4262848,0,0,3.509937
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,28.44353,28.44353,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.359183,3.102009,0,0.5097843,-0.5097843,5.53245,39.51743,0.1453855,0.5327246,0,0,3.102009
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,27.95707,27.95707,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.925611,2.592225,0,0.3932797,-0.3932797,5.117897,36.55634,0.1453855,0.4109773,0,0,2.592225
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,27.43055,27.43055,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.362588,2.198945,0,0.1351226,-0.1351226,4.975465,35.53897,0.1453855,0.1412031,0,0,2.198945
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,27.07572,27.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.512724,2.063823,0,0,0,4.975465,35.53897,0.1453855,0,0,0,2.063823
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,26.74951,26.74951,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.512724,2.063823,0,0.4044904,-0.4044904,4.549095,32.49347,0.1453855,0.4226924,0,0,2.063823
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,26.4004,26.4004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.962158,1.659332,0,0,0,4.549095,32.49347,0.1453855,0,0,0,1.659332
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,26.14287,26.14287,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,9.962158,1.659332,0,0.3693112,-0.3693112,4.159807,29.71285,0.1453855,0.3859302,0,0,1.659332
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.046298,33.056,25.99407,0.1839365,0.1839365,0,0,0,0.1839365,568.8367,0,0,0,1.046298,0.1936174,0.1839365,0,0,10.3725,1.290021,0.852681,0,0.852681,4.968731,35.49087,0.1453421,0.2023301,0.8370388,0,2.336319
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,2.015842,39.998,25.79949,0.8339738,0.8339738,0,0,0,0.8339738,241.7152,0,0,0,2.015842,0.8778671,0.8339738,0,0,9.519822,2.057434,1.137975,0,1.137975,6.048309,43.20212,0.1452843,0.9173712,1.612673,0,4.073276
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.776921,46.94973,26.50914,0,0,0,0,0,0,0,0,0,0,2.776921,0,0,0,0,8.381848,3.081611,2.776921,0,2.776921,8.682727,62.01936,0.1451434,0,2.221537,0,5.858532
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.296639,53.57403,28.23178,1.223562,1.223562,0,-1,0,1.223562,269.4296,0,0,0,3.296639,1.287961,1.223562,0,0,5.604927,5.58084,2.008679,0,2.008679,10.58833,75.63076,0.1450416,1.345919,2.637311,0,8.877479
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.585876,58.6167,30.09749,1.900293,1.900293,0,0,0,1.900293,188.7013,0,0,0,3.585876,2.000308,1.900293,0,0,3.596248,7.38865,1.585569,0,1.585569,12.09253,86.37504,0.1449614,2.090322,2.868701,0,10.97453
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.66374,61.45278,31.74001,1.768794,1.768794,0,0,0,1.768794,207.1321,0,0,0,3.66374,1.861888,1.768794,0,0,2.01068,8.815662,1.801852,0,1.801852,13.80192,98.58492,0.1448703,1.945673,2.930992,0,12.4794
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.541853,61.94823,33.12498,1.029731,1.029731,0,0,0,1.029731,343.959,2.249098,0,0,3.541853,1.083927,1.029731,0,0,0.2088277,10.43733,0.2088277,0,0.2088277,14.00003,100,0.1448598,1.132704,2.833482,0,13.97918
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.218924,60.43161,34.50996,0,0,0,0,0,0,0,3.218924,0,0,3.218924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448598,0,2.575139,0,13.8442
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.706962,56.46482,35.24823,1.336364,1.336364,0,-1,0,1.336364,202.5616,1.300262,0,0,2.706962,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1448598,1.470001,2.165569,0,13.33224
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,2.001038,50.48613,35.4142,1.165897,1.165897,0,-1,0,1.165897,171.6308,0.7737784,0,0,2.001038,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1448598,1.282486,1.60083,0,12.62631
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.104413,43.55813,35.60306,0.4247555,0.4247555,0,-1,0,0.4247555,260.0114,0.6573019,0,0,1.104413,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1448598,0.467231,0.8835304,0,11.72969
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,34.9907,34.9907,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1448598,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,33.73735,33.73735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1448598,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,32.46683,32.46683,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1448598,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,31.20776,31.20776,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1448598,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,30.11466,30.11466,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1448598,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,29.10168,29.10168,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1448598,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,28.48932,28.48932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1448598,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,27.99141,27.99141,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1448598,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,27.45917,27.45917,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1448598,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,27.10434,27.10434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1448598,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,26.76668,26.76668,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1448598,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,26.41185,26.41185,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1448598,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,26.14287,26.14287,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1448598,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.05647,33.12775,25.99407,0.5502263,0.5502263,0,0,0,0.5502263,192.0064,0,0,0,1.05647,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4772841,0,0.4772841,4.844536,34.60376,0.1448357,0.6052489,0.8451757,0,2.566526
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,2.025221,40.07053,25.79949,0.2380894,0.2380894,0,0,0,0.2380894,850.6139,0,0,0,2.025221,0.2506204,0.2380894,0,0,9.650736,1.939612,1.774601,0,1.774601,6.52807,46.62898,0.1447461,0.2618983,1.620177,0,3.964833
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.78487,47.03695,26.52631,1.165248,1.165248,0,0,0,1.165248,238.9938,0,0,0,2.78487,1.226577,1.165248,0,0,7.876135,3.536753,1.558294,0,1.558294,8.006398,57.18844,0.1446676,1.281773,2.227896,0,6.321623
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.302258,53.70179,28.29473,2.027536,2.027536,0,-1,0,2.027536,162.8705,0,0,0,3.302258,2.134248,2.027536,0,0,6.317841,4.939217,1.16801,0,1.16801,9.11447,65.10322,0.1446088,2.230289,2.641807,0,8.241475
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.589187,58.77029,30.19478,1.053665,1.053665,0,0,0,1.053665,340.6383,0,0,0,3.589187,1.109121,1.053665,0,0,5.149831,5.990426,2.480066,0,2.480066,11.46727,81.90888,0.1444841,1.159032,2.87135,0,9.579613
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.665215,61.61206,31.85447,1.108526,1.108526,0,0,0,1.108526,330.6387,0,0,0,3.665215,1.166869,1.108526,0,0,2.669765,8.222486,2.498346,0,2.498346,13.83741,98.83841,0.1443587,1.219378,2.932172,0,11.8877
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.541706,62.11139,33.25661,0.4124856,0.4124856,0,0,0,0.4124856,858.6255,2.936091,0,0,3.541706,0.4341953,0.4124856,0,0,0.1714194,10.471,0.1714194,0,0.1714194,14.00003,100,0.1443501,0.4537341,2.833365,0,14.0127
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.217855,60.57446,34.63587,0.5663415,0.5663415,0,0,0,0.5663415,568.1829,2.621706,0,0,3.217855,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1443501,0.6229756,2.574284,0,13.84313
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.704881,56.59943,35.37986,1.515797,1.515797,0,-1,0,1.515797,178.4461,1.109305,0,0,2.704881,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1443501,1.667377,2.163905,0,13.33016
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.998225,50.60233,35.54011,2.412987,2.412987,0,-1,0,2.412987,82.81127,0,0,0,1.998225,2.539987,2.412987,0,0,0,10.62527,0,0.5417612,-0.5417612,13.42896,95.92096,0.1443501,2.654286,1.59858,0,12.6235
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.101083,43.63532,35.70035,0,0,0,-1,0,0,0,0.499126,0,0,1.101083,0,0,0,0,0.6019569,10.08351,0.6019569,0,0.6019569,14.00003,100,0.1443199,0,0.8808663,0,11.1846
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,35.08799,35.08799,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1443199,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,33.83464,33.83464,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1443199,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,32.54696,32.54696,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1443199,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,31.27644,31.27644,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1443199,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,30.17761,30.17761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1443199,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,29.14747,29.14747,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1443199,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,28.52365,28.52365,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1443199,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,28.0372,28.0372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1443199,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,27.49351,27.49351,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1443199,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,27.12151,27.12151,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1443199,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,26.78385,26.78385,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1443199,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,26.42902,26.42902,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1443199,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,26.15431,26.15431,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1443199,0.2663794,0,0,3.093947
