Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.06827,44.5723,36.82779,0,0,0,-1,0,0,0,1.06827,0,0,1.06827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435186,0,0.8546162,0,11.69354
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02176722,36.26796,36.11813,1.802269,1.802269,0,-1,0,1.802269,1.207768,0,2.220446E-16,0,0.02176722,1.897125,1.802269,0,0,0,10.62527,0,1.875358,-1.875358,12.02323,85.88002,0.1435186,1.982496,0.01741378,0,10.64704
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,34.80183,34.80183,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.083731,8.749916,0,3.505263,-3.505263,8.328356,59.48813,0.1435186,3.792028,0,0,8.749916
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,33.44547,33.44547,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.978468,5.244653,0,0.5093304,-0.5093304,7.791474,55.65327,0.1435186,0.5322503,0,0,5.244653
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,32.03188,32.03188,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.544391,4.735323,0,0.03083179,-0.03083179,7.758975,55.42113,0.1435186,0.03221922,0,0,4.735323
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,30.84149,30.84149,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.578648,4.704491,0,0.5809796,-0.5809796,7.146568,51.04681,0.1435186,0.6071237,0,0,4.704491
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,29.67971,29.67971,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.224181,4.123511,0,0.5771615,-0.5771615,6.538187,46.70124,0.1435186,0.6031338,0,0,4.123511
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,28.97577,28.97577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.865471,3.54635,0,0,0,6.538187,46.70124,0.1435186,0,0,0,3.54635
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,28.39202,28.39202,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.865471,3.54635,0,0.2340694,-0.2340694,6.291456,44.93888,0.1435186,0.2446025,0,0,3.54635
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,27.77966,27.77966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.125548,3.31228,0,0,0,6.291456,44.93888,0.1435186,0,0,0,3.31228
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,27.28175,27.28175,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.125548,3.31228,0,0.7684732,-0.7684732,5.481414,39.15288,0.1435186,0.8030545,0,0,3.31228
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,26.89831,26.89831,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.979407,2.543807,0,0.1134388,-0.1134388,5.361839,38.29877,0.1435186,0.1185436,0,0,2.543807
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,26.48053,26.48053,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.105451,2.430368,0,0.4929815,-0.4929815,4.842191,34.58701,0.1435186,0.5151656,0,0,2.430368
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03966596,26.40017,26.14287,0.4525748,0.4525748,0,0,0,0.4525748,8.76451,0,5.551115E-17,0,0.03966596,0.4763945,0.4525748,0,0,9.653208,1.937387,0,0.4367285,-0.4367285,4.381838,31.29878,0.1435186,0.4978323,0.03173277,0,1.977053
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.153006,33.74585,25.93112,0.5352384,0.5352384,0,0,0,0.5352384,215.4191,0,0,0,1.153006,0.5634089,0.5352384,0,0,10.13846,1.500658,0.5895972,0,0.5895972,4.941179,35.29407,0.1434901,0.5887623,0.9224049,0,2.653665
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.112761,40.64981,25.70792,2.242,2.242,5,0,1.53,2.242,94.23556,-4.440892E-16,0,0,2.112761,0,0,2.758,2.6201,9.548864,2.031296,4.732861,0,4.732861,9.431166,67.36533,0.1436444,2.4662,1.690209,5,4.144057
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.857039,47.76493,26.6236,1.576304,1.576304,3.43732,0,1.103388,1.576304,181.2493,0,0,0,2.857039,0,0,1.861017,1.767966,4.816003,6.290871,4.625004,0,4.625004,13.81883,98.70573,0.1436441,1.733934,2.285631,5,9.14791
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.349931,54.86483,28.88993,2.214954,2.214954,0,-1,0,2.214954,151.2415,0.827401,0,0,3.349931,2.331531,2.214954,0,0,0.1909991,10.45337,0.1909991,0,0.1909991,14.00003,100,0.1436349,2.43645,2.679945,0,13.80331
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.612799,60.23279,31.17915,1.778033,1.778033,0,0,0,1.778033,203.1908,1.741186,0,0,3.612799,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1436349,1.955836,2.890239,0,14.23807
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.671826,63.09033,32.97046,2.36252,2.36252,0,0,0,2.36252,155.42,1.184964,0,0,3.671826,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1436349,2.598771,2.937461,0,14.2971
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.534999,63.5349,34.44701,1.974808,1.974808,0,0,0,1.974808,179.0047,1.456254,0,0,3.534999,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1436349,2.172289,2.827999,0,14.16027
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.199612,61.96465,35.92355,0.6138223,0.6138223,0,0,0,0.6138223,521.2603,2.553483,0,0,3.199612,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1436349,0.6752046,2.55969,0,13.82489
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.678967,57.865,36.66755,1.955322,1.955322,0,-1,0,1.955322,137.009,0.6207336,0,0,2.678967,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1436349,2.150854,2.143173,0,13.30424
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.966445,51.72611,36.79345,0.526224,0.526224,0,-1,0,0.526224,373.6898,1.412526,0,0,1.966445,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1436349,0.5788464,1.573156,0,12.59172
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.064615,44.67686,36.9537,1.523414,1.523414,0,-1,0,1.523414,69.88353,0,0,0,1.064615,1.603593,1.523414,0,0,0,10.62527,0,0.538978,-0.538978,13.4319,95.94192,0.1436349,1.675755,0.8516921,0,11.68989
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02380893,36.41378,36.24976,2.175455,2.175455,0,-1,0,2.175455,1.094434,0,4.440892E-16,0,0.02380893,2.289952,2.175455,0,0,0.5988645,10.0863,0,2.266143,-2.266143,11.04317,78.87963,0.1436349,2.393,0.01904714,0,10.11011
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,34.8934,34.8934,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.116802,7.820153,0,3.505263,-3.505263,7.348299,52.48774,0.1436349,5.511045,0,0,7.820153
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,33.51415,33.51415,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.011539,4.31489,0,1.280656,-1.280656,5.998369,42.84541,0.1436349,1.338285,0,0,4.31489
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,32.112,32.112,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.434489,3.034234,0,0.3228243,-0.3228243,5.658082,40.41479,0.1436349,0.3373514,0,0,3.034234
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,30.90444,30.90444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.793182,2.71141,0,0,0,5.658082,40.41479,0.1436349,0,0,0,2.71141
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,29.73122,29.73122,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.793182,2.71141,0,0.09065219,-0.09065219,5.562527,39.73225,0.1436349,0.09473154,0,0,2.71141
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,29.02156,29.02156,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.893908,2.620758,0,0.612362,-0.612362,4.91704,35.12165,0.1436349,0.6399183,0,0,2.620758
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,28.42636,28.42636,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.574309,2.008396,0,0.01915611,-0.01915611,4.896848,34.97742,0.1436349,0.02001813,0,0,2.008396
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,27.79683,27.79683,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.595594,1.98924,0,0.2952669,-0.2952669,4.585609,32.75429,0.1436349,0.308554,0,0,1.98924
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,27.29892,27.29892,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,9.923668,1.693973,0,0.2803452,-0.2803452,4.2901,30.64351,0.1436349,0.2929608,0,0,1.693973
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,26.89831,26.89831,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.23516,1.413628,0,0.1898563,-0.1898563,4.089973,29.21404,0.1436349,0.1983998,0,0,1.413628
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,26.48053,26.48053,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.44611,1.223771,0,0.08757194,-0.08757194,3.997665,28.55469,0.1436349,0.09151268,0,0,1.223771
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.05006892,26.45058,26.1257,0.1107091,0.1107091,0,0,0,0.1107091,45.22567,0,1.387779E-17,0,0.05006892,0.1165359,0.1107091,0,0,10.54342,1.136199,0,0.06646693,-0.06646693,3.927603,28.05425,0.1436349,0.12178,0.04005513,0,1.186268
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.341136,35.07774,25.91395,0.1047602,0.1047602,0,0,0,0.1047602,1280.196,0,0,0,1.341136,0.1102739,0.1047602,0,0,10.61727,1.069732,1.230863,0,1.230863,5.095301,36.39494,0.1435755,0.1152363,1.072909,0,2.410869
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.120928,40.67566,25.67358,1.770062,1.770062,0,0,0,1.770062,119.8222,0,0,0,2.120928,1.863223,1.770062,0,0,9.386406,2.177509,0.2577047,0,0.2577047,5.339781,38.14122,0.1435631,1.947068,1.696742,0,4.298436
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.863448,47.8199,26.6236,0.9920258,0.9920258,0,0,0,0.9920258,288.6465,0,0,0,2.863448,1.044238,0.9920258,0,0,9.128701,2.409443,1.81921,0,1.81921,7.065636,50.46873,0.1434754,1.091228,2.290758,0,5.272891
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.353867,54.96418,28.94144,0.8669164,0.8669164,0,-1,0,0.8669164,386.8731,0,0,0,3.353867,0.9125435,0.8669164,0,0,7.309491,4.046732,2.441323,0,2.441323,9.381678,67.01186,0.1433579,0.953608,2.683093,0,7.400599
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.614228,60.36884,31.27644,0.3497626,0.3497626,0,0,0,0.3497626,1033.338,0,0,0,3.614228,0.3681711,0.3497626,0,0,4.868168,6.243923,3.246057,0,3.246057,12.46116,89.00809,0.143202,0.3847388,2.891382,0,9.85815
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.671409,63.23829,33.09064,1.189785,1.189785,0,0,0,1.189785,308.5775,0.7968927,0,0,3.671409,1.252406,1.189785,0,0,1.622111,9.165374,1.622111,0,1.622111,14.00003,100,0.1431242,1.308764,2.937128,0,12.83678
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.534045,63.64726,34.5443,0.4110599,0.4110599,0,0,0,0.4110599,859.7398,3.101351,0,0,3.534045,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1431242,0.4521658,2.827236,0,14.15932
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.197785,62.06529,36.02084,1.857162,1.857162,0,0,0,1.857162,172.1867,1.242878,0,0,3.197785,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1431242,2.042878,2.558228,0,13.82306
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.676427,57.9552,36.76484,2.853603,2.853603,0,-1,0,2.853603,93.79115,0,0,0,2.676427,3.003793,2.853603,0,0,0,10.62527,0,0.3273658,-0.3273658,13.65495,97.53519,0.1431242,3.138964,2.141142,0,13.3017
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.962952,51.84268,36.92508,0.835913,0.835913,0,-1,0,0.835913,234.8273,0.7193034,0,0,1.962952,0.8799084,0.835913,0,0,0.3637398,10.29791,0.3637398,0,0.3637398,14.00003,100,0.1431068,0.9195043,1.570361,0,12.26086
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.061156,44.75278,37.05099,0.9462724,0.9462724,0,-1,0,0.9462724,112.1406,0.06507957,0,0,1.061156,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1431068,1.0409,0.8489246,0,11.68643
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02594515,36.52591,36.34706,0.9295934,0.9295934,0,-1,0,0.9295934,2.791022,0,1.110223E-16,0,0.02594515,0.9785194,0.9295934,0,0,0,10.62527,0,0.9525743,-0.9525743,12.99593,92.82786,0.1431068,1.022553,0.02075612,0,10.65122
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,34.9907,34.9907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.058416,9.6727,0,0,0,12.99593,92.82786,0.1431068,0,0,0,9.6727
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,33.60572,33.60572,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.058416,9.6727,0,0.7260261,-0.7260261,12.23063,87.36145,0.1431068,0.7586973,0,0,9.6727
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,32.17496,32.17496,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.865111,8.946673,0,3.505263,-3.505263,8.535756,60.96956,0.1431068,4.120133,0,0,8.946673
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,30.9674,30.9674,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.759849,5.441411,0,1.717644,-1.717644,6.725201,48.03705,0.1431068,1.794938,0,0,5.441411
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,29.777,29.777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668342,3.723767,0,0,0,6.725201,48.03705,0.1431068,0,0,0,3.723767
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668342,3.723767,0,0,0,6.725201,48.03705,0.1431068,0,0,0,3.723767
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,28.44353,28.44353,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.668342,3.723767,0,0.6092976,-0.6092976,6.082944,43.44952,0.1431068,0.636716,0,0,3.723767
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,27.79683,27.79683,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.345339,3.114469,0,0.1761135,-0.1761135,5.897305,42.12352,0.1431068,0.1840386,0,0,3.114469
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,27.29892,27.29892,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.54102,2.938356,0,0.2188672,-0.2188672,5.666598,40.47562,0.1431068,0.2287163,0,0,2.938356
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,26.89831,26.89831,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.784206,2.719489,0,0.5048921,-0.5048921,5.134395,36.67418,0.1431068,0.5276122,0,0,2.719489
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,26.44619,26.44619,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.345198,2.214597,0,0.05447448,-0.05447448,5.076974,36.26403,0.1431068,0.05692583,0,0,2.214597
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06280769,26.48181,26.07419,0.3697455,0.3697455,0,0,0,0.3697455,16.98674,0,5.551115E-17,0,0.06280769,0.3892058,0.3697455,0,0,9.405725,2.160122,0,0.3263981,-0.3263981,4.73292,33.80651,0.1431068,0.40672,0.05024615,0,2.22293
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.171013,33.80794,25.86816,0.778201,0.778201,0,0,0,0.778201,150.477,0,0,0,1.171013,0.819159,0.778201,0,0,9.76839,1.833724,0.3518544,0,0.3518544,5.066719,36.19078,0.1430899,0.8560211,0.9368107,0,3.004737
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.129112,40.6827,25.62207,1.771804,1.771804,0,0,0,1.771804,120.1663,0,0,0,2.129112,1.865057,1.771804,0,0,9.416534,2.150393,0.2640543,0,0.2640543,5.317223,37.98008,0.1430773,1.948985,1.703289,0,4.279504
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.87023,47.83829,26.58927,0.9496276,0.9496276,0,0,0,0.9496276,302.2479,0,0,0,2.87023,0.999608,0.9496276,0,0,9.152481,2.388042,1.870622,0,1.870622,7.09185,50.65597,0.1429877,1.04459,2.296184,0,5.258271
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.357958,55.04426,28.97577,1.675165,1.675165,0,-1,0,1.675165,200.4554,0,0,0,3.357958,1.763332,1.675165,0,0,7.281859,4.071601,1.594627,0,1.594627,8.604646,61.46163,0.1429115,1.842682,2.686367,0,7.42956
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.540008,70.64502,31.33939,0,0,0,0,0,0,0,0,0,0,4.540008,0,0,0,0,5.687232,5.506765,4.540008,0,4.540008,12.91167,92.22607,0.1426949,0,3.632006,0,10.04677
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,4.116934,68.16876,33.15932,0,0,0,0,0,0,0,2.96971,0,0,4.116934,0,0,0,0,1.147225,9.592772,1.147225,0,1.147225,14.00003,100,0.1426402,0,3.293548,0,13.70971
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.388709,73.41224,34.63587,0.5316415,0.5316415,0,0,0,0.5316415,825.5016,3.829086,0,0,4.388709,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1426402,0.5848056,3.510967,0,15.01398
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.195856,62.16492,36.11813,3.081256,3.081256,1.25,0,0.50625,3.081256,103.7193,1.268218,0,0,3.195856,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1426402,3.389382,2.556685,5,13.82113
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.673356,58.07391,36.89075,0.9816183,0.9816183,0,-1,0,0.9816183,272.3417,1.640073,0,0,2.673356,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1426402,1.07978,2.138685,0,13.29863
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.959831,51.92429,37.02238,0.1975623,0.1975623,0,-1,0,0.1975623,992.0066,1.751871,0,0,1.959831,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1426402,0.2173186,1.567865,0,12.58511
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.057729,44.82893,37.14828,1.662702,1.662702,0,-1,0,1.662702,63.61503,0,0,0,1.057729,1.750213,1.662702,0,0,0,10.62527,0,0.6924843,-0.6924843,13.27009,94.78613,0.1426402,1.828973,0.8461829,0,11.683
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02591466,36.6231,36.44435,1.182335,1.182335,0,-1,0,1.182335,2.19182,0,2.220446E-16,0,0.02591466,1.244563,1.182335,0,0,0.7694271,9.93279,0,1.218649,-1.218649,11.98552,85.61066,0.1426402,1.300569,0.02073173,0,9.958705
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,35.05937,35.05937,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.123481,8.714141,0,0.9744803,-0.9744803,10.95832,78.27359,0.1426402,1.018332,0,0,8.714141
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,33.67439,33.67439,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.206237,7.739661,0,1.909478,-1.909478,8.945558,63.89671,0.1426402,1.995405,0,0,7.739661
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,32.22646,32.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.32788,5.830183,0,0,0,8.945558,63.89671,0.1426402,0,0,0,5.830183
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,31.00173,31.00173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.32788,5.830183,0,0,0,8.945558,63.89671,0.1426402,0,0,0,5.830183
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,29.81134,29.81134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.32788,5.830183,0,0,0,8.945558,63.89671,0.1426402,0,0,0,5.830183
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,29.0559,29.0559,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.32788,5.830183,0,0.4545797,-0.4545797,8.466389,60.47408,0.1426402,0.4750358,0,0,5.830183
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,28.44353,28.44353,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.832968,5.375603,0,0.3446455,-0.3446455,8.1031,57.87917,0.1426402,0.3601546,0,0,5.375603
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,27.814,27.814,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.215908,5.030957,0,0.2933577,-0.2933577,7.793874,55.67042,0.1426402,0.3065588,0,0,5.030957
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.541861,4.737599,0,0,0,7.793874,55.67042,0.1426402,0,0,0,4.737599
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,26.89831,26.89831,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.541861,4.737599,0,0.4531938,-0.4531938,7.316165,52.25822,0.1426402,0.4735875,0,0,4.737599
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,26.44619,26.44619,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.04541,4.284406,0,0.7930183,-0.7930183,6.480251,46.28741,0.1426402,0.8287041,0,0,4.284406
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.0701742,26.51253,26.05702,0,0,0,0,0,0,0,0,0,0,0.0701742,0,0,0,0,7.926541,3.491387,0.0701742,0,0.0701742,6.546824,46.76294,0.1426369,0,0.05613936,0,3.561562
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.46028,35.8595,25.83382,0.04929994,0.04929994,0,0,0,0.04929994,2962.032,0,0,0,1.46028,0.05189468,0.04929994,0,0,7.856367,3.554544,1.408386,0,1.408386,7.882936,56.30657,0.1425699,0.05422994,1.168224,0,5.014824
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.136839,40.71147,25.59346,0.6004705,0.6004705,0,0,0,0.6004705,355.8607,0,0,0,2.136839,0.6320742,0.6004705,0,0,6.447981,4.822091,1.504765,0,1.504765,9.310481,66.5033,0.1424984,0.6605176,1.709471,0,6.95893
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.876722,47.86086,26.56065,0,0,0,0,0,0,0,0,0,0,2.876722,0,0,0,0,4.943217,6.176379,2.876722,0,2.876722,12.03958,85.99683,0.1423618,0,2.301378,0,9.053102
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.362322,55.09921,28.98722,1.395499,1.395499,0,-1,0,1.395499,240.9405,0,0,0,3.362322,1.468946,1.395499,0,0,2.066494,8.765429,1.893376,0,1.893376,13.83579,98.8269,0.1422721,1.535049,2.689857,0,12.12775
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.618102,60.56545,31.40235,0,0,0,0,0,0,0,3.444984,0,0,3.618102,0,0,0,0,0.1731184,10.46947,0.1731184,0,0.1731184,14.00003,100,0.1422639,0,2.894482,0,14.08757
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.671839,63.4532,33.25661,0.2974216,0.2974216,0,0,0,0.2974216,1234.557,3.358764,0,0,3.671839,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1422639,0.3271638,2.937471,0,14.29711
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.531874,63.86214,34.73316,0,0,0,0,0,0,0,3.531874,0,0,3.531874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422639,0,2.825499,0,14.15715
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.19314,62.29866,36.24976,2.193077,2.193077,0,0,0,2.193077,145.6009,0.8846383,0,0,3.19314,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1422639,2.412385,2.554512,0,13.81841
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.67069,58.16291,36.98804,0,0,0,-1,0,0,0,2.67069,0,0,2.67069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422639,0,2.136552,0,13.29596
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.956696,52.00575,37.11967,1.214915,1.214915,0,-1,0,1.214915,161.0562,0.6778384,0,0,1.956696,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1422639,1.336406,1.565357,0,12.58197
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.054139,44.93991,37.27991,1.297819,1.297819,0,-1,0,1.297819,81.22385,2.220446E-16,0,0,1.054139,1.366125,1.297819,0,0,0,10.62527,0,0.3119868,-0.3119868,13.67117,97.65099,0.1422639,1.427601,0.8433108,0,11.67941
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.03048866,36.74638,36.53592,0.1859629,0.1859629,0,-1,0,0.1859629,16.39502,0,0,0,0.03048866,0.1957505,0.1859629,0,0,0.346652,10.31329,0,0.1652618,-0.1652618,13.49696,96.40669,0.1422639,0.2045592,0.02439093,0,10.34378
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,35.15666,35.15666,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5302762,10.14803,0,2.388822,-2.388822,10.97892,78.42073,0.1422639,2.496319,0,0,10.14803
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,33.73735,33.73735,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.184522,7.759204,0,0.7405675,-0.7405675,10.1983,72.84484,0.1422639,0.7738931,0,0,7.759204
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,32.30659,32.30659,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.007375,7.018637,0,0.5010855,-0.5010855,9.670108,69.07206,0.1422639,0.5236343,0,0,7.018637
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.564137,6.517551,0,0,0,9.670108,69.07206,0.1422639,0,0,0,6.517551
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,29.83996,29.83996,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.564137,6.517551,0,0.464247,-0.464247,9.180748,65.57664,0.1422639,0.4851381,0,0,6.517551
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,29.08451,29.08451,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.079967,6.053304,0,0.2088262,-0.2088262,8.960627,64.00434,0.1422639,0.2182234,0,0,6.053304
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,28.47215,28.47215,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.311996,5.844478,0,0.1687726,-0.1687726,8.782724,62.73362,0.1422639,0.1763673,0,0,5.844478
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,27.83117,27.83117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.499521,5.675705,0,0,0,8.782724,62.73362,0.1422639,0,0,0,5.675705
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,27.29892,27.29892,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.499521,5.675705,0,0.8516993,-0.8516993,7.884954,56.32099,0.1422639,0.8900257,0,0,5.675705
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,26.88114,26.88114,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.445854,4.824006,0,0.3348628,-0.3348628,7.531978,53.79974,0.1422639,0.3499316,0,0,4.824006
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,26.41185,26.41185,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.817923,4.489143,0,0.3930506,-0.3930506,7.117666,50.84037,0.1422639,0.4107379,0,0,4.489143
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07674482,26.52661,26.02841,0.3432619,0.3432619,0,0,0,0.3432619,22.35751,0,0,0,0.07674482,0.3613283,0.3432619,0,0,7.254646,4.096093,0,0.2845835,-0.2845835,6.817689,48.69768,0.1422639,0.3775881,0.06139585,0,4.172837
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9747684,32.35067,25.79949,0.4928037,0.4928037,0,0,0,0.4928037,197.8005,0,0,0,0.9747684,0.5187408,0.4928037,0,0,7.57085,3.811509,0.4560277,0,0.4560277,7.250315,51.78786,0.1422423,0.5420841,0.7798147,0,4.786278
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.749819,45.62921,25.55912,1.587935,1.587935,0,0,0,1.587935,173.1695,0,0,0,2.749819,1.67151,1.587935,0,0,7.114822,4.221934,1.078309,0,1.078309,8.273288,59.0948,0.1421913,1.746728,2.199855,0,6.971753
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.882542,47.91085,26.56065,0,0,0,0,0,0,0,0,0,0,2.882542,0,0,0,0,6.036514,5.192412,2.882542,0,2.882542,11.00791,78.62775,0.142055,0,2.306033,0,8.074953
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.365683,55.19333,29.03873,0,0,0,-1,0,0,0,0.2117105,0,0,3.365683,0,0,0,0,3.153972,7.786699,3.153972,0,3.153972,14.00003,100,0.1419063,0,2.692546,0,11.15238
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.619388,60.67877,31.48247,1.052394,1.052394,0,0,0,1.052394,343.9196,2.511605,0,0,3.619388,1.107783,1.052394,0,0,0,10.62527,0,0,0,14.00003,100,0.1419063,1.157633,2.895511,0,14.24466
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.671623,63.56712,33.34818,1.461198,1.461198,0,0,0,1.461198,251.2749,2.13352,0,0,3.671623,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1419063,1.607318,2.937299,0,14.2969
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.530533,63.97056,34.83045,1.706093,1.706093,0,0,0,1.706093,206.9367,1.734645,0,0,3.530533,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1419063,1.876703,2.824426,0,14.15581
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.191708,62.36129,36.31272,0.9784675,0.9784675,0,0,0,0.9784675,326.1946,2.161742,0,0,3.191708,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1419063,1.076314,2.553366,0,13.81698
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.416142,65.60933,37.08533,0,0,0,-1,0,0,0,3.416142,0,0,3.416142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419063,0,2.732913,0,14.04142
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.502405,56.88626,37.21696,2.141767,2.141767,0,-1,0,2.141767,116.8383,0.2479133,0,0,2.502405,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1419063,2.355944,2.001924,0,13.12768
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.071248,45.137,37.34286,0,0,0,-1,0,0,0,1.071248,0,0,1.071248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419063,0,0.8569983,0,11.69652
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.0292709,36.80673,36.60459,1.062629,1.062629,0,-1,0,1.062629,2.754575,0,0,0,0.0292709,1.118557,1.062629,0,0,0,10.62527,0,1.089286,-1.089286,12.85182,91.79853,0.1419063,1.168892,0.02341672,0,10.65454
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,35.21962,35.21962,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.210317,9.535989,0,3.505263,-3.505263,9.156948,65.40664,0.1419063,3.834898,0,0,9.535989
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,33.8003,33.8003,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.105054,6.030725,0,3.03792,-3.03792,5.9547,42.53348,0.1419063,3.174626,0,0,6.030725
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,32.35237,32.35237,3.265695,2.843165,0,-1,0,2.843165,0,0,0.4225298,0.7490994,0,2.992805,2.843165,0,0,8.480521,2.992805,0,2.992805,-2.992805,2.800006,20,0.1419063,3.592264,0,0,2.992805
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,31.09902,31.09902,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419063,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,29.87429,29.87429,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419063,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,29.10168,29.10168,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419063,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,28.47215,28.47215,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419063,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,27.814,27.814,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419063,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,27.28175,27.28175,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419063,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,26.8468,26.8468,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419063,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,26.4004,26.4004,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419063,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1058131,26.6816,25.99407,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,79.56078,4.440892E-16,0,0,0.1058131,0,0,3.505263,3.33,11.80586,0,3.435813,0,3.435813,6.059504,43.28209,0.1419849,0.1462962,0.08465045,5,0.1058131
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.145921,33.50928,25.7537,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,312.3037,4.440892E-16,0,0,1.145921,0,0,3.505263,3.33,8.370048,3.092232,4.475921,0,4.475921,10.30574,73.61225,0.1420378,0.4036177,0.9167368,5,4.238153
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.111576,40.40702,25.49616,1.300353,1.300353,2.993775,0,0.9823006,1.300353,162.3849,0,0,0,2.111576,0,0,1.693422,1.608751,3.894126,7.120561,3.720327,0,3.720327,13.83515,98.82229,0.142038,1.430388,1.689261,5,9.232137
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.500647,53.38602,26.50914,1.211007,1.211007,0,0,0,1.211007,289.0691,2.052104,0,0,3.500647,1.274744,1.211007,0,0,0.1737986,10.46886,0.1737986,0,0.1737986,14.00003,100,0.1420298,1.332108,2.800518,0,13.9695
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.369544,55.25057,29.0559,0.9552027,0.9552027,0,-1,0,0.9552027,352.757,2.364068,0,0,3.369544,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1420298,1.050723,2.695635,0,13.99482
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.621144,60.76104,31.53398,1.329717,1.329717,0,0,0,1.329717,272.3243,2.221442,0,0,3.621144,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1420298,1.462689,2.896915,0,14.24642
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.67179,63.65601,33.41686,1.176181,1.176181,0,0,0,1.176181,312.1788,2.433704,0,0,3.67179,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1420298,1.2938,2.937432,0,14.29706
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.529068,64.07771,34.92774,1.047755,1.047755,0,0,0,1.047755,336.8221,2.426169,0,0,3.529068,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1420298,1.15253,2.823255,0,14.15434
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.189497,62.4581,36.41001,0.6379421,0.6379421,0,0,0,0.6379421,499.9665,2.517979,0,0,3.189497,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1420298,0.7017364,2.551598,0,13.81477
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,3.029165,61.76857,37.14828,1.209205,1.209205,0,-1,0,1.209205,250.5087,1.756317,0,0,3.029165,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1420298,1.330126,2.423332,0,13.65444
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.554459,57.43291,37.27991,0.4782502,0.4782502,0,-1,0,0.4782502,534.126,2.051038,0,0,2.554459,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1420298,0.5260752,2.043567,0,13.17973
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.091938,45.36192,37.40582,0.6612442,0.6612442,0,-1,0,0.6612442,165.1338,0.3958912,0,0,1.091938,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1420298,0.7273686,0.8735502,0,11.71721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03289381,36.89482,36.66755,0,0,0,-1,0,0,0,0.03289381,0,0,0.03289381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420298,0,0.02631505,0,10.65817
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,35.24823,35.24823,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1420298,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,33.86898,33.86898,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1420298,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,32.40388,32.40388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1420298,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,31.14481,31.14481,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1420298,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,29.89146,29.89146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1420298,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,29.11885,29.11885,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1420298,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,28.47215,28.47215,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1420298,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,27.814,27.814,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1420298,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,27.26459,27.26459,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1420298,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,26.82963,26.82963,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1420298,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,26.3489,26.3489,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1420298,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1037627,26.62226,25.94828,0.7235723,0.7235723,0,0,0,0.7235723,14.34034,0,1.110223E-16,0,0.1037627,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6578923,-0.6578923,6.80964,48.64019,0.1420298,0.7959296,0.08301019,0,4.565528
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.346552,34.88048,25.69075,0,0,0,0,0,0,0,0,0,0,1.346552,0,0,0,0,7.579334,3.803873,1.346552,0,1.346552,8.087091,57.76482,0.1419666,0,1.077241,0,5.150425
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.592551,44.1814,25.43321,1.359783,1.359783,0,0,0,1.359783,190.6592,0,0,0,2.592551,1.431351,1.359783,0,0,6.232782,5.01577,1.161201,0,1.161201,9.188703,65.63346,0.1419121,1.495762,2.074041,0,7.608321
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.21816,50.74372,26.46336,0,0,0,0,0,0,0,0,0,0,3.21816,0,0,0,0,5.071582,6.060851,3.21816,0,3.21816,12.24172,87.44067,0.1417614,0,2.574528,0,9.279011
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.37356,55.28846,29.0559,2.549501,2.549501,0,-1,0,2.549501,132.3224,0,0,0,3.37356,2.683685,2.549501,0,0,1.853422,8.957194,0.6898745,0,0.6898745,12.89619,92.11546,0.1417291,2.804451,2.698848,0,12.33075
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.622855,60.83573,31.57976,0.6610421,0.6610421,0,0,0,0.6610421,548.0521,1.763474,0,0,3.622855,0.6958338,0.6610421,0,0,1.163548,9.578081,1.163548,0,1.163548,14.00003,100,0.1416747,0.7271463,2.898284,0,13.20094
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,3.010629,57.19308,33.47981,2.287366,2.287366,0,0,0,2.287366,131.6199,0.6028755,0,0,3.010629,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1416747,2.516103,2.408503,0,13.6359
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.187454,71.46085,34.9907,3.336063,3.336063,1.25,0,0.50625,3.336063,125.5208,1.991598,0,0,4.187454,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1416747,3.66967,3.349963,5,14.81273
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.1872,62.55406,36.5073,1.635312,1.635312,0,0,0,1.635312,194.8985,1.465819,0,0,3.1872,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1416747,1.798844,2.54976,0,13.81247
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.913908,60.80603,37.27991,1.955135,1.955135,0,-1,0,1.955135,149.0387,0.8558712,0,0,2.913908,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1416747,2.150649,2.331126,0,13.53918
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.189994,54.2933,37.3772,1.130372,1.130372,0,-1,0,1.130372,193.741,1.000129,0,0,2.189994,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1416747,1.243409,1.751995,0,12.81527
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.044684,45.10229,37.50311,1.700315,1.700315,0,-1,0,1.700315,61.44062,0,0,0,1.044684,1.789805,1.700315,0,0,0,10.62527,0,0.7451212,-0.7451212,13.2146,94.38982,0.1416747,1.870347,0.8357474,0,11.66996
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.0377103,36.99121,36.7305,0,0,0,-1,0,0,0,0,0,0,0.0377103,0,0,0,0,0.8279124,9.880153,0.0377103,0,0.0377103,13.25038,94.64536,0.1416729,0,0.03016824,0,9.917863
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,35.31691,35.31691,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.7902022,9.914092,0,2.09987,-2.09987,11.03692,78.83498,0.1416729,2.194365,0,0,9.914092
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,33.89759,33.89759,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.123391,7.814222,0,1.914477,-1.914477,9.018884,64.42046,0.1416729,2.000628,0,0,7.814222
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,32.4325,32.4325,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.250587,5.899745,0,1.827996,-1.827996,7.092006,50.65709,0.1416729,1.910256,0,0,5.899745
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,31.16198,31.16198,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.281694,4.071749,0,3.076374,-3.076374,3.849223,27.49439,0.1416729,3.214811,0,0,4.071749
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,29.89146,29.89146,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.69989,0.9953748,0,0.216611,-0.216611,3.620895,25.86348,0.1416729,0.2263585,0,0,0.9953748
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,29.10168,29.10168,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.94057,0.7787638,0,0.2058225,-0.2058225,3.403939,24.3138,0.1416729,0.2150846,0,0,0.7787638
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,28.45498,28.45498,0.8916072,0.5442942,0,-1,0,0.5442942,0,0,0.347313,0.4364737,0,0.5729412,0.5442942,0,0,11.16926,0.5729412,0,0.5729412,-0.5729412,2.800006,20,0.1416729,0.9807679,0,0,0.5729412
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,27.79683,27.79683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416729,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416729,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,26.80102,26.80102,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416729,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,26.31456,26.31456,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416729,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1028367,26.56451,25.89678,0,0,0,0,0,0,0,0,0,0,0.1028367,0,0,0,0,11.80586,0,0.1028367,0,0.1028367,2.897565,20.69685,0.1416681,0,0.08226939,0,0.1028367
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.213425,33.86966,25.63924,0,0,0,0,0,0,0,0,0,0,1.213425,0,0,0,0,11.70302,0.09255306,1.213425,0,1.213425,4.048721,28.91938,0.1416114,0,0.97074,0,1.305978
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.166897,40.71247,25.3817,0,0,0,0,0,0,0,0,0,0,2.166897,0,0,0,0,10.4896,1.184636,2.166897,0,2.166897,6.10442,43.60291,0.1415103,0,1.733518,0,3.351532
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.901241,47.89889,26.41185,1.419033,1.419033,0,0,0,1.419033,204.452,0,0,0,2.901241,1.493719,1.419033,0,0,8.322701,3.134843,1.407522,0,1.407522,7.439713,53.1407,0.1414447,1.560936,2.320993,0,6.036084
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.37738,55.32453,29.0559,1.650567,1.650567,0,-1,0,1.650567,204.6194,0,0,0,3.37738,1.737439,1.650567,0,0,6.915179,4.401613,1.639941,0,1.639941,8.995498,64.25343,0.1413684,1.815624,2.701904,0,7.778993
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.265446,67.81035,31.63127,2.30188,2.30188,0,0,0,2.30188,185.3027,0,0,0,4.265446,2.423032,2.30188,0,0,5.275238,5.87756,1.842414,0,1.842414,10.74337,76.73817,0.1412827,2.532068,3.412357,0,10.14301
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.508506,73.36311,33.54277,2.246607,2.246607,0,0,0,2.246607,200.6807,0,0,0,4.508506,2.364849,2.246607,0,0,3.432823,7.535733,2.143657,0,2.143657,12.77702,91.26423,0.1411831,2.471267,3.606805,0,12.04424
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.526553,64.25316,35.08799,1.36829,1.36829,0,0,0,1.36829,257.7343,0.7970815,0,0,3.526553,1.440306,1.36829,0,0,1.289166,9.465025,1.289166,0,1.289166,14.00003,100,0.1411233,1.505119,2.821243,0,12.99158
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.184821,62.64919,36.60459,1.508934,1.508934,0,0,0,1.508934,211.0643,1.59647,0,0,3.184821,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1411233,1.659827,2.547857,0,13.8101
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.660084,58.4792,37.34286,0.6650987,0.6650987,0,-1,0,0.6650987,399.9532,1.95998,0,0,2.660084,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1411233,0.7316086,2.128067,0,13.28536
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.944913,52.26165,37.44016,0,0,0,-1,0,0,0,1.944913,0,0,1.944913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411233,0,1.555931,0,12.57019
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.041723,45.14581,37.56607,1.924369,1.924369,0,-1,0,1.924369,54.13322,0,0,0,1.041723,2.025651,1.924369,0,0,0,10.62527,0,0.9839286,-0.9839286,12.96288,92.59179,0.1411233,2.116806,0.8333782,0,11.667
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.04011358,37.07092,36.79345,1.055378,1.055378,0,-1,0,1.055378,3.800872,0,0,0,0.04011358,1.110925,1.055378,0,0,1.093254,9.641346,0,1.070811,-1.070811,11.83414,84.52942,0.1411233,1.160916,0.03209086,0,9.681459
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,35.34552,35.34552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.283044,8.570535,0,0,0,11.83414,84.52942,0.1411233,0,0,0,8.570535
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,33.93193,33.93193,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.283044,8.570535,0,0.5303461,-0.5303461,11.27511,80.53633,0.1411233,0.5542117,0,0,8.570535
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,32.44967,32.44967,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.872317,8.040189,0,0.6982982,-0.6982982,10.53904,75.27869,0.1411233,0.7297216,0,0,8.040189
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,31.17915,31.17915,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.648204,7.34189,0,2.613601,-2.613601,7.78406,55.60032,0.1411233,2.731213,0,0,7.34189
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,29.90863,29.90863,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.552205,4.72829,0,0.6138761,-0.6138761,7.136979,50.97832,0.1411233,0.6415005,0,0,4.72829
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,29.08451,29.08451,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.23429,4.114414,0,0.3123202,-0.3123202,6.807764,48.62679,0.1411233,0.3263746,0,0,4.114414
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,28.44353,28.44353,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.581312,3.802094,0,0.4044282,-0.4044282,6.381459,45.58176,0.1411233,0.4226275,0,0,3.802094
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,27.77966,27.77966,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.030677,3.397665,0,0.3008485,-0.3008485,6.064337,43.31661,0.1411233,0.3143867,0,0,3.397665
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,27.2188,27.2188,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.364953,3.096817,0,0.07936563,-0.07936563,5.980679,42.71904,0.1411233,0.08293708,0,0,3.096817
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,26.76668,26.76668,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.453136,3.017451,0,0.2137929,-0.2137929,5.755321,41.10935,0.1411233,0.2234135,0,0,3.017451
