Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,26.28594,26.28594,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.690684,2.803658,0,0.2274194,-0.2274194,5.5156,39.39706,0.1411233,0.2376533,0,0,2.803658
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1148229,26.59669,25.85099,0.2062851,0.2062851,0,0,0,0.2062851,55.6622,0,0,0,0.1148229,0.2171423,0.2062851,0,0,8.943373,2.576239,0,0.1023194,-0.1023194,5.407746,38.62668,0.1411233,0.2269137,0.09185828,0,2.691062
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.162744,33.46058,25.59346,0.1393478,0.1393478,0,0,0,0.1393478,834.4183,0,0,0,1.162744,0.1466819,0.1393478,0,0,9.057061,2.473919,1.016062,0,1.016062,6.371666,45.51181,0.1410762,0.1532826,0.930195,0,3.636663
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.567423,43.82618,25.30158,0.267096,0.267096,0,0,0,0.267096,961.2358,0,0,0,2.567423,0.2811537,0.267096,0,0,8.040999,3.388375,2.286269,0,2.286269,8.540611,61.00425,0.1409703,0.2938057,2.053938,0,5.955798
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.906707,47.91267,26.38324,2.029516,2.029516,0,0,0,2.029516,143.2217,0,0,0,2.906707,2.136332,2.029516,0,0,5.75473,5.446017,0.7703744,0,0.7703744,9.271453,66.22453,0.1409347,2.232467,2.325365,0,8.352723
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.381005,55.35877,29.0559,1.313562,1.313562,0,-1,0,1.313562,257.3921,0,0,0,3.381005,1.382697,1.313562,0,0,4.984356,6.139354,1.998308,0,1.998308,11.16721,79.76566,0.1408423,1.444918,2.704804,0,9.520359
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.626014,60.96819,31.65988,1.669975,1.669975,0,0,0,1.669975,217.1299,0,0,0,3.626014,1.757868,1.669975,0,0,2.986048,7.937831,1.868146,0,1.868146,12.93949,92.42477,0.1407561,1.836972,2.900811,0,11.56384
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.6718,63.89593,33.60572,0.6097335,0.6097335,0,0,0,0.6097335,602.1976,1.912074,0,0,3.6718,0.6418247,0.6097335,0,0,1.117902,9.619163,1.117902,0,1.117902,14.00003,100,0.1407045,0.6707068,2.93744,0,13.29096
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.52538,64.32737,35.15666,0.6189687,0.6189687,0,0,0,0.6189687,569.5572,2.873835,0,0,3.52538,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1407045,0.6808655,2.820304,0,14.15065
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.183053,62.70845,36.66755,0,0,0,0,0,0,0,3.183053,0,0,3.183053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407045,0,2.546443,0,13.80833
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.657192,58.56604,37.44016,0.214639,0.214639,0,-1,0,0.214639,1237.982,2.431257,0,0,2.657192,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1407045,0.2361029,2.125754,0,13.28247
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.941795,52.34315,37.53745,1.499878,1.499878,0,-1,0,1.499878,129.4635,0.3629759,0,0,1.941795,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1407045,1.649866,1.553436,0,12.56707
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.119015,45.81164,37.63474,0.6981857,0.6981857,0,-1,0,0.6981857,160.2747,0.3840824,0,0,1.119015,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1407045,0.7680044,0.8952119,0,11.74429
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04251022,37.15632,36.86213,0.7693144,0.7693144,0,-1,0,0.7693144,5.525727,0,1.110223E-16,0,0.04251022,0.8098046,0.7693144,0,0,0,10.62527,0,0.7672944,-0.7672944,13.19123,94.22287,0.1407045,0.8462458,0.03400817,0,10.66778
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,35.4142,35.4142,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8525493,9.85798,0,0.6170266,-0.6170266,12.54083,89.57715,0.1407045,0.6447927,0,0,9.85798
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,33.99488,33.99488,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.538134,9.240953,0,0.3361025,-0.3361025,12.18654,87.04655,0.1407045,0.3512272,0,0,9.240953
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.911582,8.904851,0,0,0,12.18654,87.04655,0.1407045,0,0,0,8.904851
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,31.19632,31.19632,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.911582,8.904851,0,0.5187964,-0.5187964,11.63968,83.14043,0.1407045,0.5421422,0,0,8.904851
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,29.90863,29.90863,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.488022,8.386054,0,0.2672337,-0.2672337,11.35799,81.12836,0.1407045,0.2792592,0,0,8.386054
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,29.08451,29.08451,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.784948,8.11882,0,0.1522246,-0.1522246,11.19754,79.98223,0.1407045,0.1590747,0,0,8.11882
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,28.44353,28.44353,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.954087,7.966596,0,0.4517566,-0.4517566,10.72134,76.58086,0.1407045,0.4720857,0,0,7.966596
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,27.76821,27.76821,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.456039,7.514839,0,0.1637827,-0.1637827,10.5487,75.3477,0.1407045,0.1711529,0,0,7.514839
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,27.18446,27.18446,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.638019,7.351057,0,0.2611154,-0.2611154,10.27346,73.38171,0.1407045,0.2728656,0,0,7.351057
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,26.7209,26.7209,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.928148,7.089942,0,0.06674087,-0.06674087,10.20311,72.8792,0.1407045,0.06974421,0,0,7.089942
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,26.23444,26.23444,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.002304,7.023201,0,0.6101288,-0.6101288,9.559977,68.28541,0.1407045,0.6375846,0,0,7.023201
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1281545,26.62043,25.78804,0.2456148,0.2456148,0,0,0,0.2456148,52.17702,0,2.775558E-17,0,0.1281545,0.2585419,0.2456148,0,0,4.680225,6.413072,0,0.1303874,-0.1303874,9.422536,67.3037,0.1407045,0.2701763,0.1025236,0,6.541226
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.393836,35.03471,25.51333,0.1867839,0.1867839,0,0,0,0.1867839,746.2289,0,0,0,1.393836,0.1966146,0.1867839,0,0,4.8251,6.282684,1.197221,0,1.197221,10.55832,75.41642,0.1406493,0.2054623,1.115068,0,7.67652
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.181314,40.648,25.22146,0.8338788,0.8338788,0,0,0,0.8338788,261.5864,0,0,0,2.181314,0.8777671,0.8338788,0,0,3.627879,7.360183,1.303546,0,1.303546,11.79497,84.24963,0.1405893,0.9172666,1.745051,0,9.541496
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.912341,47.90131,26.33173,1.623989,1.623989,0,0,0,1.623989,179.3326,0,0,0,2.912341,1.709462,1.623989,0,0,2.324332,8.533375,1.202879,0,1.202879,12.93612,92.4007,0.140534,1.786387,2.329873,0,11.44572
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.384783,55.37362,29.03873,1.588044,1.588044,0,-1,0,1.588044,213.1417,0.591705,0,0,3.384783,1.671625,1.588044,0,0,1.121453,9.615967,1.121453,0,1.121453,14.00003,100,0.1404824,1.746848,2.707827,0,13.00075
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.627853,61.00837,31.67705,1.35683,1.35683,0,0,0,1.35683,267.3771,2.199611,0,0,3.627853,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1404824,1.492513,2.902283,0,14.25313
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.671381,63.97878,33.67439,3.066023,3.066023,1.25,0,0.50625,3.066023,119.7441,1.759777,0,0,3.671381,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1404824,3.372626,2.937105,5,14.29665
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.365346,73.94125,35.21962,1.196626,1.196626,0,0,0,1.196626,364.8045,3.10574,0,0,4.365346,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1404824,1.316289,3.492277,0,14.99062
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.741038,68.65498,36.7305,0,0,0,0,0,0,0,3.741038,0,0,3.741038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404824,0,2.99283,0,14.36631
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.120138,63.09906,37.50311,0,0,0,-1,0,0,0,3.120138,0,0,3.120138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404824,0,2.49611,0,13.74541
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.479692,57.12238,37.6004,0,0,0,-1,0,0,0,2.479692,0,0,2.479692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404824,0,1.983754,0,13.10497
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.339212,47.59673,37.6977,2.3348,2.3348,0,-1,0,2.3348,57.35873,0,0,0,1.339212,2.457685,2.3348,0,0,0,10.62527,0,1.118473,-1.118473,12.82105,91.57877,0.1404824,2.56828,1.071369,0,11.96449
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04490221,37.23598,36.92508,1.557378,1.557378,0,-1,0,1.557378,2.883194,0,2.220446E-16,0,0.04490221,1.639345,1.557378,0,0,1.242748,9.506802,0,1.594443,-1.594443,11.14036,79.57387,0.1404824,1.713115,0.03592177,0,9.551703
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,35.44281,35.44281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.01435,7.912359,0,0,0,11.14036,79.57387,0.1404824,0,0,0,7.912359
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,34.02922,34.02922,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.01435,7.912359,0,0.5793545,-0.5793545,10.52967,75.21178,0.1404824,0.6054254,0,0,7.912359
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,32.51262,32.51262,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.658078,7.333004,0,2.458464,-2.458464,7.938222,56.70147,0.1404824,2.569095,0,0,7.333004
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,31.20776,31.20776,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.389705,4.87454,0,1.613453,-1.613453,6.237493,44.55343,0.1404824,1.686059,0,0,4.87454
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,29.90863,29.90863,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.18243,3.261086,0,0.1104972,-0.1104972,6.121018,43.72147,0.1404824,0.1154696,0,0,3.261086
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,29.08451,29.08451,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.305205,3.150589,0,0.01845725,-0.01845725,6.101562,43.5825,0.1404824,0.01928783,0,0,3.150589
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,28.42636,28.42636,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.325713,3.132132,0,0.1649745,-0.1649745,5.927664,42.34037,0.1404824,0.1723983,0,0,3.132132
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,27.75104,27.75104,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.509018,2.967158,0,0.340073,-0.340073,5.569196,39.77989,0.1404824,0.3553763,0,0,2.967158
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,27.15585,27.15585,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.886877,2.627085,0,0.3946572,-0.3946572,5.153191,36.80843,0.1404824,0.4124168,0,0,2.627085
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,26.68656,26.68656,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.325385,2.232427,0,0.6549225,-0.6549225,4.462842,31.87738,0.1404824,0.6843941,0,0,2.232427
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,26.18865,26.18865,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.05308,1.577505,0,0.2467245,-0.2467245,4.202771,30.01974,0.1404824,0.2578271,0,0,1.577505
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1549585,26.72649,25.71936,0.7384353,0.7384353,0,0,0,0.7384353,20.98471,0,0,0,0.1549585,0.7773003,0.7384353,0,0,10.32722,1.33078,0,0.6223419,-0.6223419,3.546765,25.33399,0.1404824,0.8122789,0.1239668,0,1.485739
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.385688,34.89062,25.43321,0.2272347,0.2272347,0,0,0,0.2272347,609.805,0,0,0,1.385688,0.2391944,0.2272347,0,0,11.01871,0.7084385,1.146494,0,1.146494,4.634425,33.10297,0.1404298,0.2499581,1.108551,0,2.094127
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.188193,40.61315,25.14133,0.4607875,0.4607875,0,0,0,0.4607875,474.8811,0,0,0,2.188193,0.4850395,0.4607875,0,0,9.872212,1.740283,1.703153,0,1.703153,6.250178,44.64404,0.1403516,0.5068663,1.750554,0,3.928476
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.917953,47.87644,26.26878,1.306185,1.306185,0,0,0,1.306185,223.3951,0,0,0,2.917953,1.374931,1.306185,0,0,8.169059,3.273121,1.543021,0,1.543021,7.714016,55.10001,0.1402809,1.436803,2.334362,0,6.191073
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.999284,61.43424,29.00439,0,0,0,-1,0,0,0,0,0,0,3.999284,0,0,0,0,6.626038,4.66184,3.999284,0,3.999284,11.50807,82.20034,0.1400979,0,3.199427,0,8.661124
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.885535,63.70459,31.69422,0,0,0,0,0,0,0,1.258781,0,0,3.885535,0,0,0,0,2.626754,8.261196,2.626754,0,2.626754,14.00003,100,0.1399779,0,3.108428,0,12.14673
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.525529,73.80486,33.70301,1.13652,1.13652,0,0,0,1.13652,398.1919,3.329192,0,0,4.525529,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1399779,1.250171,3.620423,0,15.1508
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.523735,64.42548,35.24823,1.062221,1.062221,0,0,0,1.062221,331.7329,2.405608,0,0,3.523735,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1399779,1.168443,2.818988,0,14.14901
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.179302,62.82481,36.79345,1.225136,1.225136,0,0,0,1.225136,259.5061,1.889685,0,0,3.179302,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1399779,1.347649,2.543442,0,13.80458
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.652906,58.63989,37.53745,1.227644,1.227644,0,-1,0,1.227644,216.0972,1.360648,0,0,2.652906,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1399779,1.350409,2.122324,0,13.27818
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.936735,52.40823,37.63474,0,0,0,-1,0,0,0,1.936735,0,0,1.936735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399779,0,1.549388,0,12.56201
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.033464,45.25102,37.72631,1.7117,1.7117,0,-1,0,1.7117,60.37649,0,2.220446E-16,0,1.033464,1.801789,1.7117,0,0,0,10.62527,0,0.768325,-0.768325,13.19014,94.21511,0.1399779,1.88287,0.8267714,0,11.65874
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04730369,37.25264,36.92508,0.1319235,0.1319235,0,-1,0,0.1319235,35.85692,0,0,0,0.04730369,0.1388668,0.1319235,0,0,0.8536944,9.856949,0,0.09156311,-0.09156311,13.09363,93.52572,0.1399779,0.1451158,0.03784295,0,9.904253
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,35.44281,35.44281,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,0.9554312,9.765387,0,3.505263,-3.505263,9.398754,67.13383,0.1399779,4.611681,0,0,9.765387
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,33.99488,33.99488,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.850168,6.260123,0,2.221737,-2.221737,7.056838,50.40588,0.1399779,2.321715,0,0,6.260123
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,32.49545,32.49545,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.318765,4.038386,0,3.505263,-3.505263,3.361966,24.014,0.1399779,4.340469,0,0,4.038386
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,31.19632,31.19632,0.6220315,0.5064666,0,-1,0,0.5064666,0,0,0.1155649,0.1777681,0,0.5331227,0.5064666,0,0,11.2135,0.5331227,0,0.5331227,-0.5331227,2.800006,20,0.1399779,0.6842346,0,0,0.5331227
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,29.89146,29.89146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399779,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,29.0559,29.0559,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399779,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,28.39202,28.39202,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399779,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,27.71671,27.71671,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399779,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,27.12151,27.12151,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399779,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,26.64077,26.64077,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399779,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,26.14287,26.14287,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399779,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.2010038,26.96463,25.65641,0.195015,0.195015,3.700278,0,1.175176,0.195015,103.071,0,0,0,0.2010038,0,0,3.505263,3.33,11.80586,0,3.531004,0,3.531004,6.14981,43.92712,0.140059,0.2145165,0.160803,5,0.2010038
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8702931,31.16039,25.35309,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,200.6951,4.440892E-16,0,0,0.8702931,0,0,3.505263,3.33,8.274857,3.177903,4.200293,0,4.200293,10.13456,72.38956,0.1401329,0.4770034,0.6962345,5,4.048197
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.96251,38.77971,25.06121,0.01161964,0.01161964,2.234834,0,0.7751097,0.01161964,16889.59,0,0,0,1.96251,0,0,2.223214,2.112054,4.074563,6.958167,4.074563,0,4.074563,14.00003,100,0.1400445,0.01278161,1.570008,5,8.920677
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.07779,33.49988,26.20582,2.608385,2.608385,0,0,0,2.608385,41.32022,0,0,0,1.07779,2.745668,2.608385,0,0,0,10.62527,0,1.667878,-1.667878,12.24193,87.44218,0.1400445,2.869223,0.8622321,0,11.70306
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.312125,54.62835,28.98722,0.2308277,0.2308277,0,-1,0,0.2308277,1434.891,1.215951,0,0,3.312125,0.2429766,0.2308277,0,0,1.853198,8.957397,1.853198,0,1.853198,14.00003,100,0.1399603,0.2539105,2.6497,0,12.26952
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.988602,46.28696,31.71139,0,0,0,0,0,0,0,1.988602,0,0,1.988602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399603,0,1.590882,0,12.61388
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.205724,59.36383,33.73735,1.399588,1.399588,0,0,0,1.399588,229.0477,1.732473,0,0,3.205724,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1399603,1.539547,2.564579,0,13.831
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.245977,44.33614,35.31691,0,0,0,0,0,0,0,1.245977,0,0,1.245977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399603,0,0.9967813,0,11.87125
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.387969,55.41187,36.82779,0.3006402,0.3006402,0,0,0,0.3006402,794.2948,2.071506,0,0,2.387969,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1399603,0.3307042,1.910375,0,13.01324
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.167449,54.30988,37.56607,0,0,0,-1,0,0,0,2.167449,0,0,2.167449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399603,0,1.733959,0,12.79272
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.303189,47.2762,37.66336,0.1655751,0.1655751,0,-1,0,0.1655751,787.0682,1.128899,0,0,1.303189,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1399603,0.1821326,1.042551,0,11.92846
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.085041,45.68275,37.76065,1.863068,1.863068,0,-1,0,1.863068,58.2395,0,0,0,1.085041,1.961124,1.863068,0,0,0,10.62527,0,0.8760825,-0.8760825,13.07656,93.40379,0.1399603,2.049374,0.8680329,0,11.71032
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04460118,37.26257,36.9537,1.355279,1.355279,0,-1,0,1.355279,3.290922,0,2.220446E-16,0,0.04460118,1.426609,1.355279,0,0,0.973425,9.749191,0,1.382008,-1.382008,11.61979,82.99834,0.1399603,1.490807,0.03568094,0,9.793793
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,35.44281,35.44281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.50899,8.367184,0,0,0,11.61979,82.99834,0.1399603,0,0,0,8.367184
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,33.99488,33.99488,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.50899,8.367184,0,0.8214763,-0.8214763,10.75388,76.81327,0.1399603,0.8584427,0,0,8.367184
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,32.484,32.484,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.421741,7.545707,0,3.505263,-3.505263,7.059008,50.42138,0.1399603,4.302492,0,0,7.545707
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,31.17915,31.17915,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.316478,4.040444,0,2.587606,-2.587606,4.331431,30.93873,0.1399603,2.704048,0,0,4.040444
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,29.87429,29.87429,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.1916,1.452838,0,0.2878583,-0.2878583,4.028002,28.77139,0.1399603,0.3008119,0,0,1.452838
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,29.03873,29.03873,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.51144,1.16498,0,0.3672625,-0.3672625,3.640873,26.00619,0.1399603,0.3837894,0,0,1.16498
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,28.37486,28.37486,0.7293766,0.7293766,0,-1,0,0.7293766,0,0,1.110223E-16,0.04448269,0,0.7677647,0.7293766,0,0,10.91951,0.7977174,0,0.7677647,-0.7677647,2.831578,20.22552,0.1399603,0.8023142,0,0,0.7977174
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,27.68809,27.68809,0.4076077,0.02845497,0,-1,0,0.02845497,0,0,0.3791527,0.4199135,0,0.0299526,0.02845497,0,0,11.77258,0.0299526,0,0.0299526,-0.0299526,2.800006,20,0.1399603,0.4483685,0,0,0.0299526
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,27.08717,27.08717,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399603,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,26.60643,26.60643,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399603,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,26.09136,26.09136,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399603,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.168408,26.68774,25.59346,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,30.60542,4.440892E-16,0,0,0.168408,0,0,3.505263,3.33,11.80586,0,3.498408,0,3.498408,6.118887,43.70625,0.1400774,0.605281,0.1347264,5,0.168408
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.077042,32.53082,25.28441,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,315.4536,0,0,0,1.077042,0,0,3.505263,3.33,8.307452,3.148567,4.407042,0,4.407042,10.29977,73.56966,0.1401325,0.3755689,0.8616333,5,4.225609
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.26598,41.04645,24.98109,1.205156,1.205156,2.925609,0,0.9636912,1.205156,188.0238,-2.220446E-16,0,0,2.26598,0,0,1.720453,1.63443,3.900411,7.114905,3.900411,0,3.900411,14.00003,100,0.1401201,1.325672,1.812784,5,9.380885
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.760365,46.40145,26.15431,0.00959058,0.00959058,0,0,0,0.00959058,28782.04,2.750269,0,0,2.760365,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1401201,0.01054964,2.208292,0,13.38564
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,4.055586,61.98911,28.97577,1.378928,1.378928,0,-1,0,1.378928,294.1115,2.604083,0,0,4.055586,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1401201,1.516821,3.244469,0,14.68086
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.468924,70.30624,31.71139,1.812391,1.812391,0,0,0,1.812391,246.5761,2.561144,0,0,4.468924,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1401201,1.99363,3.575139,0,15.0942
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.461383,73.05045,33.73735,0,0,0,0,0,0,0,4.461383,0,0,4.461383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401201,0,3.569107,0,15.08666
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.52219,64.49582,35.31691,0,0,0,0,0,0,0,3.52219,0,0,3.52219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401201,0,2.817752,0,14.14746
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.177125,62.84499,36.82779,2.406804,2.406804,0,0,0,2.406804,132.006,0.6436476,0,0,3.177125,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1401201,2.647484,2.5417,0,13.8024
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.542937,57.69878,37.6004,0.8236647,0.8236647,0,-1,0,0.8236647,308.7345,1.675922,0,0,2.542937,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1401201,0.9060312,2.03435,0,13.16821
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.365915,56.20926,37.6977,0,0,0,-1,0,0,0,2.365915,0,0,2.365915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401201,0,1.892732,0,12.99119
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.248394,46.94995,37.76065,0,0,0,-1,0,0,0,1.248394,0,0,1.248394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401201,0,0.9987156,0,11.87367
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.0520727,37.34883,36.98804,0.7153801,0.7153801,0,-1,0,0.7153801,7.279026,0,1.110223E-16,0,0.0520727,0.7530317,0.7153801,0,0,0,10.62527,0,0.700959,-0.700959,13.26115,94.72233,0.1401201,0.7869181,0.04165816,0,10.67735
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,35.44281,35.44281,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7788433,9.924315,0,1.18814,-1.18814,12.00874,85.77656,0.1401201,1.241607,0,0,9.924315
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,33.99488,33.99488,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.098999,8.736175,0,3.505263,-3.505263,8.31387,59.38467,0.1401201,3.734083,0,0,8.736175
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,32.484,32.484,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.993736,5.230912,0,0.6874022,-0.6874022,7.589285,54.20907,0.1401201,0.7183353,0,0,5.230912
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,31.17915,31.17915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.757516,4.543509,0,0,0,7.589285,54.20907,0.1401201,0,0,0,4.543509
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,29.85712,29.85712,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.757516,4.543509,0,0.5087122,-0.5087122,7.053055,50.37886,0.1401201,0.5316043,0,0,4.543509
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,29.00439,29.00439,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.322752,4.034797,0,0.2628652,-0.2628652,6.775971,48.3997,0.1401201,0.2746942,0,0,4.034797
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,28.32907,28.32907,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.614825,3.771932,0,0.2322893,-0.2322893,6.531116,46.65074,0.1401201,0.2427424,0,0,3.771932
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,27.65375,27.65375,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.872924,3.539643,0,0.3783664,-0.3783664,6.132283,43.80194,0.1401201,0.3953929,0,0,3.539643
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,27.04139,27.04139,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.293331,3.161276,0,0.3079848,-0.3079848,5.807639,41.48305,0.1401201,0.3218441,0,0,3.161276
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,26.56065,26.56065,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.635536,2.853291,0,0.1705614,-0.1705614,5.627851,40.19886,0.1401201,0.1782367,0,0,2.853291
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007984398,26.09728,26.04558,0,0,0,-1,0,0,0,0,0,0,0.007984398,0,0,0,0,8.825049,2.68273,0.007984398,0,0.007984398,5.635426,40.25296,0.1401198,0,0.006387519,0,2.690714
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.15205,26.52902,25.54195,0.3580299,0.3580299,0,0,0,0.3580299,42.46851,0,5.551115E-17,0,0.15205,0.3768736,0.3580299,0,0,8.817065,2.689916,0,0.2248236,-0.2248236,5.398441,38.56021,0.1401198,0.3938329,0.12164,0,2.841966
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.258564,33.75195,25.22146,0.07738353,0.07738353,0,0,0,0.07738353,1626.397,0,0,0,1.258564,0.08145635,0.07738353,0,0,9.066869,2.465092,1.177107,0,1.177107,6.515143,46.53664,0.1400665,0.08512188,1.006851,0,3.723656
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.207257,40.51519,24.91814,0.9466531,0.9466531,0,0,0,0.9466531,233.1643,0,0,0,2.207257,0.996477,0.9466531,0,0,7.889761,3.524489,1.21078,0,1.21078,7.66379,54.74125,0.1400117,1.041318,1.765806,0,5.731746
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.933287,47.80213,26.09136,1.192718,1.192718,0,0,0,1.192718,245.9329,0,0,0,2.933287,1.255493,1.192718,0,0,6.678981,4.614191,1.677794,0,1.677794,9.255485,66.11047,0.1399359,1.31199,2.346629,0,7.547478
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.398517,55.38525,28.94144,1.626282,1.626282,0,-1,0,1.626282,208.9746,0,0,0,3.398517,1.711876,1.626282,0,0,5.001187,6.124206,1.686641,0,1.686641,10.85557,77.53965,0.1398597,1.78891,2.718813,0,9.522722
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.6343,61.11691,31.71139,0,0,0,0,0,0,0,0.3197539,0,0,3.6343,0,0,0,0,3.314547,7.642182,3.314547,0,3.314547,14.00003,100,0.1397103,0,2.90744,0,11.27648
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.672471,64.11387,33.77169,2.652168,2.652168,0,0,0,2.652168,138.4705,0.8807145,0,0,3.672471,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1397103,2.917385,2.937976,0,14.29774
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.5214,64.52361,35.34552,0.4795493,0.4795493,0,0,0,0.4795493,734.3145,3.016611,0,0,3.5214,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1397103,0.5275042,2.81712,0,14.14667
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.175607,62.87176,36.86213,1.673746,1.673746,0,0,0,1.673746,189.7305,1.413768,0,0,3.175607,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1397103,1.841121,2.540485,0,13.80088
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.647683,58.6649,37.6004,2.173924,2.173924,0,-1,0,2.173924,121.7928,0.3593424,0,0,2.647683,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1397103,2.391316,2.118147,0,13.27296
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.930341,52.42394,37.6977,1.065846,1.065846,0,-1,0,1.065846,181.1088,0.8083977,0,0,1.930341,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1397103,1.172431,1.544273,0,12.55562
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,1.026552,45.27029,37.79499,1.009595,1.009595,0,-1,0,1.009595,101.6796,0,0,0,1.026552,1.062731,1.009595,0,0,0,10.62527,0,0.03617921,-0.03617921,13.96189,99.7276,0.1397103,1.110554,0.8212415,0,11.65183
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05445583,37.36538,36.98804,3.498956,3.33,0,-1,0,3.33,1.63531,0,0.1689562,0.5188518,0.05445583,3.505263,3.33,0,0,0.04019912,10.5891,0,3.450807,-3.450807,10.32442,73.74572,0.1397103,3.848852,0.04356467,0,10.64355
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,35.44281,35.44281,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.874429,7.138288,0,1.946678,-1.946678,8.272443,59.08876,0.1397103,2.034278,0,0,7.138288
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,33.99488,33.99488,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.037405,5.19161,0,0.974252,-0.974252,7.245491,51.7534,0.1397103,1.018093,0,0,5.19161
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,32.46683,32.46683,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.119907,4.217358,0,3.505263,-3.505263,3.550619,25.36152,0.1397103,4.526854,0,0,4.217358
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,31.16198,31.16198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01464,0.7120946,0,0,0,3.550619,25.36152,0.1397103,0,0,0,0.7120946
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,29.82851,29.82851,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.01464,0.7120946,0,0.1878883,-0.1878883,3.352568,23.94686,0.1397103,0.1963433,0,0,0.7120946
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,28.9586,28.9586,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0.003377904,0,0.4797836,0.4557945,0,0,11.22341,0.5242063,0,0.4797836,-0.4797836,2.846831,20.33447,0.1397103,0.5013739,0,0,0.5242063
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,28.29473,28.29473,0.2866723,0.04220154,0,-1,0,0.04220154,0,0,0.2444707,0.273138,0,0.04442267,0.04220154,0,0,11.7565,0.04442267,0,0.04442267,-0.04442267,2.800006,20,0.1397103,0.3153395,0,0,0.04442267
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,27.60225,27.60225,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397103,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,26.9956,26.9956,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397103,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,26.49197,26.49197,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397103,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01057818,26.04538,25.9769,0.3095026,0.01004928,0,-1,0,0.01004928,105.2632,0,0.2994533,0.338443,0.01057818,0.01057818,0.01004928,0,0,11.80586,0,0,0,0,2.800006,20,0.1397103,0.3404529,0.008462547,0,0.01057818
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1669989,26.54605,25.46183,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,42.21723,0,0,0,0.1669989,0,0,3.505263,3.33,11.80586,0,3.496999,0,3.496999,6.11755,43.6967,0.1398119,0.4351276,0.1335991,5,0.1669989
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.265368,33.71608,25.14133,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,332.4467,0,0,0,1.265368,0,0,3.505263,3.33,8.308862,3.147299,4.595368,0,4.595368,10.4771,74.83627,0.1398624,0.4186851,1.012294,5,4.412667
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.213214,40.47304,24.83801,0,0,1.579241,0,0.5961328,0,0,0,0,0,2.213214,0,0,1.579241,1.500279,3.713493,7.28313,3.713493,0,3.713493,14.00003,100,0.1397277,0,1.770571,5,9.496345
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.720435,54.85758,26.01124,0.2916358,0.2916358,0,0,0,0.2916358,1275.712,3.41345,0,0,3.720435,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1397277,0.3207994,2.976348,0,14.34571
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,4.076423,62.09803,28.88993,0,0,0,-1,0,0,0,4.076423,0,0,4.076423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397277,0,3.261138,0,14.7017
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.636473,61.09587,31.67705,1.337979,1.337979,0,0,0,1.337979,271.7885,2.228074,0,0,3.636473,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1397277,1.471777,2.909178,0,14.26175
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.796622,65.38877,33.73735,1.793065,1.793065,0,0,0,1.793065,211.7392,1.909185,0,0,3.796622,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1397277,1.972372,3.037298,0,14.4219
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.602504,65.33955,35.31691,0,0,0,0,0,0,0,3.602504,0,0,3.602504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397277,0,2.882003,0,14.22778
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.428085,65.45446,36.86213,0.8227068,0.8227068,0,0,0,0.8227068,416.6837,2.562078,0,0,3.428085,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1397277,0.9049774,2.742468,0,14.05336
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.646266,58.65173,37.6004,1.369736,1.369736,0,-1,0,1.369736,193.1952,1.204438,0,0,2.646266,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1397277,1.50671,2.117013,0,13.27154
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.928538,52.4087,37.6977,0.5014638,0.5014638,0,-1,0,0.5014638,384.5817,1.400681,0,0,1.928538,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1397277,0.5516101,1.54283,0,12.55381
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.0621,45.54264,37.79499,0,0,0,-1,0,0,0,1.0621,0,0,1.0621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397277,0,0.8496803,0,11.68738
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.130759,37.86257,36.9537,0,0,0,-1,0,0,0,0.130759,0,0,0.130759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397277,0,0.1046072,0,10.75603
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,35.4142,35.4142,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1397277,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,33.96055,33.96055,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1397277,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,32.44967,32.44967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1397277,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,31.12764,31.12764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1397277,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,29.81134,29.81134,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1397277,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,28.94144,28.94144,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1397277,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,28.26612,28.26612,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1397277,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,27.57363,27.57363,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1397277,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,26.94409,26.94409,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1397277,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,26.44619,26.44619,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1397277,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03752111,26.17419,25.93112,0.07479371,0.07479371,0,-1,0,0.07479371,50.16613,0,0,0,0.03752111,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04120912,-0.04120912,5.833388,41.66698,0.1397277,0.08227308,0.03001689,0,2.95645
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1722394,26.51693,25.39887,0.2405902,0.2405902,0,0,0,0.2405902,71.59036,0,0,0,0.1722394,0.2532528,0.2405902,0,0,8.608394,2.87772,0,0.08101343,-0.08101343,5.747993,41.05701,0.1397277,0.2646492,0.1377915,0,3.049959
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.385244,34.49269,25.06121,0.3792792,0.3792792,0,0,0,0.3792792,365.2306,0,0,0,1.385244,0.3992413,0.3792792,0,0,8.698409,2.796706,0.9860025,0,0.9860025,6.683397,47.73845,0.1396835,0.4172071,1.108195,0,4.18195
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.414265,41.95541,24.74072,0.4391887,0.4391887,0,0,0,0.4391887,549.71,0,0,0,2.414265,0.4623039,0.4391887,0,0,7.712407,3.684108,1.951961,0,1.951961,8.53519,60.96552,0.139596,0.4831076,1.931412,0,6.098373
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.281034,50.67463,25.93112,1.455626,1.455626,0,0,0,1.455626,225.4037,0,0,0,3.281034,1.532238,1.455626,0,0,5.760446,5.440873,1.748796,0,1.748796,10.19424,72.81588,0.1395177,1.601188,2.624827,0,8.721907
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.219385,63.52736,28.80981,0.4436987,0.4436987,0,-1,0,0.4436987,950.9573,0,0,0,4.219385,0.4670512,0.4436987,0,0,4.01165,7.01479,3.752334,0,3.752334,13.75402,98.2428,0.1393501,0.4880686,3.375508,0,11.23417
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.347565,68.77524,31.64271,1.749504,1.749504,0,0,0,1.749504,248.5027,2.246666,0,0,4.347565,1.841583,1.749504,0,0,0.259316,10.39189,0.259316,0,0.259316,14.00003,100,0.1393385,1.924454,3.478052,0,14.73946
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.674972,64.05283,33.70301,1.64136,1.64136,0,0,0,1.64136,223.898,1.947225,0,0,3.674972,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1393385,1.805496,2.939978,0,14.30025
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.859096,68.12294,35.31691,0,0,0,0,0,0,0,3.859096,0,0,3.859096,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393385,0,3.087277,0,14.48437
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.17448,62.81852,36.82779,1.960713,1.960713,0,0,0,1.960713,161.9043,1.110571,0,0,3.17448,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1393385,2.156785,2.539584,0,13.79975
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.644848,58.63856,37.6004,1.613608,1.613608,0,-1,0,1.613608,163.909,0.9463133,0,0,2.644848,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1393385,1.774969,2.115879,0,13.27012
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.927176,52.35915,37.66336,1.470881,1.470881,0,-1,0,1.470881,131.0219,0.3788809,0,0,1.927176,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1393385,1.617969,1.541741,0,12.55245
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,1.022933,45.20657,37.76065,0,0,0,-1,0,0,0,1.022933,0,0,1.022933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393385,0,0.8183467,0,11.64821
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05465624,37.33236,36.9537,0,0,0,-1,0,0,0,0.05465624,0,0,0.05465624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393385,0,0.043725,0,10.67993
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,35.37986,35.37986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393385,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,33.93193,33.93193,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1393385,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,32.41533,32.41533,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1393385,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,31.09902,31.09902,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1393385,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,29.75983,29.75983,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1393385,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,28.87848,28.87848,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1393385,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,28.19744,28.19744,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1393385,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,27.51068,27.51068,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1393385,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,26.88114,26.88114,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1393385,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,26.38324,26.38324,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1393385,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01311097,25.93581,25.85099,0.280017,0.280017,0,-1,0,0.280017,4.682206,0,0,0,0.01311097,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2816437,-0.2816437,6.91495,49.3924,0.1393385,0.3080187,0.01048878,0,4.198534
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1846549,26.5174,25.31875,0.2286382,0.2286382,0,0,0,0.2286382,80.76293,0,0,0,0.1846549,0.2406718,0.2286382,0,0,7.468328,3.903779,0,0.05601688,-0.05601688,6.855903,48.97064,0.1393385,0.251502,0.1477239,0,4.088434
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.278371,33.62183,24.96392,0.3025102,0.3025102,0,0,0,0.3025102,422.5878,0,0,0,1.278371,0.3184318,0.3025102,0,0,7.530569,3.847762,0.9599395,0,0.9599395,7.766582,55.47548,0.1392957,0.3327613,1.022697,0,5.126134
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.224829,40.34826,24.64343,0.933129,0.933129,0,0,0,0.933129,238.4267,0,0,0,2.224829,0.982241,0.933129,0,0,6.570629,4.711708,1.242588,0,1.242588,8.945404,63.89562,0.1392403,1.026442,1.779863,0,6.936537
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.947691,47.64641,25.85099,1.504773,1.504773,0,0,0,1.504773,195.8894,0,0,0,2.947691,1.583972,1.504773,0,0,5.328041,5.830037,1.363719,0,1.363719,10.23914,73.13658,0.1391796,1.65525,2.358153,0,8.777728
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.408903,55.26772,28.76402,1.627496,1.627496,0,-1,0,1.627496,209.4569,0,0,0,3.408903,1.713154,1.627496,0,0,3.964322,7.057384,1.695749,0,1.695749,11.84787,84.62748,0.1391041,1.790246,2.727122,0,10.46629
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.640204,61.05471,31.6141,1.705498,1.705498,0,0,0,1.705498,213.4393,0,0,0,3.640204,1.795261,1.705498,0,0,2.268573,8.583558,1.844943,0,1.844943,13.59814,97.12936,0.1390221,1.876048,2.912163,0,12.22376
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.675232,64.05556,33.70301,0.6623679,0.6623679,0,0,0,0.6623679,554.8627,2.554372,0,0,3.675232,0.6972293,0.6623679,0,0,0.4236303,10.24401,0.4236303,0,0.4236303,14.00003,100,0.1390033,0.7286046,2.940186,0,13.91924
