Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.916916,52.05717,37.46877,2.003,2.003,0,-1,0,2.003,95.70226,0,0,0,1.916916,2.108421,2.003,0,0,0,10.62527,0,0.1915047,-0.1915047,13.79816,98.55812,0.1367625,2.2033,1.533533,0,12.54219
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,1.013469,44.90005,37.53745,0.914648,0.914648,0,-1,0,0.914648,110.8043,0,0,0,1.013469,0.9627874,0.914648,0,0,0.212783,10.43377,0.05068193,0,0.05068193,13.84625,98.90156,0.1367603,1.006113,0.8107755,0,11.44724
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.08021057,37.25733,36.70189,0,0,0,-1,0,0,0,0,0,0,0.08021057,0,0,0,0,0.1621011,10.47938,0.08021057,0,0.08021057,13.92234,99.44508,0.1367569,0,0.06416846,0,10.55959
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01963632,35.09627,34.96208,1.135368,1.135368,0,-1,0,1.135368,1.729511,0,2.220446E-16,0,0.01963632,1.195124,1.135368,0,0,0.08189051,10.55157,0,1.175488,-1.175488,12.68327,90.59458,0.1367569,1.248905,0.01570906,0,10.57121
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,33.41686,33.41686,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.387988,9.376084,0,2.661141,-2.661141,9.878178,70.55827,0.1367569,2.780893,0,0,9.376084
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,31.8888,31.8888,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.344812,6.714943,0,0.7947538,-0.7947538,9.040433,64.57439,0.1367569,0.8305178,0,0,6.714943
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,30.53244,30.53244,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.227872,5.920189,0,0.6491475,-0.6491475,8.356172,59.68682,0.1367569,0.6783592,0,0,5.920189
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,29.1818,29.1818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.949147,5.271042,0,0,0,8.356172,59.68682,0.1367569,0,0,0,5.271042
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,28.24895,28.24895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.949147,5.271042,0,0,0,8.356172,59.68682,0.1367569,0,0,0,5.271042
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.949147,5.271042,0,0,0,8.356172,59.68682,0.1367569,0,0,0,5.271042
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,26.76668,26.76668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.949147,5.271042,0,0,0,8.356172,59.68682,0.1367569,0,0,0,5.271042
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,26.07419,26.07419,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,5.949147,5.271042,0,0.07055202,-0.07055202,8.281803,59.15562,0.1367569,0.07372686,0,0,5.271042
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,25.5305,25.5305,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.027538,5.20049,0,0.05551575,-0.05551575,8.223285,58.73763,0.1367569,0.05801396,0,0,5.20049
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03831743,25.18209,24.9353,0.3622326,0.3622326,0,-1,0,0.3622326,10.57813,0,0,0,0.03831743,0.3812975,0.3622326,0,0,6.089222,5.144974,0,0.34298,-0.34298,7.861752,56.15526,0.1367569,0.3984559,0.03065395,0,5.183291
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2597636,25.96939,24.2886,0.1097363,0.1097363,0,0,0,0.1097363,236.7162,0,0,0,0.2597636,0.1155119,0.1097363,0,0,6.470311,4.801994,0.1442517,0,0.1442517,7.998601,57.13275,0.1367507,0.1207099,0.2078109,0,5.061758
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.623182,34.95338,23.87082,0,0,0,0,0,0,0,0,0,0,1.623182,0,0,0,0,6.326059,4.931821,1.623182,0,1.623182,9.538486,68.13191,0.1366816,0,1.298546,0,6.555003
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.268411,39.39969,23.48165,0,0,0,0,0,0,0,0,0,0,2.268411,0,0,0,0,4.702878,6.392684,2.268411,0,2.268411,11.69049,83.50333,0.1365852,0,1.814729,0,8.661096
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.984086,46.75944,24.82084,0.9953563,0.9953563,0,0,0,0.9953563,299.8008,0,0,0,2.984086,1.047744,0.9953563,0,0,2.434466,8.434255,1.936343,0,1.936343,13.52747,96.62457,0.136503,1.094892,2.387269,0,11.41834
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.436031,54.50727,27.92846,1.054548,1.054548,0,-1,0,1.054548,325.8297,1.827857,0,0,3.436031,1.110051,1.054548,0,0,0.4981234,10.17696,0.4981234,0,0.4981234,14.00003,100,0.1364819,1.160003,2.748825,0,13.61299
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.656571,60.47335,31.0189,0,0,0,0,0,0,0,3.656571,0,0,3.656571,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364819,0,2.925256,0,14.28185
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.681512,63.63414,33.31956,1.60188,1.60188,0,0,0,1.60188,229.8244,1.995322,0,0,3.681512,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1364819,1.762068,2.94521,0,14.30679
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.521467,64.07793,34.9907,1.452469,1.452469,0,0,0,1.452469,242.4469,1.992552,0,0,3.521467,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1364819,1.597716,2.817174,0,14.14674
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.169394,62.41141,36.53592,0.5904674,0.5904674,0,0,0,0.5904674,536.7602,2.547849,0,0,3.169394,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1364819,0.6495141,2.535515,0,13.79467
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.636481,58.22036,37.30853,0.6473927,0.6473927,0,-1,0,0.6473927,407.2461,1.955015,0,0,2.636481,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1364819,0.7121319,2.109185,0,13.26175
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.916695,51.98565,37.40582,0.2899497,0.2899497,0,-1,0,0.2899497,661.0441,1.611485,0,0,1.916695,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1364819,0.3189447,1.533356,0,12.54197
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,1.013406,44.8275,37.46877,0,0,0,-1,0,0,0,1.013406,0,0,1.013406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364819,0,0.8107244,0,11.63868
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.08250656,37.20436,36.63321,1.535212,1.535212,0,-1,0,1.535212,5.374278,0,2.220446E-16,0,0.08250656,1.616013,1.535212,0,0,0,10.62527,0,1.533506,-1.533506,12.38357,88.4539,0.1364819,1.688733,0.06600524,0,10.70778
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02157983,35.01218,34.86479,0.9051016,0.9051016,0,-1,0,0.9051016,2.384244,0,0,0,0.02157983,0.9527385,0.9051016,0,0,1.703896,9.091768,0,0.9311587,-0.9311587,11.40204,81.443,0.1364819,0.9956117,0.01726386,0,9.113348
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,33.31956,33.31956,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.738517,8.160609,0,2.272099,-2.272099,9.007041,64.33588,0.1364819,2.374343,0,0,8.160609
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,31.79151,31.79151,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.263071,5.888511,0,1.649568,-1.649568,7.268244,51.91592,0.1364819,1.723799,0,0,5.888511
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,30.43515,30.43515,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.095924,4.238943,0,0.4836628,-0.4836628,6.758418,48.27432,0.1364819,0.5054276,0,0,4.238943
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,29.08451,29.08451,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.633327,3.75528,0,0.04496639,-0.04496639,6.71102,47.93576,0.1364819,0.04698987,0,0,3.75528
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,28.13449,28.13449,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.68329,3.710314,0,0.1501957,-0.1501957,6.552699,46.8049,0.1364819,0.1569545,0,0,3.710314
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,27.39622,27.39622,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.850174,3.560118,0,0.3521352,-0.3521352,6.181516,44.1536,0.1364819,0.3679813,0,0,3.560118
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,26.64077,26.64077,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.241435,3.207983,0,0.2105349,-0.2105349,5.959593,42.56844,0.1364819,0.220009,0,0,3.207983
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,25.96545,25.96545,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.475363,2.997448,0,0.0501115,-0.0501115,5.906771,42.19114,0.1364819,0.05236652,0,0,2.997448
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,25.39887,25.39887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.531042,2.947336,0,0,0,5.906771,42.19114,0.1364819,0,0,0,2.947336
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03528162,25.0479,24.82084,0.4432181,0.4432181,0,-1,0,0.4432181,7.96033,0,5.551115E-17,0,0.03528162,0.4665453,0.4432181,0,0,8.531042,2.947336,0,0.4312637,-0.4312637,5.452179,38.94406,0.1364819,0.4875399,0.0282253,0,2.982618
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2312883,25.65649,24.16269,0.368434,0.368434,0,0,0,0.368434,62.77604,0,0,0,0.2312883,0.3878253,0.368434,0,0,9.010224,2.516073,0,0.156537,-0.156537,5.287174,37.76546,0.1364819,0.4052774,0.1850306,0,2.747361
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.33036,32.69903,23.73919,0,0,0,0,0,0,0,0,0,0,1.33036,0,0,0,0,9.184155,2.359535,1.33036,0,1.33036,6.549265,46.78037,0.1364255,0,1.064288,0,3.689896
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.272171,39.27016,23.33858,1.301731,1.301731,0,0,0,1.301731,174.5499,0,0,0,2.272171,1.370243,1.301731,0,0,7.853794,3.55686,0.9019277,0,0.9019277,7.404909,52.8921,0.1363873,1.431904,1.817737,0,5.829031
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.987313,46.63378,24.68921,1.626347,1.626347,0,0,0,1.626347,183.6824,0,0,0,2.987313,1.711944,1.626347,0,0,6.951866,4.368595,1.275369,0,1.275369,8.61483,61.53438,0.1363333,1.788982,2.389851,0,7.355908
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.438575,54.39199,27.814,1.20749,1.20749,0,-1,0,1.20749,284.7705,0,0,0,3.438575,1.271042,1.20749,0,0,5.676497,5.516427,2.167533,0,2.167533,10.67113,76.22222,0.1362416,1.328239,2.75086,0,8.955002
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.658783,60.35208,30.90444,0.2372115,0.2372115,0,0,0,0.2372115,1542.414,0,0,0,3.658783,0.2496963,0.2372115,0,0,3.508964,7.467206,3.409087,0,3.409087,13.90528,99.3232,0.1360976,0.2609327,2.927027,0,11.12599
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.683797,63.49086,33.18793,2.599492,2.599492,0,0,0,2.599492,141.7122,0.8476129,0,0,3.683797,2.736307,2.599492,0,0,0.09987681,10.53539,0.09987681,0,0.09987681,14.00003,100,0.1360934,2.859441,2.947037,0,14.21918
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.522602,63.96741,34.8934,0.8532741,0.8532741,0,0,0,0.8532741,412.8335,2.624418,0,0,3.522602,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1360934,0.9386016,2.818081,0,14.14788
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.169496,62.33563,36.47297,0.8300968,0.8300968,0,0,0,0.8300968,381.8224,2.29571,0,0,3.169496,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1360934,0.9131065,2.535597,0,13.79477
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.636403,58.14622,37.24557,1.37037,1.37037,0,-1,0,1.37037,192.3862,1.193908,0,0,2.636403,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1360934,1.507407,2.109122,0,13.26168
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.916581,51.91502,37.34286,1.054829,1.054829,0,-1,0,1.054829,181.6959,0.8062349,0,0,1.916581,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1360934,1.160312,1.533265,0,12.54185
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,1.013471,44.76195,37.40582,1.759741,1.759741,0,-1,0,1.759741,57.59207,0,0,0,1.013471,1.852359,1.759741,0,0,0,10.62527,0,0.8388876,-0.8388876,13.11576,93.68383,0.1360934,1.935715,0.8107769,0,11.63875
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08480322,37.12268,36.53592,0.1668641,0.1668641,0,-1,0,0.1668641,50.82172,0,0,0,0.08480322,0.1756465,0.1668641,0,0,0.9320973,9.786386,0,0.09084323,-0.09084323,13.02001,92.99986,0.1360934,0.1835506,0.06784258,0,9.87119
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02360913,34.92867,34.7675,3.287296,3.287296,0,-1,0,3.287296,0.7181931,0,8.881784E-16,0.2860259,0.02360913,3.460312,3.287296,0,0,1.033034,9.695543,0,3.436703,-3.436703,9.397403,67.12418,0.1360934,3.616026,0.01888731,0,9.719152
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,33.18793,33.18793,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.851593,6.258841,0,1.785176,-1.785176,7.515663,53.6832,0.1360934,1.865508,0,0,6.258841
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,31.67705,31.67705,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.835121,4.473665,0,1.554671,-1.554671,5.876895,41.97774,0.1360934,1.624631,0,0,4.473665
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,30.32641,30.32641,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.562533,2.918994,0,1.636679,-1.636679,4.151685,29.65483,0.1360934,1.710329,0,0,2.918994
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,28.97577,28.97577,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.38107,1.282315,0,0.3249455,-0.3249455,3.809162,27.20825,0.1360934,0.3395681,0,0,1.282315
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,28.00858,28.00858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74212,0.9573698,0,0,0,3.809162,27.20825,0.1360934,0,0,0,0.9573698
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,27.26459,27.26459,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.74212,0.9573698,0,0.3880151,-0.3880151,3.400158,24.2868,0.1360934,0.4054757,0,0,0.9573698
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,26.50914,26.50914,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.17324,0.5693548,0,0.1230508,-0.1230508,3.270451,23.36032,0.1360934,0.128588,0,0,0.5693548
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,25.83382,25.83382,0.5512813,0.4239888,0,-1,0,0.4239888,0,0,0.1272925,0.1824207,0,0.446304,0.4239888,0,0,11.30997,0.446304,0,0.446304,-0.446304,2.800006,20,0.1360934,0.6064094,0,0,0.446304
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,25.27296,25.27296,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360934,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.0712437,25.1365,24.67777,0.3537942,0.06768152,0,-1,0,0.06768152,105.2632,0,0.2861127,0.3756373,0.0712437,0.0712437,0.06768152,0,0,11.80586,0,0,0,0,2.800006,20,0.1360934,0.3891736,0.05699496,0,0.0712437
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3718765,26.44399,24.03106,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,89.41681,0,0,0,0.3718765,0,0,3.505263,3.33,11.80586,0,3.701877,0,3.701877,6.311914,45.08501,0.1361883,0.4574802,0.2975012,5,0.3718765
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.130229,31.13686,23.59611,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,231.9302,0,0,0,1.130229,0,0,3.505263,3.33,8.103984,3.331689,4.460229,0,4.460229,10.54326,75.30885,0.1362577,0.5360458,0.9041834,5,4.461918
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.588811,41.61532,23.1955,0,0,1.25,0,0.50625,0,0,0.139533,0,0,2.588811,0,0,1.110467,1.054944,3.643754,7.345895,3.643754,0,3.643754,14.00003,100,0.1361044,0,2.071048,5,9.934706
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.773908,53.5533,24.54614,2.17997,2.17997,0,0,0,2.17997,173.1175,1.479203,0,0,3.773908,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1361044,2.397967,3.019127,0,14.39918
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.441181,54.26337,27.68809,1.829887,1.829887,0,-1,0,1.829887,188.0543,1.514984,0,0,3.441181,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1361044,2.012876,2.752945,0,14.06645
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.661257,60.21191,30.77281,0,0,0,0,0,0,0,3.661257,0,0,3.661257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361044,0,2.929005,0,14.28653
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.685192,63.38191,33.09064,0.06259785,0.06259785,0,0,0,0.06259785,5887.091,3.6193,0,0,3.685192,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1361044,0.06885763,2.948154,0,14.31047
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.523566,63.86234,34.80183,2.128364,2.128364,0,0,0,2.128364,165.5528,1.283183,0,0,3.523566,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1361044,2.3412,2.818853,0,14.14884
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.170288,62.22485,36.37567,0.2899242,0.2899242,0,0,0,0.2899242,1093.489,2.865104,0,0,3.170288,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1361044,0.3189166,2.53623,0,13.79556
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.636933,58.03768,37.14828,0.2931736,0.2931736,0,-1,0,0.2931736,899.4441,2.328329,0,0,2.636933,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1361044,0.322491,2.109546,0,13.26221
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.291681,55.03527,37.24557,1.614305,1.614305,0,-1,0,1.614305,141.9608,0.5924119,0,0,2.291681,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1361044,1.775736,1.833345,0,12.91695
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.9263461,43.99972,37.30853,1.768,1.768,0,-1,0,1.768,52.39513,0,0,0,0.9263461,1.861053,1.768,0,0,0,10.62527,0,0.9347069,-0.9347069,13.01476,92.96239,0.1361044,1.9448,0.7410769,0,11.55162
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.08112874,37.03399,36.47297,0,0,0,-1,0,0,0,0,0,0,0.08112874,0,0,0,0,1.038563,9.690567,0.08112874,0,0.08112874,13.09173,93.51214,0.136101,0,0.06490299,0,9.771696
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03836482,34.93211,34.6702,1.327731,1.327731,0,-1,0,1.327731,2.889503,0,2.220446E-16,0,0.03836482,1.397611,1.327731,0,0,0.9574345,9.763583,0,1.359247,-1.359247,11.65895,83.27808,0.136101,1.460504,0.03069186,0,9.801948
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,33.09064,33.09064,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.467709,8.404337,0,0.07362324,-0.07362324,11.58135,82.72375,0.136101,0.07693629,0,0,8.404337
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,31.56259,31.56259,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.549512,8.330713,0,1.179628,-1.179628,10.33791,73.84207,0.136101,1.232711,0,0,8.330713
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,30.21195,30.21195,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.86021,7.151085,0,1.331069,-1.331069,8.934841,63.82016,0.136101,1.390967,0,0,7.151085
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,28.86131,28.86131,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.339176,5.820016,0,0.4883782,-0.4883782,8.420045,60.14306,0.136101,0.5103552,0,0,5.820016
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,27.87695,27.87695,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.881818,5.331638,0,0.5022167,-0.5022167,7.890662,56.36176,0.136101,0.5248165,0,0,5.331638
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,27.13868,27.13868,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.439837,4.829421,0,0.3183288,-0.3183288,7.555114,53.96499,0.136101,0.3326536,0,0,4.829421
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,26.38324,26.38324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.793536,4.511092,0,0,0,7.555114,53.96499,0.136101,0,0,0,4.511092
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,25.69075,25.69075,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.793536,4.511092,0,0.007211637,-0.007211637,7.547513,53.9107,0.136101,0.007536161,0,0,4.511092
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,25.12417,25.12417,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.801548,4.503881,0,0.2464691,-0.2464691,7.287711,52.05498,0.136101,0.2575602,0,0,4.503881
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04451831,24.81508,24.52897,0,0,0,-1,0,0,0,0,0,0,0.04451831,0,0,0,0,7.075403,4.257411,0.04451831,0,0.04451831,7.329945,52.35665,0.1360991,0,0.03561465,0,4.30193
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2597219,25.56452,23.88799,0,0,0,0,0,0,0,0,0,0,0.2597219,0,0,0,0,7.030885,4.297478,0.2597219,0,0.2597219,7.576339,54.1166,0.1360882,0,0.2077775,0,4.5572
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.337826,32.44961,23.45304,0.08061519,0.08061519,0,0,0,0.08061519,1659.521,0,0,0,1.337826,0.0848581,0.08061519,0,0,6.771163,4.531228,1.252968,0,1.252968,8.765009,62.60708,0.1360355,0.08867671,1.070261,0,5.869054
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.279146,38.98771,23.03525,0,0,0,0,0,0,0,0,0,0,2.279146,0,0,0,0,5.518195,5.658899,2.279146,0,2.279146,10.9272,78.05125,0.1359399,0,1.823317,0,7.938045
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.993505,46.35351,24.40306,0.8810188,0.8810188,0,0,0,0.8810188,339.7777,0,0,0,2.993505,0.9273883,0.8810188,0,0,3.239049,7.71013,2.066117,0,2.066117,12.88729,92.05186,0.1358534,0.9691207,2.394804,0,10.70364
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.444085,54.10973,27.53929,0.2894284,0.2894284,0,-1,0,0.2894284,1189.961,1.966492,0,0,3.444085,0.3046614,0.2894284,0,0,1.172932,9.569635,1.172932,0,1.172932,14.00003,100,0.1358043,0.3183712,2.755268,0,13.01372
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.663082,60.09393,30.66407,0.2954014,0.2954014,0,0,0,0.2954014,1240.036,3.352133,0,0,3.663082,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1358043,0.3249415,2.930466,0,14.28836
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.686371,63.27799,32.99908,0.310021,0.310021,0,0,0,0.310021,1189.072,3.360034,0,0,3.686371,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1358043,0.3410231,2.949097,0,14.31165
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.524621,63.75105,34.70454,1.017009,1.017009,0,0,0,1.017009,346.5673,2.454085,0,0,3.524621,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1358043,1.11871,2.819697,0,14.1499
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.977662,70.73907,36.27838,0,0,0,0,0,0,0,3.977662,0,0,3.977662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358043,0,3.18213,0,14.60294
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.350305,64.88158,37.05099,1.771809,1.771809,0,-1,0,1.771809,189.0895,1.485242,0,0,3.350305,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1358043,1.94899,2.680244,0,13.97558
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.917459,51.70713,37.14828,0,0,0,-1,0,0,0,1.917459,0,0,1.917459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358043,0,1.533967,0,12.54273
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.252166,46.40154,37.21696,1.102177,1.102177,0,-1,0,1.102177,113.6085,0.09197997,0,0,1.252166,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1358043,1.212395,1.001733,0,11.87744
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08934309,36.99335,36.37567,0.9965764,0.9965764,0,-1,0,0.9965764,8.965001,0,1.110223E-16,0,0.08934309,1.049028,0.9965764,0,0,0,10.62527,0,0.9596847,-0.9596847,12.98843,92.77432,0.1358043,1.096234,0.07147447,0,10.71462
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02791948,34.76332,34.57291,0.8347158,0.8347158,0,-1,0,0.8347158,3.344789,0,1.110223E-16,0,0.02791948,0.8786483,0.8347158,0,0,1.066316,9.665589,0,0.8507288,-0.8507288,12.09168,86.369,0.1358043,0.9181874,0.02233559,0,9.693509
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,32.97046,32.97046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.011571,8.81486,0,0,0,12.09168,86.369,0.1358043,0,0,0,8.81486
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,31.43668,31.43668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.011571,8.81486,0,0,0,12.09168,86.369,0.1358043,0,0,0,8.81486
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,30.08604,30.08604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.011571,8.81486,0,0,0,12.09168,86.369,0.1358043,0,0,0,8.81486
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,28.72968,28.72968,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.011571,8.81486,0,0.1146622,-0.1146622,11.97082,85.50568,0.1358043,0.119822,0,0,8.81486
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,27.75104,27.75104,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.138973,8.700198,0,0.3787375,-0.3787375,11.5716,82.65409,0.1358043,0.3957807,0,0,8.700198
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,27.00705,27.00705,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.559793,8.321461,0,0.6342956,-0.6342956,10.90299,77.87834,0.1358043,0.6628389,0,0,8.321461
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,26.23444,26.23444,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.264565,7.687165,0,0.1009208,-0.1009208,10.79661,77.11848,0.1358043,0.1054623,0,0,7.687165
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,25.54195,25.54195,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.376699,7.586245,0,0.9285318,-0.9285318,9.817851,70.12737,0.1358043,0.9703157,0,0,7.586245
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,24.98109,24.98109,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.408401,6.657713,0,0.3652188,-0.3652188,9.432877,67.37756,0.1358043,0.3816537,0,0,6.657713
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04388141,24.65047,24.36872,0.4089905,0.4089905,0,-1,0,0.4089905,10.7292,0,5.551115E-17,0,0.04388141,0.4305163,0.4089905,0,0,4.8142,6.292494,0,0.3866349,-0.3866349,9.025328,64.4665,0.1358043,0.4498895,0.03510513,0,6.336375
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3976818,26.30602,23.72774,0.4312507,0.4312507,0,0,0,0.4312507,92.21592,0,0,0,0.3976818,0.4539481,0.4312507,0,0,5.243794,5.905859,0,0.0562663,-0.0562663,8.966018,64.04285,0.1358043,0.4743758,0.3181455,0,6.303541
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1384591,24.17936,23.29279,0.6140943,0.6140943,0,0,0,0.6140943,22.54688,0,0,0,0.1384591,0.6464151,0.6140943,0,0,5.306313,5.849593,0,0.5079559,-0.5079559,8.430585,60.21835,0.1358043,0.6755037,0.1107673,0,5.988052
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.07966,30.03085,22.87501,1.226335,1.226335,0,0,0,1.226335,88.03956,0,0,0,1.07966,1.290879,1.226335,0,0,5.870708,5.341637,0,0.211219,-0.211219,8.207941,58.62803,0.1358043,1.348968,0.8637279,0,6.421297
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.52157,34.60987,24.24282,0.5061336,0.5061336,0,0,0,0.5061336,300.6261,0,0,0,1.52157,0.5327722,0.5061336,0,0,6.105396,5.130418,0.9887975,0,0.9887975,9.145997,65.32841,0.1357629,0.556747,1.217256,0,6.651988
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.850121,57.85929,27.39622,0.6744263,0.6744263,0,-1,0,0.6744263,570.8734,0,0,0,3.850121,0.7099225,0.6744263,0,0,5.116598,6.020336,3.140198,0,3.140198,12.12505,86.60733,0.1356317,0.741869,3.080096,0,9.870457
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.664914,59.96885,30.54961,1.151853,1.151853,0,0,0,1.151853,318.1756,0.4760373,0,0,3.664914,1.212476,1.151853,0,0,1.9764,8.846514,1.9764,0,1.9764,14.00003,100,0.1355493,1.267038,2.931931,0,12.51143
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.287522,69.79185,32.90178,0,0,0,0,0,0,0,4.287522,0,0,4.287522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355493,0,3.430018,0,14.9128
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.958403,68.33827,34.63587,0.4780967,0.4780967,0,0,0,0.4780967,827.9504,3.455144,0,0,3.958403,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1355493,0.5259063,3.166723,0,14.58368
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.908593,59.44532,36.18109,1.326548,1.326548,0,0,0,1.326548,219.2603,1.512227,0,0,2.908593,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1355493,1.459203,2.326875,0,13.53387
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.312978,64.4189,36.98804,0.6255758,0.6255758,0,-1,0,0.6255758,529.5885,2.654477,0,0,3.312978,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1355493,0.6881334,2.650382,0,13.93825
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.954069,51.9455,37.08533,1.611109,1.611109,0,-1,0,1.611109,121.2871,0.2581639,0,0,1.954069,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1355493,1.77222,1.563255,0,12.57934
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.503224,40.7085,37.14828,0.1021451,0.1021451,0,-1,0,0.1021451,492.6559,0.3957028,0,0,0.503224,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1355493,0.1123596,0.4025792,0,11.1285
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2609338,38.09466,36.27838,0.9073648,0.9073648,0,-1,0,0.9073648,28.75732,0,1.110223E-16,0,0.2609338,0.9551208,0.9073648,0,0,0,10.62527,0,0.694187,-0.694187,13.26829,94.77332,0.1355493,0.9981012,0.208747,0,10.88621
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.0999936,35.1592,34.47562,1.312584,1.312584,0,-1,0,1.312584,7.618073,0,0,0,0.0999936,1.381667,1.312584,0,0,0.7713189,9.931087,0,1.281674,-1.281674,11.91729,85.12331,0.1355493,1.443842,0.07999488,0,10.03108
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,32.85028,32.85028,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.195401,8.649413,0,0.8082387,-0.8082387,11.06533,79.03791,0.1355493,0.8446094,0,0,8.649413
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,31.30506,31.30506,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.093444,7.841175,0,2.185973,-2.185973,8.761111,62.57924,0.1355493,2.284342,0,0,7.841175
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,29.97158,29.97158,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.522303,5.655202,0,3.505263,-3.505263,5.06624,36.18736,0.1355493,4.024223,0,0,5.655202
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,28.62094,28.62094,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.41704,2.149939,0,0.8188866,-0.8188866,4.203058,30.02178,0.1355493,0.8557366,0,0,2.149939
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,27.63658,27.63658,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.32691,1.331052,0,0.04054049,-0.04054049,4.160324,29.71654,0.1355493,0.04236481,0,0,1.331052
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,26.88114,26.88114,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.37196,1.290511,0,0.9121094,-0.9121094,3.198877,22.84907,0.1355493,0.9531543,0,0,1.290511
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,26.10853,26.10853,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.38541,0.3784022,0,0.1250902,-0.1250902,3.06702,21.90724,0.1355493,0.1307192,0,0,0.3784022
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,25.41604,25.41604,0.8742456,0.2406464,0,-1,0,0.2406464,0,0,0.6335992,0.7210237,0,0.253312,0.2406464,0,0,11.5244,0.253312,0,0.253312,-0.253312,2.800006,20,0.1355493,0.9616702,0,0,0.253312
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,24.85518,24.85518,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355493,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04539961,24.53412,24.24282,0.1644467,0.04312963,0,-1,0,0.04312963,105.2632,0,0.121317,0.1722654,0.04539961,0.04539961,0.04312963,0,0,11.80586,0,0,0,0,2.800006,20,0.1355493,0.1808913,0.03631969,0,0.04539961
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2518102,25.23562,23.61328,0,0,0,0,0,0,0,0,0,0,0.2518102,0,0,0,0,11.80586,0,0.2518102,0,0.2518102,3.038894,21.70634,0.1355388,0,0.2014481,0,0.2518102
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.160928,30.89553,23.16116,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,208.5058,0,0,0,1.160928,0,0,3.505263,3.33,11.55405,0.2266292,4.490928,0,4.490928,7.299362,52.1382,0.1356138,0.6124627,0.9287421,5,1.387557
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.426476,39.81466,22.74338,2.100011,2.100011,4.650043,0,1.434462,2.100011,115.5459,0,0,0,2.426476,0,0,2.550032,2.422531,7.063122,4.268464,4.849006,0,4.849006,11.89953,84.99649,0.1357284,2.310012,1.94118,5,6.69494
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.860377,53.83961,24.11119,0.8780375,0.8780375,0,0,0,0.8780375,439.6596,0.7220104,0,0,3.860377,0.92425,0.8780375,0,0,2.214116,8.632569,2.214116,0,2.214116,14.00003,100,0.1356363,0.9658412,3.088301,0,12.49295
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.448916,53.82111,27.26459,0.103948,0.103948,0,-1,0,0.103948,3317.924,3.339497,0,0,3.448916,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1356363,0.1143428,2.759133,0,14.07419
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.666886,59.83085,30.4237,1.777645,1.777645,0,0,0,1.777645,206.2777,1.79568,0,0,3.666886,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1356363,1.95541,2.933509,0,14.29216
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.689167,63.03847,32.78732,0.8202006,0.8202006,0,0,0,0.8202006,449.7885,2.825799,0,0,3.689167,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1356363,0.9022206,2.951334,0,14.31444
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.52587,63.56273,34.5443,0.8135038,0.8135038,0,0,0,0.8135038,433.4177,2.66955,0,0,3.52587,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1356363,0.8948542,2.820696,0,14.15114
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.677982,67.1353,36.08952,1.780952,1.780952,0,0,0,1.780952,206.5177,1.803295,0,0,3.677982,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1356363,1.959047,2.942385,0,14.30326
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.678837,58.12468,36.89075,1.340591,1.340591,0,-1,0,1.340591,199.825,1.267688,0,0,2.678837,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1356363,1.474651,2.143069,0,13.30411
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.918425,51.53798,36.98804,1.219153,1.219153,0,-1,0,1.219153,157.3572,0.6351059,0,0,1.918425,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1356363,1.341068,1.53474,0,12.5437
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9875407,44.19297,37.05099,0.5149881,0.5149881,0,-1,0,0.5149881,191.7599,0.4454479,0,0,0.9875407,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1356363,0.566487,0.7900325,0,11.61281
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2281463,37.76592,36.18109,0.2572925,0.2572925,0,-1,0,0.2572925,88.67195,0,0,0,0.2281463,0.2708342,0.2572925,0,0,0,10.62527,0,0.04268795,-0.04268795,13.95503,99.6786,0.1356363,0.2830218,0.182517,0,10.85342
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03368868,34.60786,34.37833,0,0,0,-1,0,0,0,0,0,0,0.03368868,0,0,0,0,0.04743105,10.58259,0.03368868,0,0.03368868,13.98699,99.90688,0.1356349,0,0.02695094,0,10.61627
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,32.74154,32.74154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01374237,10.61291,0,0,0,13.98699,99.90688,0.1356349,0,0,0,10.61291
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,31.19632,31.19632,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.01374237,10.61291,0,0.8333853,-0.8333853,13.10853,93.63214,0.1356349,0.8708877,0,0,10.61291
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,29.85712,29.85712,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9397261,9.779521,0,2.603489,-2.603489,10.36421,74.02991,0.1356349,2.720646,0,0,9.779521
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,28.50648,28.50648,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.832491,7.176032,0,0.5445457,-0.5445457,9.790206,69.9299,0.1356349,0.5690503,0,0,7.176032
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,27.52212,27.52212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.437542,6.631486,0,0,0,9.790206,69.9299,0.1356349,0,0,0,6.631486
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,26.76668,26.76668,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.437542,6.631486,0,0.5038772,-0.5038772,9.259072,66.1361,0.1356349,0.5265517,0,0,6.631486
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,25.99407,25.99407,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,4.997406,6.127609,0,0.3588527,-0.3588527,8.880809,63.43422,0.1356349,0.375001,0,0,6.127609
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,25.30158,25.30158,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.396131,5.768756,0,0.2176895,-0.2176895,8.651343,61.79519,0.1356349,0.2274856,0,0,5.768756
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,24.72355,24.72355,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.638008,5.551067,0,0.07276493,-0.07276493,8.574643,61.24733,0.1356349,0.07603936,0,0,5.551067
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1599408,25.15834,24.12836,0.217557,0.217557,0,-1,0,0.217557,73.51674,0,2.775558E-17,0,0.1599408,0.2290074,0.217557,0,0,5.718858,5.478302,0,0.06906657,-0.06906657,8.501841,60.72731,0.1356349,0.2393127,0.1279527,0,5.638243
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2352285,24.99503,23.48165,0.192784,0.192784,0,0,0,0.192784,122.0166,0,0,0,0.2352285,0.2029306,0.192784,0,0,5.795599,5.409235,0.03229795,0,0.03229795,8.532481,60.94617,0.1356336,0.2120624,0.1881828,0,5.644464
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,1.003273,29.67054,23.03525,0.262623,0.262623,0,0,0,0.262623,382.0204,0,0,0,1.003273,0.2764453,0.262623,0,0,5.763301,5.438303,0.7268282,0,0.7268282,9.222011,65.87137,0.1356034,0.2888853,0.8026187,0,6.441577
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.041884,29.50117,22.61747,1.534175,1.534175,0,0,0,1.534175,67.91171,0,0,0,1.041884,1.614921,1.534175,0,0,5.036473,6.092449,0,0.5730366,-0.5730366,8.617977,61.55685,0.1356034,1.687592,0.8335074,0,7.134333
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,3.001286,45.91354,23.96811,0,0,0,0,0,0,0,0,0,0,3.001286,0,0,0,0,5.67318,5.519412,3.001286,0,3.001286,11.46525,81.89445,0.1354788,0,2.401029,0,8.520698
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.748375,56.53073,27.13868,0.8764817,0.8764817,0,-1,0,0.8764817,427.6616,0.1538689,0,0,3.748375,0.9226122,0.8764817,0,0,2.671894,8.22057,2.671894,0,2.671894,14.00003,100,0.1353682,0.9641298,2.9987,0,11.96894
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.848233,61.51442,30.29208,1.505842,1.505842,0,0,0,1.505842,255.5536,2.263136,0,0,3.848233,1.585096,1.505842,0,0,0,10.62527,0,0,0,14.00003,100,0.1353682,1.656426,3.078586,0,14.47351
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.72085,45.19824,32.67286,0,0,0,0,0,0,0,1.72085,0,0,1.72085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353682,0,1.37668,0,12.34612
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.69848,65.20606,34.41267,0.9234307,0.9234307,0,0,0,0.9234307,400.5152,2.726448,0,0,3.69848,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1353682,1.015774,2.958784,0,14.32375
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.663524,66.85387,35.99223,3.178375,3.178375,1.25,0,0.50625,3.178375,115.2641,1.633656,0,0,3.663524,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1353682,3.496212,2.93082,5,14.2888
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.976121,51.80767,36.79345,1.781827,1.781827,0,-1,0,1.781827,110.9042,0.100514,0,0,1.976121,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1353682,1.96001,1.580897,0,12.6014
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.203579,45.67805,36.89075,1.731098,1.731098,0,-1,0,1.731098,69.52691,0,0,0,1.203579,1.822208,1.731098,0,0,0,10.62527,0,0.6186296,-0.6186296,13.34793,95.3422,0.1353682,1.904208,0.9628631,0,11.82885
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.036731,44.46439,36.9537,2.007252,2.007252,0,-1,0,2.007252,51.64927,0,0,0,1.036731,2.112896,2.007252,0,0,0.6873662,10.00664,0,1.076166,-1.076166,12.21356,87.23952,0.1353682,2.207977,0.8293845,0,11.04338
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.239102,37.75029,36.08952,1.385839,1.385839,0,-1,0,1.385839,17.25323,0,2.220446E-16,0,0.239102,1.458778,1.385839,0,0,1.883106,8.930479,0,1.219676,-1.219676,10.92791,78.05631,0.1353682,1.524423,0.1912816,0,9.169581
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07236239,34.74586,34.25242,0.1505296,0.1505296,0,-1,0,0.1505296,48.07188,0,0,0,0.07236239,0.1584522,0.1505296,0,0,3.238302,7.710803,0,0.08608979,-0.08608979,10.83716,77.40812,0.1353682,0.1655825,0.05788991,0,7.783165
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,32.60991,32.60991,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.333957,7.624713,0,1.64425,-1.64425,9.103967,65.02821,0.1353682,1.718241,0,0,7.624713
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,31.06469,31.06469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.160902,5.980463,0,0,0,9.103967,65.02821,0.1353682,0,0,0,5.980463
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,29.73122,29.73122,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.160902,5.980463,0,1.352152,-1.352152,7.678673,54.84756,0.1353682,1.412999,0,0,5.980463
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,28.39202,28.39202,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.663293,4.628311,0,0.262772,-0.262772,7.401688,52.86909,0.1353682,0.2745968,0,0,4.628311
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,27.39622,27.39622,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,6.955262,4.365539,0,0.3056206,-0.3056206,7.079535,50.568,0.1353682,0.3193735,0,0,4.365539
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,26.64077,26.64077,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.29484,4.059918,0,0.3629844,-0.3629844,6.696916,47.83502,0.1353682,0.3793187,0,0,4.059918
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,25.86816,25.86816,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.698156,3.696934,0,0.4647526,-0.4647526,6.207024,44.33579,0.1353682,0.4856665,0,0,3.696934
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,25.17567,25.17567,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.214548,3.232181,0,0.1434451,-0.1434451,6.055819,43.25576,0.1353682,0.1499001,0,0,3.232181
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,24.59192,24.59192,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.373932,3.088736,0,0.4809142,-0.4809142,5.548891,39.63486,0.1353682,0.5025554,0,0,3.088736
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04892164,24.29875,23.98528,0.6372091,0.6372091,0,-1,0,0.6372091,7.677487,0,0,0,0.04892164,0.6707464,0.6372091,0,0,8.90828,2.607822,0,0.6218247,-0.6218247,4.89343,34.953,0.1353682,0.7009299,0.03913732,0,2.656743
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2835839,25.16486,23.33858,0,0,0,0,0,0,0,0,0,0,0.2835839,0,0,0,0,9.599197,1.985997,0.2835839,0,0.2835839,5.162461,36.87465,0.1353564,0,0.2268671,0,2.269581
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.3494,31.93264,22.88646,0.08334415,0.08334415,0,0,0,0.08334415,1619.07,0,0,0,1.3494,0.08773069,0.08334415,0,0,9.315613,2.241222,1.26167,0,1.26167,6.359386,45.4241,0.1353042,0.09167857,1.07952,0,3.590623
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.289793,38.42239,22.45151,2.860506,2.860506,0,0,0,2.860506,80.04854,0,0,0,2.289793,3.011059,2.860506,0,0,8.053944,3.376725,0,0.7212659,-0.7212659,5.599105,39.99353,0.1353042,3.146557,1.831835,0,5.666519
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,3.00372,45.74776,23.80787,1.506085,1.506085,0,0,0,1.506085,199.439,0,0,0,3.00372,1.585352,1.506085,0,0,8.85535,2.655459,1.418368,0,1.418368,6.944687,49.60481,0.1352456,1.656693,2.402976,0,5.659179
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.453327,53.51471,26.97843,1.701596,1.701596,0,-1,0,1.701596,202.9464,0,0,0,3.453327,1.791154,1.701596,0,0,7.436982,3.93199,1.662174,0,1.662174,8.521564,60.86819,0.1351769,1.871756,2.762662,0,7.385317
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.671004,59.52799,30.149,2.355062,2.355062,0,0,0,2.355062,155.8772,0,0,0,3.671004,2.479013,2.355062,0,0,5.774809,5.427946,1.191992,0,1.191992,9.652386,68.94547,0.1351278,2.590568,2.936803,0,9.09895
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.815784,64.06161,32.54696,0,0,0,0,0,0,0,0,0,0,3.815784,0,0,0,0,4.582817,6.500739,3.815784,0,3.815784,13.27236,94.80235,0.1349705,0,3.052627,0,10.31652
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,4.026661,68.64653,34.28676,1.100275,1.100275,0,0,0,1.100275,365.9686,2.101443,0,0,4.026661,1.158184,1.100275,0,0,0.7670335,9.934944,0.7670335,0,0.7670335,14.00003,100,0.134939,1.210302,3.221328,0,13.96161
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.556561,65.54314,35.8606,0.07490262,0.07490262,0,0,0,0.07490262,4748.247,3.477716,0,0,3.556561,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.134939,0.08239288,2.845249,0,14.18184
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.276174,63.64686,36.66755,0.7272697,0.7272697,0,-1,0,0.7272697,450.4758,2.510627,0,0,3.276174,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.134939,0.7999967,2.620939,0,13.90145
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.414068,55.5723,36.76484,0,0,0,-1,0,0,0,2.414068,0,0,2.414068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134939,0,1.931254,0,13.03934
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.19824,45.57006,36.82779,0.2582971,0.2582971,0,-1,0,0.2582971,463.8998,0.9263479,0,0,1.19824,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.134939,0.2841268,0.9585916,0,11.82351
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09828455,36.67037,35.99223,1.089037,1.089037,0,-1,0,1.089037,9.024904,0,0,0,0.09828455,1.146355,1.089037,0,0,0,10.62527,0,1.04807,-1.04807,12.89526,92.10885,0.134939,1.197941,0.07862764,0,10.72356
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03707343,34.37875,34.12651,3.477575,3.33,0,-1,0,3.33,1.113316,0,0.1475748,0.4953323,0.03707343,3.505263,3.33,0,0,1.164522,9.577204,0,3.46819,-3.46819,9.239472,65.99609,0.134939,3.825332,0.02965874,0,9.614278
