Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,32.484,32.484,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.018066,6.109014,0,3.505263,-3.505263,5.5446,39.60421,0.134939,4.066556,0,0,6.109014
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,30.95023,30.95023,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.912804,2.603751,0,1.852441,-1.852441,3.591956,25.65678,0.134939,1.935801,0,0,2.603751
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,29.61676,29.61676,2.676162,0.7137448,0,-1,0,0.7137448,0,0,1.962417,2.230033,0,0.7513103,0.7137448,0,0,10.97107,0.7513103,0,0.7513103,-0.7513103,2.800006,20,0.134939,2.943778,0,0,0.7513103
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,28.28329,28.28329,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134939,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,27.26459,27.26459,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134939,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,26.50914,26.50914,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134939,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,25.73653,25.73653,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134939,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,25.06121,25.06121,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134939,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,24.46602,24.46602,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134939,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.139234,24.74814,23.85365,0.4132342,0.1322723,0,-1,0,0.1322723,105.2632,0,0.2809619,0.4281032,0.139234,0.139234,0.1322723,0,0,11.80586,0,0,0,0,2.800006,20,0.134939,0.4545577,0.1113872,0,0.139234
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4172982,25.9235,23.22412,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,113.249,0,0,0,0.4172982,0,0,3.505263,3.33,11.80586,0,3.747298,0,3.747298,6.355005,45.3928,0.1350273,0.4053262,0.3338386,5,0.4172982
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,1.00256,29.39751,22.77772,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,478.1802,0,0,0,1.00256,0,0,3.505263,3.33,8.058562,3.372568,4.332561,0,4.332561,10.46523,74.75151,0.1350768,0.2306278,0.8020484,5,4.375129
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.536297,40.23336,22.34277,1.116011,1.116011,2.368332,0,0.8115547,1.116011,227.2644,2.220446E-16,0,0,2.536297,0,0,1.252321,1.189705,3.726002,7.271873,3.726002,0,3.726002,14.00003,100,0.135027,1.227613,2.029037,5,9.808169
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.830013,53.02945,23.69341,0,0,0,0,0,0,0,3.830013,0,0,3.830013,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135027,0,3.06401,0,14.45529
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.455059,53.37102,26.8468,0.3167421,0.3167421,0,-1,0,0.3167421,1090.812,3.121646,0,0,3.455059,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.135027,0.3484163,2.764047,0,14.08033
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.672767,59.38081,30.01737,1.139327,1.139327,0,0,0,1.139327,322.363,2.473476,0,0,3.672767,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.135027,1.253259,2.938214,0,14.29804
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.147939,67.52608,32.41533,0.1434664,0.1434664,0,0,0,0.1434664,2891.228,3.996922,0,0,4.147939,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.135027,0.157813,3.318352,0,14.77321
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.252757,60.33109,34.15513,0.1266542,0.1266542,0,0,0,0.1266542,2568.218,3.119437,0,0,3.252757,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.135027,0.1393197,2.602206,0,13.87803
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.717905,67.11231,35.73469,1.220969,1.220969,0,0,0,1.220969,304.5044,2.432674,0,0,3.717905,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.135027,1.343066,2.974324,0,14.34318
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.641995,57.37073,36.53592,2.353783,2.353783,0,-1,0,2.353783,112.2446,0.1643283,0,0,2.641995,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.135027,2.589162,2.113596,0,13.26727
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.922103,51.17638,36.63321,1.803347,1.803347,0,-1,0,1.803347,106.5853,0.02384236,0,0,1.922103,1.89826,1.803347,0,0,0,10.62527,0,0,0,14.00003,100,0.135027,1.983682,1.537682,0,12.54738
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,1.020025,44.10321,36.7305,1.454995,1.454995,0,-1,0,1.454995,70.10508,0,0,0,1.020025,1.531574,1.454995,0,0,0,10.62527,0,0.5115484,-0.5115484,13.46081,96.14844,0.135027,1.600495,0.8160204,0,11.6453
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.1004822,36.58789,35.89494,1.477208,1.477208,0,-1,0,1.477208,6.80217,0,2.220446E-16,0,0.1004822,1.554956,1.477208,0,0,0.5683871,10.11373,0,1.454474,-1.454474,11.92766,85.19739,0.135027,1.624929,0.08038577,0,10.21421
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.0393317,34.2967,34.02922,0.7277409,0.7277409,0,-1,0,0.7277409,5.40463,0,1.110223E-16,0,0.0393317,0.7660431,0.7277409,0,0,2.184469,8.659252,0,0.7267113,-0.7267113,11.16164,79.72582,0.135027,0.800515,0.03146536,0,8.698584
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,32.35237,32.35237,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,2.991926,7.93254,0,2.200153,-2.200153,8.842473,63.16039,0.135027,2.29916,0,0,7.93254
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,30.84149,30.84149,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.436541,5.732388,0,2.119843,-2.119843,6.607961,47.19963,0.135027,2.215236,0,0,5.732388
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,29.5023,29.5023,3.638509,3.33,0,-1,0,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,7.791923,3.612544,0,3.505263,-3.505263,2.91309,20.80774,0.135027,4.00236,0,0,3.612544
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,28.16883,28.16883,0.1242553,0.1019169,0,-1,0,0.1019169,0,0,0.02233845,0.03476399,0,0.1072809,0.1019169,0,0,11.68666,0.1072809,0,0.1072809,-0.1072809,2.800006,20,0.135027,0.1366809,0,0,0.1072809
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,27.15585,27.15585,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135027,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,26.4004,26.4004,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135027,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,25.62207,25.62207,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135027,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,24.91814,24.91814,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135027,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,24.32294,24.32294,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135027,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.0538706,24.05526,23.71057,0,0,0,-1,0,0,0,0,0,0,0.0538706,0,0,0,0,11.80586,0,0.0538706,0,0.0538706,2.851112,20.36504,0.1350248,0,0.04309648,0,0.0538706
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2576332,24.73605,23.08104,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,220.6244,0,0,0,0.2576332,0,0,3.505263,3.33,11.75199,0.04848354,3.587633,0,3.587633,6.25464,44.67591,0.1350961,0.128452,0.2061065,5,0.3061167
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.35342,31.67664,22.61747,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,745.8622,0,0,0,1.35342,0,0,3.505263,3.33,8.164356,3.277353,4.68342,0,4.68342,10.69772,76.41215,0.1351283,0.1996029,1.082736,5,4.630774
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.29334,38.15133,22.18252,0,0,1.250101,0,0.5062775,0,0,0,0,0,2.29334,0,0,1.250101,1.187596,3.480936,7.492432,3.480936,0,3.480936,14.00003,100,0.134986,0,1.834672,5,9.785772
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,3.007192,45.45764,23.53316,0,0,0,0,0,0,0,3.007192,0,0,3.007192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134986,0,2.405754,0,13.63247
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.456872,53.21421,26.70373,0.3317733,0.3317733,0,-1,0,0.3317733,1041.938,3.107637,0,0,3.456872,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.134986,0.3649507,2.765497,0,14.08215
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.674295,59.23846,29.89146,0.4674263,0.4674263,0,0,0,0.4674263,786.0694,3.182267,0,0,3.674295,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.134986,0.5141689,2.939436,0,14.29957
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.695281,62.4926,32.30659,2.752662,2.752662,0,0,0,2.752662,134.2439,0.7977417,0,0,3.695281,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.134986,3.027929,2.956225,0,14.32056
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.531815,63.01368,34.05784,0,0,0,0,0,0,0,3.531815,0,0,3.531815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134986,0,2.825452,0,14.15709
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.177488,61.39667,35.6374,0.1232862,0.1232862,0,0,0,0.1232862,2577.327,3.047713,0,0,3.177488,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.134986,0.1356148,2.541991,0,13.80276
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.642944,57.27279,36.44435,2.575852,2.575852,0,-1,0,2.575852,102.6046,0,0,0,2.642944,2.711424,2.575852,0,0,0,10.62527,0,0.06847985,-0.06847985,13.92784,99.4844,0.134986,2.833438,2.114355,0,13.26822
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.923359,51.0793,36.53592,0.1394807,0.1394807,0,-1,0,0.1394807,1378.942,1.700448,0,0,1.923359,0.1468218,0.1394807,0,0,0.07608873,10.55679,0.07608873,0,0.07608873,14.00003,100,0.1349829,0.1534288,1.538687,0,12.48015
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,1.021675,44.01363,36.63321,1.462069,1.462069,0,-1,0,1.462069,69.87873,0,0,0,1.021675,1.53902,1.462069,0,0,0,10.62527,0,0.5173448,-0.5173448,13.4547,96.1048,0.1349829,1.608276,0.8173403,0,11.64695
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.1026632,36.50528,35.79765,0.3962571,0.3962571,0,-1,0,0.3962571,25.90824,0,5.551115E-17,0,0.1026632,0.4171128,0.3962571,0,0,0.5748276,10.10793,0,0.3144495,-0.3144495,13.12324,93.73724,0.1349829,0.4358829,0.0821306,0,10.21059
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04157331,34.21451,33.93193,0,0,0,-1,0,0,0,0,0,0,0.04157331,0,0,0,0,0.9242159,9.79348,0.04157331,0,0.04157331,13.16268,94.01895,0.1349812,0,0.03325865,0,9.835053
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,32.22646,32.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8826426,9.830895,0,0,0,13.16268,94.01895,0.1349812,0,0,0,9.830895
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,30.70986,30.70986,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.8826426,9.830895,0,1.437715,-1.437715,11.64719,83.19408,0.1349812,1.502412,0,0,9.830895
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,29.39356,29.39356,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.480104,8.393181,0,2.56059,-2.56059,8.948096,63.91484,0.1349812,2.675817,0,0,8.393181
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,28.05437,28.05437,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.325204,5.832591,0,0.1239642,-0.1239642,8.817426,62.98149,0.1349812,0.1295426,0,0,5.832591
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,27.04139,27.04139,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.462942,5.708626,0,0.3515036,-0.3515036,8.446909,60.33494,0.1349812,0.3673213,0,0,5.708626
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,26.26878,26.26878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.853502,5.357123,0,0,0,8.446909,60.33494,0.1349812,0,0,0,5.357123
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,25.47899,25.47899,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.853502,5.357123,0,0.3589481,-0.3589481,8.068544,57.63234,0.1349812,0.3751008,0,0,5.357123
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,24.76934,24.76934,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.252333,4.998175,0,0.2350213,-0.2350213,7.82081,55.86282,0.1349812,0.2455973,0,0,4.998175
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,24.19131,24.19131,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.513468,4.763153,0,1.049901,-1.049901,6.714118,47.95789,0.1349812,1.097146,0,0,4.763153
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05563276,23.92319,23.5675,1.055431,1.055431,0,-1,0,1.055431,5.271092,0,0,0,0.05563276,1.11098,1.055431,0,0,7.680024,3.713252,0,1.055348,-1.055348,5.601683,40.01194,0.1349812,1.160974,0.04450621,0,3.768885
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2739026,24.71444,22.95513,0.161259,0.161259,0,0,0,0.161259,169.8526,0,0,0,0.2739026,0.1697463,0.161259,0,0,8.852633,2.657905,0.1041563,0,0.1041563,5.700495,40.71774,0.1349769,0.1773849,0.2191221,0,2.931808
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.355115,31.53127,22.46867,0.3996658,0.3996658,0,0,0,0.3996658,339.0621,0,0,0,1.355115,0.4207008,0.3996658,0,0,8.748476,2.751646,0.9344145,0,0.9344145,6.586958,47.04961,0.1349388,0.4396324,1.084092,0,4.106761
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.559763,40.07162,22.03372,1.464872,1.464872,0,0,0,1.464872,174.7431,0,0,0,2.559763,1.541971,1.464872,0,0,7.814062,3.592619,1.017792,0,1.017792,7.552521,53.94647,0.1348972,1.611359,2.047811,0,6.152382
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.916829,44.53019,23.39008,0,0,0,0,0,0,0,0,0,0,2.916829,0,0,0,0,6.796269,4.508632,2.916829,0,2.916829,10.31967,73.71176,0.1347783,0,2.333463,0,7.425461
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.320953,61.6518,26.56065,1.169138,1.169138,0,-1,0,1.169138,369.5845,0,0,0,4.320953,1.230671,1.169138,0,0,3.87944,7.133778,3.090281,0,3.090281,13.25137,94.65243,0.1346526,1.286052,3.456762,0,11.45473
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.675851,59.08926,29.75983,0.1198616,0.1198616,0,0,0,0.1198616,3066.746,2.760522,0,0,3.675851,0.1261701,0.1198616,0,0,0.7891589,9.915031,0.7891589,0,0.7891589,14.00003,100,0.1346205,0.1318478,2.940681,0,13.59088
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.206296,57.47833,32.17496,0.05951597,0.05951597,0,0,0,0.05951597,5387.287,3.143648,0,0,3.206296,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1346205,0.06546757,2.565037,0,13.83157
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.533366,62.87177,33.93193,0.06495479,0.06495479,0,0,0,0.06495479,5439.731,3.464993,0,0,3.533366,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1346205,0.07145028,2.826693,0,14.15864
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.815065,67.92596,35.54011,0,0,0,0,0,0,0,3.815065,0,0,3.815065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346205,0,3.052052,0,14.44034
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.644072,57.16985,36.34706,1.936915,1.936915,0,-1,0,1.936915,136.5095,0.6052145,0,0,2.644072,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1346205,2.130606,2.115258,0,13.26935
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.924687,50.98915,36.44435,2.090994,2.090994,0,-1,0,2.090994,92.04654,0,0,0,1.924687,2.201046,2.090994,0,0,0,10.62527,0,0.2763586,-0.2763586,13.70872,97.91924,0.1346205,2.300093,1.53975,0,12.54996
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,1.023507,43.92543,36.53592,0.504788,0.504788,0,-1,0,0.504788,202.7598,0.1850864,0,0,1.023507,0.5313558,0.504788,0,0,0.3070651,10.34892,0.3070651,0,0.3070651,14.00003,100,0.134608,0.5552668,0.8188058,0,11.37242
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2686191,37.56401,35.70035,1.982233,1.982233,0,-1,0,1.982233,13.55133,0,0,0,0.2686191,2.086561,1.982233,0,0,0,10.62527,0,1.817942,-1.817942,12.08375,86.31232,0.134608,2.180457,0.2148953,0,10.89389
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1192716,34.61296,33.8003,1.827362,1.827362,0,-1,0,1.827362,6.526984,0,2.220446E-16,0,0.1192716,1.923539,1.827362,0,0,2.019936,8.807332,0,1.804267,-1.804267,10.18188,72.72759,0.134608,2.010098,0.09541729,0,8.926603
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,32.112,32.112,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.024677,7.003065,0,2.490114,-2.490114,7.557073,53.97899,0.134608,2.602169,0,0,7.003065
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,30.60112,30.60112,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.791471,4.51295,0,1.776181,-1.776181,5.684814,40.60574,0.134608,1.856109,0,0,4.51295
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,29.26193,29.26193,3.665204,2.599931,0,-1,0,2.599931,0,0,1.065273,1.431793,0,2.73677,2.599931,0,0,8.765005,2.73677,0,2.73677,-2.73677,2.800006,20,0.134608,4.031725,0,0,2.73677
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,27.92846,27.92846,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134608,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,26.90976,26.90976,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134608,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,26.14287,26.14287,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134608,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,25.35309,25.35309,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134608,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,24.6606,24.6606,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134608,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.009179073,24.12416,24.0654,0.3848706,0.008720119,0,-1,0,0.008720119,105.2632,0,0.3761505,0.4216137,0.009179073,0.009179073,0.008720119,0,0,11.80586,0,0,0,0,2.800006,20,0.134608,0.4233577,0.007343259,0,0.009179073
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06394412,23.84451,23.43587,0.5354132,0.06074692,0,-1,0,0.06074692,105.2632,0,0.4746663,0.5768051,0.06394412,0.06394412,0.06074692,0,0,11.80586,0,0,0,0,2.800006,20,0.134608,0.5889545,0.0511553,0,0.06394412
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2613019,24.48243,22.80633,0,0,0,0,0,0,0,0,0,0,0.2613019,0,0,0,0,11.80586,0,0.2613019,0,0.2613019,3.047898,21.77066,0.1345974,0,0.2090415,0,0.2613019
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.356494,31.3897,22.3256,0.06914783,0.06914783,0,0,0,0.06914783,1961.73,0,0,0,1.356494,0.0727872,0.06914783,0,0,11.54456,0.2351717,1.283707,0,1.283707,4.265729,30.46943,0.1345453,0.07606262,1.085195,0,1.591666
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.354636,38.2824,21.87348,0.9441785,0.9441785,0,0,0,0.9441785,249.3846,0,0,0,2.354636,0.9938721,0.9441785,0,0,10.26085,1.390508,1.360764,0,1.360764,5.556664,39.69038,0.1344901,1.038596,1.883709,0,3.745144
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8294702,28.69537,23.24129,1.736508,1.736508,0,0,0,1.736508,47.76655,0,2.220446E-16,0,0.8294702,1.827904,1.736508,0,0,8.900087,2.615195,0,0.9984335,-0.9984335,4.504222,32.17295,0.1344901,1.910159,0.6635761,0,3.444665
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.417178,36.15951,26.41185,0.3146257,0.3146257,0,-1,0,0.3146257,450.4329,0,0,0,1.417178,0.3311849,0.3146257,0,0,10.00946,1.616762,1.085993,0,1.085993,5.534485,39.53196,0.1344461,0.3460882,1.133742,0,3.033939
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,3.02534,52.76611,29.63392,0.06631229,0.06631229,0,0,0,0.06631229,4562.261,0,0,0,3.02534,0.06980241,0.06631229,0,0,8.923466,2.594155,2.955537,0,2.955537,8.338354,59.55955,0.1343264,0.07294352,2.420272,0,5.619495
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9658458,38.81345,32.0605,0.9681343,0.9681343,0,0,0,0.9681343,99.76362,0,0,0,0.9658458,1.019089,0.9681343,0,0,5.967928,5.254138,0,0.0532429,-0.0532429,8.282231,59.15868,0.1343264,1.064948,0.7726766,0,6.219985
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.720351,54.93824,33.83464,0.7074737,0.7074737,0,0,0,0.7074737,384.5161,0,0,0,2.720351,0.7447091,0.7074737,0,0,6.027087,5.200896,1.975641,0,1.975641,10.15649,72.5462,0.1342465,0.7782211,2.17628,0,7.921246
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.614677,55.81832,35.4142,1.821308,1.821308,0,0,0,1.821308,143.5604,0,0,0,2.614677,1.917167,1.821308,0,0,4.051446,6.978973,0.6975107,0,0.6975107,10.81821,77.27274,0.1342184,2.003439,2.091742,0,9.59365
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.645842,57.03281,36.21543,0.1266638,0.1266638,0,-1,0,0.1266638,2088.869,0,0,0,2.645842,0.1333304,0.1266638,0,0,3.353935,7.606732,2.512512,0,2.512512,13.20178,94.29826,0.1341169,0.1393302,2.116674,0,10.25257
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.697611,49.01092,36.34706,1.30813,1.30813,0,-1,0,1.30813,129.7739,0,0,0,1.697611,1.376979,1.30813,0,0,0.8414235,9.867993,0.3206323,0,0.3206323,13.50596,96.47096,0.134104,1.438943,1.358089,0,11.5656
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9296073,43.12181,36.44435,0.2395237,0.2395237,0,-1,0,0.2395237,388.1066,0.156686,0,0,0.9296073,0.2521302,0.2395237,0,0,0.5207912,10.15656,0.5207912,0,0.5207912,14.00003,100,0.134083,0.2634761,0.7436859,0,11.08617
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.106989,36.31102,35.57444,0,0,0,-1,0,0,0,0.106989,0,0,0.106989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134083,0,0.08559121,0,10.73226
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05848846,34.10028,33.70301,3.275429,3.275429,0,-1,0,3.275429,1.785673,0,4.440892E-16,0.2729721,0.05848846,3.44782,3.275429,0,0,0,10.62527,0,3.389332,-3.389332,10.42736,74.48099,0.134083,3.602972,0.04679076,0,10.68376
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,31.98037,31.98037,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,3.765924,7.235942,0,3.182635,-3.182635,7.072567,50.51823,0.134083,3.325854,0,0,7.235942
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,30.46949,30.46949,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.302186,4.053307,0,2.728279,-2.728279,4.196708,29.97643,0.134083,2.851051,0,0,4.053307
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,29.13602,29.13602,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.33361,1.325029,0,0.3317014,-0.3317014,3.847064,27.47898,0.134083,0.346628,0,0,1.325029
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,27.79683,27.79683,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,10.70216,0.9933272,0,0.2310926,-0.2310926,3.603472,25.73903,0.134083,0.2414917,0,0,0.9933272
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,26.78385,26.78385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95893,0.7622346,0,0,0,3.603472,25.73903,0.134083,0,0,0,0.7622346
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,26.01124,26.01124,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,10.95893,0.7622346,0,0.2116341,-0.2116341,3.380389,24.14559,0.134083,0.2211577,0,0,0.7622346
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,25.22146,25.22146,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,11.19408,0.5506005,0,0.3762177,-0.3762177,2.983821,21.31297,0.134083,0.3931475,0,0,0.5506005
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,24.5118,24.5118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6121,0.1743829,0,0,0,2.983821,21.31297,0.134083,0,0,0,0.1743829
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009459808,23.96565,23.90516,0,0,0,-1,0,0,0,0,0,0,0.009459808,0,0,0,0,11.6121,0.1743829,0.009459808,0,0.009459808,2.992796,21.37707,0.1340826,0,0.007567846,0,0.1838427
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06166285,23.66928,23.27562,0.1864107,0.1864107,0,-1,0,0.1864107,33.07902,0,0,0.01958401,0.06166285,0.1962218,0.1864107,0,0,11.60264,0.1828967,0,0.134559,-0.134559,2.850958,20.36395,0.1340826,0.2050518,0.04933028,0,0.2445595
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2891219,24.50083,22.64609,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,40.61043,0,0,0,0.2891219,0,0,3.505263,3.33,11.75215,0.04833772,3.619122,0,3.619122,6.284359,44.88818,0.1342072,0.7831339,0.2312975,5,0.3374596
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.697606,33.66563,22.16535,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,383.9824,0,0,0,1.697606,0,0,3.505263,3.33,8.13303,3.305547,5.027606,0,5.027606,11.05396,78.95673,0.1342502,0.4863158,1.358085,5,5.003154
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.93189,34.91785,21.7304,1.100719,1.100719,2.336018,0,0.8027329,1.100719,175.5116,2.220446E-16,0,0,1.93189,0,0,1.235299,1.173534,3.105423,7.830393,3.105423,0,3.105423,14.00003,100,0.134224,1.210791,1.545512,5,9.762282
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.08812,37.56862,23.08104,1.482133,1.482133,0,0,0,1.482133,140.8861,0.5279794,0,0,2.08812,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.134224,1.630347,1.670496,0,12.71339
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.98236,40.25378,26.26878,1.256763,1.256763,0,-1,0,1.256763,157.7355,0.6594524,0,0,1.98236,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.134224,1.382439,1.585888,0,12.60763
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.483524,67.40305,29.48513,2.997182,2.997182,0,0,0,2.997182,149.5913,1.328595,0,0,4.483524,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.134224,3.296901,3.586819,0,15.1088
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.699546,62.06574,31.93459,2.42625,2.42625,0,0,0,2.42625,152.48,1.145599,0,0,3.699546,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.134224,2.668875,2.959637,0,14.32482
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.535949,62.61142,33.70301,2.343862,2.343862,0,0,0,2.343862,150.86,1.068727,0,0,3.535949,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.134224,2.578248,2.828759,0,14.16122
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.18184,61.00775,35.28257,0.9956078,0.9956078,0,0,0,0.9956078,319.5877,2.133832,0,0,3.18184,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.134224,1.095169,2.545472,0,13.80711
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.187815,52.85652,36.11813,0.2168752,0.2168752,0,-1,0,0.2168752,1008.79,1.959526,0,0,2.187815,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.134224,0.2385627,1.750252,0,12.81309
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.100406,52.21716,36.21543,1.969578,1.969578,0,-1,0,1.969578,106.6424,0.0271657,0,0,2.100406,2.07324,1.969578,0,0,0,10.62527,0,0,0,14.00003,100,0.134224,2.166536,1.680325,0,12.72568
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.281808,45.67073,36.31272,0.7510017,0.7510017,0,-1,0,0.7510017,170.6798,0.49128,0,0,1.281808,0.7905281,0.7510017,0,0,0,10.62527,0,0,0,14.00003,100,0.134224,0.8261018,1.025446,0,11.90708
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.1022265,36.18038,35.47715,1.595864,1.595864,0,-1,0,1.595864,6.405717,0,2.220446E-16,0,0.1022265,1.679857,1.595864,0,0,0,10.62527,0,1.577631,-1.577631,12.33706,88.12167,0.134224,1.755451,0.08178124,0,10.7275
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04689782,33.89525,33.5771,3.295393,3.295393,0,-1,0,3.295393,1.423133,0,4.440892E-16,0.2949317,0.04689782,3.468834,3.295393,0,0,1.752923,9.047644,0,3.421936,-3.421936,8.730021,62.35717,0.134224,3.624932,0.03751826,0,9.094542
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,31.85447,31.85447,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.555074,5.625707,0,0.7621204,-0.7621204,7.926676,56.619,0.134224,0.7964158,0,0,5.625707
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,30.34358,30.34358,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.401875,4.863587,0,2.348736,-2.348736,5.450891,38.93486,0.134224,2.454429,0,0,4.863587
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,29.00439,29.00439,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.011581,2.514851,0,1.122818,-1.122818,4.267337,30.48092,0.134224,1.173344,0,0,2.514851
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,27.68809,27.68809,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.25916,1.392033,0,0.5149876,-0.5149876,3.724493,26.60347,0.134224,0.5381621,0,0,1.392033
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,26.65222,26.65222,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.83137,0.8770454,0,0.1812775,-0.1812775,3.533409,25.23859,0.134224,0.189435,0,0,0.8770454
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,25.87961,25.87961,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.03278,0.6957679,0,0.3564427,-0.3564427,3.157686,22.55485,0.134224,0.3724826,0,0,0.6957679
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,25.07838,25.07838,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.42883,0.3393252,0,0.2631589,-0.2631589,2.880292,20.57347,0.134224,0.275001,0,0,0.3393252
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,24.36872,24.36872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72123,0.07616629,0,0,0,2.880292,20.57347,0.134224,0,0,0,0.07616629
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009957646,23.81998,23.75636,0.2378928,0.08181774,0,-1,0,0.08181774,12.17052,0,0.156075,0.1874321,0.009957646,0.08612394,0.08181774,0,0,11.72123,0.07616629,0,0.07616629,-0.07616629,2.800006,20,0.134224,0.2616821,0.007966117,0,0.08612394
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.212558,24.49609,23.13255,0,0,0,-1,0,0,0,0,0,0,0.212558,0,0,0,0,11.80586,0,0.212558,0,0.212558,3.001656,21.44036,0.1342155,0,0.1700464,0,0.212558
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1800182,23.63487,22.48584,0.1866436,0.1866436,0,0,0,0.1866436,96.45028,0,2.775558E-17,0,0.1800182,0.1964669,0.1866436,0,0,11.5933,0.1913022,0,0.01644867,-0.01644867,2.984318,21.31651,0.1342155,0.2053079,0.1440146,0,0.3713205
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6675103,26.33344,22.00511,0.224481,0.224481,0,0,0,0.224481,297.3572,0,0,0,0.6675103,0.2362958,0.224481,0,0,11.61158,0.1748536,0.4312145,0,0.4312145,3.393404,24.23855,0.1341981,0.2469291,0.5340082,0,0.8423638
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.067524,28.56702,21.55299,0.5002363,0.5002363,0,0,0,0.5002363,213.4039,0,0,0,1.067524,0.5265646,0.5002363,0,0,11.18036,0.5629466,0.5409591,0,0.5409591,3.906602,27.90425,0.1341764,0.5502599,0.854019,0,1.63047
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.117556,30.35953,22.93796,1.613642,1.613642,4.886415,0,1.498991,1.613642,69.25677,0,0,0,1.117556,0,0,3.272773,3.109134,10.63941,1.04981,4.226691,0,4.226691,7.916393,56.54555,0.1343367,1.775006,0.8940449,5,2.167366
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,2.037201,40.52168,26.1257,0.9695083,0.9695083,0,-1,0,0.9695083,210.1273,0,0,0,2.037201,1.020535,0.9695083,0,0,6.412714,4.853831,1.016666,0,1.016666,8.880888,63.43478,0.1342958,1.066459,1.629761,0,6.891033
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.112573,63.09581,29.35922,0.9695559,0.9695559,0,0,0,0.9695559,424.1708,0,0,0,4.112573,1.020585,0.9695559,0,0,5.396048,5.768831,3.091988,0,3.091988,11.8142,84.38701,0.1341718,1.066511,3.290058,0,9.881404
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.701056,61.91478,31.80296,0.4356796,0.4356796,0,0,0,0.4356796,849.4904,0.9383855,0,0,3.701056,0.4586101,0.4356796,0,0,2.30406,8.55162,2.30406,0,2.30406,14.00003,100,0.1340795,0.4792475,2.960845,0,12.25268
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.264376,50.65096,33.5771,0.313948,0.313948,0,0,0,0.313948,721.2582,1.933904,0,0,2.264376,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1340795,0.3453428,1.811501,0,12.88965
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.306641,44.66337,35.18528,0.8694701,0.8694701,0,0,0,0.8694701,150.2801,0.3914089,0,0,1.306641,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1340795,0.9564171,1.045312,0,11.93191
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.141975,52.35405,36.02084,0,0,0,-1,0,0,0,2.141975,0,0,2.141975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340795,0,1.71358,0,12.76725
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.831281,49.85454,36.11813,1.708121,1.708121,0,-1,0,1.708121,107.2103,0.03325949,0,0,1.831281,1.798022,1.708121,0,0,0,10.62527,0,0,0,14.00003,100,0.1340795,1.878933,1.465025,0,12.45656
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.929885,42.92073,36.24976,2.043597,2.043597,0,-1,0,2.043597,45.50238,0,4.440892E-16,0,0.929885,2.151154,2.043597,0,0,0,10.62527,0,1.221269,-1.221269,12.7127,90.8048,0.1340795,2.247956,0.743908,0,11.55516
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3658527,37.92376,35.37986,0.4866043,0.4866043,0,-1,0,0.4866043,75.18485,0,0,0,0.3658527,0.5122151,0.4866043,0,0,1.356966,9.404005,0,0.1463623,-0.1463623,12.55842,89.7028,0.1340795,0.5352648,0.2926822,0,9.769857
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1650179,34.6041,33.47981,1.52979,1.52979,0,-1,0,1.52979,10.78696,0,0,0,0.1650179,1.610305,1.52979,0,0,1.519591,9.257643,0,1.445288,-1.445288,11.03495,78.82092,0.1340795,1.682769,0.1320143,0,9.422661
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,31.74001,31.74001,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.125466,7.812355,0,1.941623,-1.941623,8.9883,64.20202,0.1340795,2.028996,0,0,7.812355
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,30.22912,30.22912,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.282825,5.870732,0,3.505263,-3.505263,5.293429,37.81013,0.1340795,4.165648,0,0,5.870732
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,28.88993,28.88993,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.07530384,0,2.222487,2.111363,0,0,9.177561,2.365469,0,2.222487,-2.222487,2.950722,21.07654,0.1340795,2.3225,0,0,2.365469
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,27.57363,27.57363,0.5236636,0.1358325,0,-1,0,0.1358325,0,0,0.3878312,0.4401975,0,0.1429815,0.1358325,0,0,11.64699,0.1429815,0,0.1429815,-0.1429815,2.800006,20,0.1340795,0.57603,0,0,0.1429815
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,26.52631,26.52631,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340795,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,25.7537,25.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340795,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,24.94675,24.94675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340795,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,24.22565,24.22565,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340795,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01206227,23.70748,23.63045,0.2134862,0.01145916,0,-1,0,0.01145916,105.2632,0,0.2020271,0.232543,0.01206227,0.01206227,0.01145916,0,0,11.80586,0,0,0,0,2.800006,20,0.1340795,0.2348349,0.00964982,0,0.01206227
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1279503,23.80122,22.98375,0.2197496,0.1215528,0,-1,0,0.1215528,105.2632,0,0.09819675,0.2174139,0.1279503,0.1279503,0.1215528,0,0,11.80586,0,0,0,0,2.800006,20,0.1340795,0.2417245,0.1023602,0,0.1279503
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3434504,24.54662,22.34277,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,99.23016,0,0,0,0.3434504,0,0,3.505263,3.33,11.80586,0,3.67345,0,3.67345,6.284946,44.89239,0.1341679,0.3807264,0.2747603,5,0.3434504
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6454872,26.0345,21.85631,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6454872,0,0,3.505263,3.33,8.13241,3.306105,3.975487,0,3.975487,10.05643,71.83147,0.1342128,0,0.5163898,5,3.951593
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7916166,26.54951,21.40991,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,156.7685,0,0,0,0.7916166,0,0,3.505263,3.33,4.156922,6.884044,4.121616,0,4.121616,13.96653,99.76076,0.1342973,0.555455,0.6332933,5,7.675661
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.350575,31.82596,22.77772,0.442537,0.442537,0,0,0,0.442537,305.1891,0.8494405,0,0,1.350575,0.4658284,0.442537,0,0,0.03530594,10.5935,0.03530594,0,0.03530594,14.00003,100,0.1342959,0.4867907,1.08046,0,11.94407
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5539584,29.63991,25.9769,1.108068,1.108068,0,-1,0,1.108068,49.99319,0,0,0,0.5539584,1.166387,1.108068,0,0,0,10.62527,0,0.6124287,-0.6124287,13.35447,95.38889,0.1342959,1.218875,0.4431667,0,11.17923
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3131886,31.31944,29.22759,0.3731378,0.3731378,0,0,0,0.3731378,83.93376,0,0,0,0.3131886,0.3927766,0.3731378,0,0,0.6804764,10.01285,0,0.07958805,-0.07958805,13.27058,94.78966,0.1342959,0.4104516,0.2505509,0,10.32603
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2460141,33.35772,31.69422,2.811336,2.811336,0,0,0,2.811336,8.75079,0,0,0,0.2460141,2.959301,2.811336,0,0,0.7689075,9.933257,0,2.713287,-2.713287,10.41052,74.36073,0.1342959,3.09247,0.1968113,0,10.17927
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4632771,36.64144,33.44547,0.5204687,0.5204687,0,0,0,0.5204687,89.01154,0,1.110223E-16,0,0.4632771,0.5478618,0.5204687,0,0,3.783671,7.21997,0,0.08458461,-0.08458461,10.32136,73.72387,0.1342959,0.5725155,0.3706217,0,7.683248
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,1.014286,42.30771,35.05937,1.265018,1.265018,0,0,0,1.265018,80.17959,0,0,0,1.014286,1.331598,1.265018,0,0,3.877654,7.135386,0,0.3173116,-0.3173116,9.986887,71.33476,0.1342959,1.39152,0.8114288,0,8.149672
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3588712,38.39761,35.89494,0.273533,0.273533,0,-1,0,0.273533,131.1985,0,0,0,0.3588712,0.2879295,0.273533,0,0,4.230222,6.818074,0.07094166,0,0.07094166,10.05419,71.81548,0.1342931,0.3008863,0.2870969,0,7.176945
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02975171,36.22557,36.02084,0.211417,0.211417,0,-1,0,0.211417,14.07253,0,2.775558E-17,0,0.02975171,0.2225442,0.211417,0,0,4.159281,6.881922,0,0.1927925,-0.1927925,9.850966,70.36391,0.1342931,0.2325587,0.02380137,0,6.911674
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01453991,36.21818,36.11813,1.683137,1.683137,0,-1,0,1.683137,0.8638579,0,2.220446E-16,0,0.01453991,1.771723,1.683137,0,0,4.373495,6.689129,0,1.757183,-1.757183,7.998734,57.13369,0.1342931,1.85145,0.01163193,0,6.703669
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1633066,36.40754,35.28257,0,0,0,-1,0,0,0,0,0,0,0.1633066,0,0,0,0,6.32592,4.931946,0.1633066,0,0.1633066,8.15366,58.24031,0.1342866,0,0.1306453,0,5.095253
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05727122,33.73633,33.34818,6.106099,3.33,0,-1,0,3.33,1.719857,4.440892E-16,2.776099,3.386708,0.05727122,3.505263,3.33,0,0,6.162613,5.078922,0,3.447992,-3.447992,4.519157,32.27963,0.1342866,6.716709,0.04581698,0,5.136193
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,31.6141,31.6141,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,9.993715,1.63093,0,0.2434838,-0.2434838,4.262503,30.44639,0.1342866,0.2544405,0,0,1.63093
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,30.09749,30.09749,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.26425,1.387446,0,0.04787967,-0.04787967,4.212033,30.08589,0.1342866,0.05003425,0,0,1.387446
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,28.78119,28.78119,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0,0,1.144305,1.08709,0,0,10.31745,1.339567,0,1.144305,-1.144305,3.005829,21.47017,0.1342866,1.195799,0,0,1.339567
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,27.45917,27.45917,0.6708151,0.1854982,0,-1,0,0.1854982,0,0,0.4853169,0.5523984,0,0.1952613,0.1854982,0,0,11.5889,0.1952613,0,0.1952613,-0.1952613,2.800006,20,0.1342866,0.7378966,0,0,0.1952613
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,26.42902,26.42902,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342866,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,25.63924,25.63924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342866,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,24.83801,24.83801,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342866,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,24.11119,24.11119,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342866,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01298426,23.58167,23.49882,0.003900265,0.003900265,0,-1,0,0.003900265,332.9071,0,0,0.001823282,0.01298426,0.004105542,0.003900265,0,0,11.80586,0,0.008878717,0,0.008878717,2.808429,20.06017,0.1342862,0.004290292,0.01038741,0,0.01298426
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1191338,23.61818,22.85784,0.2815049,0.1207685,0,-1,0,0.1207685,98.64649,0,0.1607364,0.2794287,0.1191338,0.1271247,0.1207685,0,0,11.79698,0.007990845,0,0.007990845,-0.007990845,2.800006,20,0.1342862,0.3096554,0.09530707,0,0.1271247
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4320054,24.99043,22.21114,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,252.8569,4.440892E-16,0,0,0.4320054,0,0,3.505263,3.33,11.80586,0,3.762005,0,3.762005,6.368958,45.49246,0.1343548,0.1879348,0.3456043,5,0.4320054
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9867023,28.19929,21.7304,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,185.2811,0,0,0,0.9867023,0,0,3.505263,3.33,8.043855,3.385805,4.316702,0,4.316702,10.46414,74.74371,0.1344336,0.5857979,0.7893619,5,4.372507
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.362659,30.32572,21.27828,1.271177,1.271177,3.517446,0,1.125263,1.271177,107.1966,0,0,0,1.362659,0,0,2.246269,2.133955,3.727152,7.270837,3.496614,0,3.496614,13.78132,98.43781,0.1344981,1.398295,1.090127,5,8.633496
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.363336,39.21076,22.64609,0,0,0,0,0,0,0,2.132798,0,0,2.363336,0,0,0,0,0.2305381,10.41779,0.2305381,0,0.2305381,14.00003,100,0.1344889,0,1.890669,0,12.78113
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.469792,35.92912,25.83382,1.894219,1.894219,0,-1,0,1.894219,77.59358,0,0,0,1.469792,1.993915,1.894219,0,0,0,10.62527,0,0.5241225,-0.5241225,13.44755,96.05376,0.1344889,2.083641,1.175834,0,12.09507
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.900371,42.69859,29.08451,0.405235,0.405235,0,0,0,0.405235,468.9554,0.8914496,0,0,1.900371,0.4265631,0.405235,0,0,0.5823583,10.10115,0.5823583,0,0.5823583,14.00003,100,0.1344657,0.4457585,1.520297,0,12.00152
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.088492,46.92149,31.55114,2.522766,2.522766,0,0,0,2.522766,82.78583,0,0,0,2.088492,2.655543,2.522766,0,0,0,10.62527,0,0.5670503,-0.5670503,13.4023,95.73055,0.1344657,2.775042,1.670794,0,12.71377
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.257179,42.30344,33.31956,1.927068,1.927068,0,0,0,1.927068,65.23793,0,0,0,1.257179,2.028492,1.927068,0,0,0.6300559,10.05822,0,0.7713133,-0.7713133,12.58927,89.92317,0.1344657,2.119775,1.005743,0,11.3154
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8705063,41.1016,34.92774,0.5653673,0.5653673,0,0,0,0.5653673,153.9718,0,0,0,0.8705063,0.5951235,0.5653673,0,0,1.487071,9.286911,0.2753828,0,0.2753828,12.85052,91.78925,0.1344548,0.6219041,0.6964051,0,10.15742
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.333708,38.08602,35.76331,0.9523028,0.9523028,0,-1,0,0.9523028,35.04221,0,0,0,0.333708,1.002424,0.9523028,0,0,1.211688,9.534755,0,0.668716,-0.668716,12.14563,86.75433,0.1344548,1.047533,0.2669664,0,9.868464
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3942609,38.64869,35.89494,2.380991,2.380991,0,-1,0,2.380991,16.55869,0,0,0,0.3942609,2.506306,2.380991,0,0,1.954706,8.866039,0,2.112046,-2.112046,9.91934,70.85229,0.1344548,2.61909,0.3154087,0,9.2603
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6692201,40.75689,36.02084,0.6800557,0.6800557,0,-1,0,0.6800557,98.40666,0,0,0,0.6692201,0.7158481,0.6800557,0,0,4.301423,6.753994,0,0.04662798,-0.04662798,9.87019,70.50121,0.1344548,0.7480613,0.5353761,0,7.423213
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3811363,37.83398,35.18528,1.835066,1.835066,0,-1,0,1.835066,20.76962,0,0,0,0.3811363,1.931649,1.835066,0,0,4.353232,6.707366,0,1.550513,-1.550513,8.235806,58.82707,0.1344548,2.018573,0.3049091,0,7.088502
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1450663,34.2428,33.25661,1.091673,1.091673,0,-1,0,1.091673,13.28843,0,0,0,0.1450663,1.14913,1.091673,0,0,6.076024,5.156853,0,1.004063,-1.004063,7.17743,51.26726,0.1344548,1.200841,0.116053,0,5.301919
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,31.4653,31.4653,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.191649,4.15279,0,2.553642,-2.553642,4.485655,32.04033,0.1344548,2.668556,0,0,4.15279
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,29.97158,29.97158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02903,1.599148,0,0,0,4.485655,32.04033,0.1344548,0,0,0,1.599148
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,28.64956,28.64956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02903,1.599148,0,0,0,4.485655,32.04033,0.1344548,0,0,0,1.599148
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,27.33326,27.33326,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.02903,1.599148,0,0.02953066,-0.02953066,4.454527,31.81799,0.1344548,0.03085954,0,0,1.599148
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,26.30311,26.30311,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.06184,1.569617,0,0.352933,-0.352933,4.082503,29.16068,0.1344548,0.368815,0,0,1.569617
