Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05713876,22.5564,22.19397,0.1800282,0.1800282,0,-1,0,0.1800282,31.73878,0,0,0,0.05713876,0.1895034,0.1800282,0,0,6.316912,4.940053,0,0.1323646,-0.1323646,7.867755,56.19814,0.1330968,0.1980311,0.04571101,0,4.997192
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1708737,22.58552,21.50148,0.2308711,0.2308711,0,-1,0,0.2308711,74.01263,0,2.775558E-17,0,0.1708737,0.2430222,0.2308711,0,0,6.463984,4.807689,0,0.07214841,-0.07214841,7.791704,55.65491,0.1330968,0.2539582,0.136699,0,4.978563
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2095653,22.23308,20.90628,0,0,0,0,0,0,0,0,0,0,0.2095653,0,0,0,0,6.544148,4.73554,0.2095653,0,0.2095653,7.990515,57.07499,0.1330887,0,0.1676522,0,4.945106
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7155427,24.99474,20.39121,0.1174574,0.1174574,0,0,0,0.1174574,609.1936,0,0,0,0.7155427,0.1236393,0.1174574,0,0,6.334583,4.924149,0.5919034,0,0.5919034,8.552044,61.0859,0.1330659,0.1292031,0.5724342,0,5.639692
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.450373,29.49254,19.91047,0,0,0,0,0,0,0,0,0,0,1.450373,0,0,0,0,5.74268,5.456862,1.450373,0,1.450373,9.927988,70.91405,0.1330101,0,1.160298,0,6.907235
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.65029,25.47374,21.27828,0.2855293,0.2855293,0,0,0,0.2855293,227.7489,0,0,0,0.65029,0.3005572,0.2855293,0,0,4.292307,6.762198,0.3497328,0,0.3497328,10.25977,73.28395,0.1329966,0.3140822,0.520232,0,7.412488
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.379796,33.8404,24.48318,1.340464,1.340464,0,-1,0,1.340464,102.9342,0,0,0,1.379796,1.411014,1.340464,0,0,3.942574,7.076957,0,0.03121826,-0.03121826,10.22687,73.0489,0.1329966,1.47451,1.103837,0,8.456754
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.256662,36.45617,27.79683,1.885516,1.885516,0,0,0,1.885516,66.64816,0,0,0,1.256662,1.984754,1.885516,0,0,3.977261,7.045739,0,0.7280921,-0.7280921,9.459391,67.56694,0.1329966,2.074068,1.005329,0,8.302401
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1791197,31.52426,30.32641,2.454403,2.454403,0,0,0,2.454403,7.297893,0,4.440892E-16,0,0.1791197,2.583582,2.454403,0,0,4.786252,6.317647,0,2.404462,-2.404462,6.924865,49.46322,0.1329966,2.699843,0.1432957,0,6.496767
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.740878,44.79647,32.15779,2.94982,2.94982,0,0,0,2.94982,59.0164,0,0,0,1.740878,3.105074,2.94982,0,0,7.457877,3.913185,0,1.364196,-1.364196,5.486876,39.19189,0.1329966,3.244802,1.392702,0,5.654062
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7875221,39.35951,33.83464,1.496041,1.496041,0,0,0,1.496041,52.6404,0,2.220446E-16,0,0.7875221,1.57478,1.496041,0,0,8.973651,2.548989,0,0.787258,-0.787258,4.657033,33.26445,0.1329966,1.645645,0.6300176,0,3.336511
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7419946,39.95807,34.73316,1.490286,1.490286,0,-1,0,1.490286,49.78874,0,2.220446E-16,0,0.7419946,1.568722,1.490286,0,0,9.848382,1.761731,0,0.8267276,-0.8267276,3.785585,27.03984,0.1329966,1.639315,0.5935957,0,2.503725
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.2066872,36.31641,34.8934,2.377309,1.084606,0,-1,0,1.084606,19.05644,0,1.292703,1.687516,0.2066872,1.14169,1.084606,0,0,10.76697,0.9350031,0,0.9350031,-0.9350031,2.800006,20,0.1329966,2.61504,0.1653498,0,1.14169
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2675436,36.93702,35.08799,0,0,0,-1,0,0,0,0,0,0,0.2675436,0,0,0,0,11.80586,0,0.2675436,0,0.2675436,3.05382,21.81295,0.1329864,0,0.2140349,0,0.2675436
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09645726,34.87635,34.21809,0.4317865,0.3203841,0,-1,0,0.3203841,30.10675,0,0.1114024,0.2278885,0.09645726,0.3372465,0.3203841,0,0,11.53832,0.2407892,0,0.2407892,-0.2407892,2.800006,20,0.1329864,0.4749652,0.0771658,0,0.3372465
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2095656,33.64598,32.22646,1.245495,0.1990873,0,-1,0,0.1990873,105.2632,0,1.046408,1.330227,0.2095656,0.2095656,0.1990873,0,0,11.80586,0,0,0,0,2.800006,20,0.1329864,1.370045,0.1676525,0,0.2095656
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05588154,30.72695,30.35503,0.9856092,0.05308746,0,-1,0,0.05308746,105.2632,0,0.9325217,1.073553,0.05588154,0.05588154,0.05308746,0,0,11.80586,0,0,0,0,2.800006,20,0.1329864,1.08417,0.04470523,0,0.05588154
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329864,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,27.51068,27.51068,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329864,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,26.17148,26.17148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329864,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,25.12417,25.12417,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329864,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,24.30577,24.30577,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329864,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,23.47021,23.47021,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329864,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,22.72621,22.72621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329864,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02668,22.25417,22.08523,0.03892731,0.025346,0,-1,0,0.025346,105.2632,0,0.01358131,0.03775084,0.02668,0.02668,0.025346,0,0,11.80586,0,0,0,0,2.800006,20,0.1329864,0.04282004,0.021344,0,0.02668
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2872176,23.22161,21.39274,0,0,0,-1,0,0,0,0,0,0,0.2872176,0,0,0,0,11.80586,0,0.2872176,0,0.2872176,3.072484,21.94627,0.1329753,0,0.2297741,0,0.2872176
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3750038,23.18489,20.79754,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,47.45331,4.440892E-16,0,0,0.3750038,0,0,3.505263,3.33,11.51864,0.2584958,3.705004,0,3.705004,6.587359,47.05247,0.1330998,0.8692844,0.3000031,5,0.6334997
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.233605,28.39671,20.29964,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,438.8552,4.440892E-16,0,0,1.233605,0,0,3.505263,3.33,7.813639,3.592999,4.563605,0,4.563605,10.91677,77.97681,0.1331465,0.3092057,0.9868837,5,4.826604
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.471249,29.51744,19.79601,2.086101,2.086101,3.775947,0,1.195834,2.086101,70.52625,0,0,0,1.471249,0,0,1.689846,1.605354,3.250034,7.700243,3.076602,0,3.076602,13.8355,98.82478,0.1332493,2.294711,1.176999,5,9.171492
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.433826,30.70543,21.16382,0,0,0,0,0,0,0,1.260394,0,0,1.433826,0,0,0,0,0.1734316,10.46919,0.1734316,0,0.1734316,14.00003,100,0.1332426,0,1.147061,0,11.90301
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.469024,41.95686,24.35155,1.251353,1.251353,0,-1,0,1.251353,197.3084,1.151811,0,0,2.469024,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1332426,1.376488,1.975219,0,13.0943
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.636765,56.06371,27.63658,0,0,0,0,0,0,0,3.636765,0,0,3.636765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332426,0,2.909412,0,14.26204
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.459899,57.48328,30.17761,0,0,0,0,0,0,0,3.459899,0,0,3.459899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332426,0,2.767919,0,14.08517
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.404266,59.19729,32.01471,0,0,0,0,0,0,0,3.404266,0,0,3.404266,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332426,0,2.723413,0,14.02954
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.386109,61.09652,33.70301,0.2326858,0.2326858,0,0,0,0.2326858,1455.228,3.141176,0,0,3.386109,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1332426,0.2559544,2.708887,0,14.01138
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.677917,55.45367,34.60725,2.036757,2.036757,0,-1,0,2.036757,131.4795,0.5339623,0,0,2.677917,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1332426,2.240432,2.142333,0,13.30319
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.965225,49.50979,34.80183,0.9037534,0.9037534,0,-1,0,0.9037534,217.4514,1.013906,0,0,1.965225,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1332426,0.9941288,1.57218,0,12.5905
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9907069,42.02952,34.96208,1.126632,1.126632,0,-1,0,1.126632,87.9353,0,0,0,0.9907069,1.185928,1.126632,0,0,0,10.62527,0,0.1952211,-0.1952211,13.79425,98.53014,0.1332426,1.239295,0.7925655,0,11.61598
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1316773,35.02596,34.12651,2.347072,2.347072,0,-1,0,2.347072,5.610281,0,4.440892E-16,0,0.1316773,2.470602,2.347072,0,0,0.2169124,10.43005,0,2.338925,-2.338925,11.3288,80.91986,0.1332426,2.581779,0.1053419,0,10.56173
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06887488,32.57552,32.112,3.75974,3.33,0,-1,0,3.33,2.068315,0,0.4297401,0.8057141,0.06887488,3.505263,3.33,0,0,2.815718,8.091128,0,3.436388,-3.436388,7.706532,55.04655,0.1332426,4.135714,0.0550999,0,8.160003
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01832891,30.36802,30.24629,0.9084594,0.9084594,0,-1,0,0.9084594,2.017582,0,1.110223E-16,0,0.01832891,0.956273,0.9084594,0,0,6.633927,4.65474,0,0.9379441,-0.9379441,6.717853,47.98457,0.1332426,0.9993052,0.01466313,0,4.673069
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,28.71824,28.71824,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.676087,3.716796,0,1.170239,-1.170239,5.484313,39.17358,0.1332426,1.2229,0,0,3.716796
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,27.37905,27.37905,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.976353,2.546557,0,1.003819,-1.003819,4.426195,31.61562,0.1332426,1.04899,0,0,2.546557
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,26.05702,26.05702,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.09171,1.542739,0,0.1914624,-0.1914624,4.224376,30.17405,0.1332426,0.2000782,0,0,1.542739
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,25.01543,25.01543,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.30444,1.351276,0,0.4362402,-0.4362402,3.764538,26.88951,0.1332426,0.455871,0,0,1.351276
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,24.19131,24.19131,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.78915,0.9150361,0,0.7482575,-0.7482575,2.975806,21.25571,0.1332426,0.7819291,0,0,0.9150361
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,23.33858,23.33858,0.3437784,0.1584397,0,-1,0,0.1584397,0,0,0.1853387,0.2197166,0,0.1667786,0.1584397,0,0,11.62055,0.1667786,0,0.1667786,-0.1667786,2.800006,20,0.1332426,0.3781562,0,0,0.1667786
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,22.61747,22.61747,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332426,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.03030278,22.16254,21.97077,0.1831568,0.02878764,0,-1,0,0.02878764,105.2632,0,0.1543692,0.195715,0.03030278,0.03030278,0.02878764,0,0,11.80586,0,0,0,0,2.800006,20,0.1332426,0.2014725,0.02424222,0,0.03030278
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2947249,23.15422,21.27828,0,0,0,-1,0,0,0,0,0,0,0.2947249,0,0,0,0,11.80586,0,0.2947249,0,0.2947249,3.079606,21.99714,0.1332313,0,0.23578,0,0.2947249
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5224401,24.02532,20.68308,0.08830891,0.08830891,0,0,0,0.08830891,591.6052,0,0,0,0.5224401,0.09295674,0.08830891,0,0,11.51114,0.2652524,0.4294833,0,0.4294833,3.48705,24.90745,0.1332148,0.0971398,0.417952,0,0.7876925
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6235019,24.17747,20.18518,0.09765513,0.09765513,0,0,0,0.09765513,638.4733,0,0,0,0.6235019,0.1027949,0.09765513,0,0,11.08165,0.6517875,0.5207071,0,0.5207071,3.981036,28.43591,0.1331948,0.1074206,0.4988015,0,1.275289
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.046895,26.48156,19.68727,0,0,0,0,0,0,0,0,0,0,1.046895,0,0,0,0,10.56094,1.120424,1.046895,0,1.046895,4.974207,35.52998,0.1331547,0,0.8375157,0,2.167318
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8540039,26.58368,21.03791,1.315078,1.315078,0,0,0,1.315078,64.93941,2.220446E-16,0,0,0.8540039,1.384292,1.315078,0,0,9.51405,2.062629,0,0.5302886,-0.5302886,4.415234,31.53732,0.1331547,1.446586,0.6832031,0,2.916633
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7870433,29.4232,24.22565,1.289874,1.289874,0,-1,0,1.289874,61.01705,0,0,0,0.7870433,1.357762,1.289874,0,0,10.10326,1.53234,0,0.5707192,-0.5707192,3.813643,27.24026,0.1331547,1.418862,0.6296346,0,2.319384
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1774639,28.67744,27.51068,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,19.06764,0,0,0,0.1774639,0,0,3.505263,3.33,10.73739,0.9616212,3.507464,0,3.507464,7.141116,51.00787,0.1332983,1.023778,0.1419712,5,1.139085
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.41332,39.98863,30.03454,0,0,3.505263,0,1.121937,0,0,0,0,0,1.41332,0,0,3.505263,3.33,7.229928,4.118339,4.74332,0,4.74332,11.64102,83.15001,0.1333132,0,1.130656,5,5.531659
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7230852,36.88454,31.8888,1.448695,1.448695,0,0,0,1.448695,49.91285,0,2.220446E-16,0,0.7230852,1.524943,1.448695,0,0,2.486609,8.387326,0,0.8018573,-0.8018573,10.79579,77.11265,0.1333132,1.593565,0.5784681,0,9.110412
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.5174392,37.15807,33.5771,1.960675,1.960675,0,0,0,1.960675,26.39087,0,2.220446E-16,0,0.5174392,2.063868,1.960675,0,0,3.377561,7.585469,0,1.546429,-1.546429,9.165713,65.46925,0.1333132,2.156742,0.4139514,0,8.102908
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.479853,45.25047,34.47562,0,0,0,-1,0,0,0,0,0,0,1.479853,0,0,0,0,5.095815,6.03904,1.479853,0,1.479853,10.56962,75.49717,0.1332566,0,1.183882,0,7.518893
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.271086,43.84235,34.6702,2.604872,2.604872,0,-1,0,2.604872,48.79649,0,0,0,1.271086,2.741971,2.604872,0,0,3.615963,7.370908,0,1.470885,-1.470885,9.019176,64.42255,0.1332566,2.865359,1.016869,0,8.641994
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6991553,39.78266,34.86479,2.140852,2.140852,0,-1,0,2.140852,32.65781,0,4.440892E-16,0,0.6991553,2.253529,2.140852,0,0,5.250279,5.900023,0,1.554373,-1.554373,7.380723,52.71935,0.1332566,2.354937,0.5593243,0,6.599178
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2763168,35.89235,33.99488,1.191812,1.191812,0,-1,0,1.191812,23.1846,0,0,0,0.2763168,1.254539,1.191812,0,0,6.97736,4.34565,0,0.9782219,-0.9782219,6.349586,45.3541,0.1332566,1.310993,0.2210534,0,4.621967
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1273988,32.83912,31.98037,2.232551,2.232551,0,-1,0,2.232551,5.706424,0,4.440892E-16,0,0.1273988,2.350054,2.232551,0,0,8.064274,3.367428,0,2.222655,-2.222655,4.006702,28.61925,0.1332566,2.455806,0.101919,0,3.494827
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05362863,30.47104,30.11466,0,0,0,-1,0,0,0,0,0,0,0.05362863,0,0,0,0,10.53389,1.144773,0.05362863,0,0.05362863,4.057579,28.98265,0.1332545,0,0.04290291,0,1.198402
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,28.60378,28.60378,1.175855,1.133387,0,-1,0,1.133387,0,0,0.04246831,0.1600538,0,1.193039,1.133387,0,0,10.48026,1.193039,0,1.193039,-1.193039,2.800006,20,0.1332545,1.293441,0,0,1.193039
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,27.26459,27.26459,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332545,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,25.96545,25.96545,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332545,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,24.90097,24.90097,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332545,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,24.07685,24.07685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332545,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,23.22412,23.22412,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332545,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,22.50301,22.50301,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332545,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07447863,22.31663,21.84486,0.3292833,0.07075469,0,-1,0,0.07075469,105.2632,0,0.2585286,0.3480607,0.07447863,0.07447863,0.07075469,0,0,11.80586,0,0,0,0,2.800006,20,0.1332545,0.3622116,0.0595829,0,0.07447863
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2075112,22.46795,21.15237,0.3199125,0.1971357,0,-1,0,0.1971357,105.2632,0,0.1227769,0.3124766,0.2075112,0.2075112,0.1971357,0,0,11.80586,0,0,0,0,2.800006,20,0.1332545,0.3519038,0.166009,0,0.2075112
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2147279,21.91416,20.55718,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,232.8573,0,0,0,0.2147279,0,0,3.505263,3.33,11.80586,0,3.544728,0,3.544728,6.16283,44.02013,0.1333233,0.1014358,0.1717823,5,0.2147279
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3614995,22.34374,20.05355,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,83.1042,0,0,0,0.3614995,0,0,3.505263,3.33,8.261132,3.190255,3.691499,0,3.691499,9.664894,69.03481,0.1334161,0.4784949,0.2891996,5,3.551754
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9490674,25.68635,19.55564,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4597.617,0,0,0,0.9490674,0,0,3.505263,3.33,4.569633,6.512605,4.279068,0,4.279068,13.72437,98.03104,0.1334503,0.02270685,0.7592539,5,7.461672
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.232046,29.02325,20.90628,0.6992715,0.6992715,0,0,0,0.6992715,176.19,0.2054054,0,0,1.232046,0.7360753,0.6992715,0,0,0.2905655,10.36376,0.2905655,0,0.2905655,14.00003,100,0.1334392,0.7691987,0.9856369,0,11.59581
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7188705,28.80683,24.07685,1.158079,1.158079,0,-1,0,1.158079,62.07437,0,0,0,0.7188705,1.219031,1.158079,0,0,0,10.62527,0,0.5001605,-0.5001605,13.47281,96.23418,0.1334392,1.273887,0.5750964,0,11.34414
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.156163,35.25306,27.34471,0.08649804,0.08649804,0,0,0,0.08649804,1336.635,0.5093787,0,0,1.156163,0.09105057,0.08649804,0,0,0.5557338,10.12511,0.5557338,0,0.5557338,14.00003,100,0.1334179,0.09514784,0.9249305,0,11.28128
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.78045,42.62319,29.87429,0.8541446,0.8541446,0,0,0,0.8541446,208.4483,0.8813502,0,0,1.78045,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1334179,0.939559,1.42436,0,12.40572
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.510708,50.65454,31.72284,1.786825,1.786825,0,0,0,1.786825,140.5122,0.6298393,0,0,2.510708,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1334179,1.965508,2.008566,0,13.13598
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.919409,47.60532,33.41686,1.723881,1.723881,0,0,0,1.723881,111.3423,0.1047974,0,0,1.919409,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1334179,1.896269,1.535527,0,12.54468
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.318335,43.86412,34.34971,1.293897,1.293897,0,-1,0,1.293897,101.8887,0,2.220446E-16,0,1.318335,1.361996,1.293897,0,0,0,10.62527,0,0.04366183,-0.04366183,13.954,99.67126,0.1334179,1.423286,1.054668,0,11.94361
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.466835,45.22245,34.5443,0.7478033,0.7478033,0,-1,0,0.7478033,196.1526,0.6311607,0,0,1.466835,0.7871614,0.7478033,0,0,0.04851315,10.58161,0.04851315,0,0.04851315,14.00003,100,0.1334161,0.8225837,1.173468,0,12.04845
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5565603,38.5905,34.70454,0,0,0,-1,0,0,0,0.5565603,0,0,0.5565603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334161,0,0.4452483,0,11.18183
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4537186,37.03521,33.89759,0,0,0,-1,0,0,0,0.4537186,0,0,0.4537186,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334161,0,0.3629749,0,11.07899
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2103281,33.29327,31.87164,2.42841,2.42841,0,-1,0,2.42841,8.661144,0,4.440892E-16,0,0.2103281,2.556221,2.42841,0,0,0,10.62527,0,2.345893,-2.345893,11.52724,82.33727,0.1334161,2.671251,0.1682624,0,10.8356
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.05126719,30.32915,29.98875,1.279542,1.279542,0,-1,0,1.279542,4.006682,0,0,0,0.05126719,1.346887,1.279542,0,0,2.606547,8.279382,0,1.295619,-1.295619,10.16154,72.58227,0.1334161,1.407496,0.04101375,0,8.330648
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,28.47215,28.47215,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.046124,6.983762,0,2.195454,-2.195454,7.847326,56.05222,0.1334161,2.294249,0,0,6.983762
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,27.13868,27.13868,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.485518,4.788309,0,1.33444,-1.33444,6.440702,46.00492,0.1334161,1.39449,0,0,4.788309
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,25.83382,25.83382,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.968229,3.453868,0,0.3043128,-0.3043128,6.119929,43.71369,0.1334161,0.3180069,0,0,3.453868
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,24.76934,24.76934,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.306355,3.149555,0,0.1168454,-0.1168454,5.996763,42.83393,0.1334161,0.1221035,0,0,3.149555
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,23.95094,23.95094,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.436182,3.03271,0,0.7589774,-0.7589774,5.19673,37.11943,0.1334161,0.7931314,0,0,3.03271
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,23.09821,23.09821,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.27949,2.273733,0,0.3350717,-0.3350717,4.843534,34.5966,0.1334161,0.3501499,0,0,2.273733
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,22.35994,22.35994,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.651793,1.938661,0,0.330968,-0.330968,4.494663,32.10467,0.1334161,0.3458615,0,0,1.938661
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03300511,21.92182,21.71323,0.4264903,0.4264903,0,-1,0,0.4264903,7.738771,0,5.551115E-17,0,0.03300511,0.4489372,0.4264903,0,0,10.01953,1.607693,0,0.4159321,-0.4159321,4.056232,28.97303,0.1334161,0.4691393,0.02640409,0,1.640698
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08741637,21.55486,21.00357,0.7578354,0.7578354,0,-1,0,0.7578354,11.53501,0,0,0,0.08741637,0.7977214,0.7578354,0,0,10.48168,1.191761,0,0.7103051,-0.7103051,3.307505,23.62499,0.1334161,0.8336189,0.0699331,0,1.279177
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2487998,21.99862,20.42555,0.4393817,0.4393817,0,0,0,0.4393817,56.62496,0,5.551115E-17,0,0.2487998,0.4625071,0.4393817,0,0,11.27091,0.481456,0,0.2137073,-0.2137073,3.082237,22.01594,0.1334161,0.4833199,0.1990398,0,0.7302557
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.339461,28.71919,19.91047,0,0,0,0,0,0,0,0,0,0,1.339461,0,0,0,0,11.50836,0.2677486,1.339461,0,1.339461,4.352962,31.09252,0.133365,0,1.071569,0,1.60721
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.284286,35.01477,19.41257,2.155354,2.155354,4.871416,0,1.494897,2.155354,105.9819,0,0,0,2.284286,0,0,2.716062,2.580259,10.1689,1.473264,4.864545,0,4.864545,8.967875,64.05612,0.1334934,2.370889,1.827429,5,3.75755
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,3.007089,42.24399,20.76321,2.659402,2.659402,4.841805,0,1.486813,2.659402,113.0739,0,0,0,3.007089,0,0,2.182403,2.073282,5.304356,5.851354,5.080372,0,5.080372,13.78754,98.48222,0.1336107,2.925343,2.405672,5,8.858444
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.468302,49.96889,23.93377,1.751894,1.751894,0,-1,0,1.751894,197.9744,1.40022,0,0,3.468302,1.844099,1.751894,0,0,0.2239834,10.42369,0.2239834,0,0.2239834,14.00003,100,0.1336022,1.927083,2.774642,0,13.89199
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.695838,56.07567,27.18446,1.141818,1.141818,0,0,0,1.141818,323.68,2.493924,0,0,3.695838,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1336022,1.256,2.95667,0,14.32111
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.878874,61.09332,29.71405,1.659239,1.659239,0,0,0,1.659239,233.7742,2.132306,0,0,3.878874,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1336022,1.825163,3.103099,0,14.50415
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.700313,61.60332,31.56259,2.192855,2.192855,0,0,0,2.192855,168.7441,1.392045,0,0,3.700313,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1336022,2.41214,2.96025,0,14.32559
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.779204,64.58422,33.25661,0.4641792,0.4641792,0,0,0,0.4641792,814.1693,3.290594,0,0,3.779204,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1336022,0.5105971,3.023363,0,14.40448
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.501317,53.39494,34.18947,1.72954,1.72954,0,-1,0,1.72954,144.6233,0.6807493,0,0,2.501317,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1336022,1.902494,2.001054,0,13.12659
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.32564,52.07992,34.37833,0,0,0,-1,0,0,0,2.32564,0,0,2.32564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336022,0,1.860512,0,12.95091
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.126908,42.64315,34.57291,0.6457512,0.6457512,0,-1,0,0.6457512,174.5112,0.44717,0,0,1.126908,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1336022,0.7103264,0.9015265,0,11.75218
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1402029,34.72763,33.77169,1.627869,1.627869,0,-1,0,1.627869,8.612661,0,2.220446E-16,0,0.1402029,1.713547,1.627869,0,0,0,10.62527,0,1.573344,-1.573344,12.34158,88.15395,0.1336022,1.790656,0.1121623,0,10.76548
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.08012997,32.27831,31.74001,1.955706,1.955706,0,-1,0,1.955706,4.09724,0,2.220446E-16,0,0.08012997,2.058638,1.955706,0,0,1.74816,9.05193,0,1.978508,-1.978508,10.25605,73.25734,0.1336022,2.151276,0.06410398,0,9.132061
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02318687,30.01079,29.85712,2.002398,2.002398,0,-1,0,2.002398,1.157955,0,4.440892E-16,0,0.02318687,2.107787,2.002398,0,0,3.946501,7.073423,0,2.0846,-2.0846,8.058686,57.56193,0.1336022,2.202637,0.01854949,0,7.09661
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,28.34624,28.34624,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.262723,4.988823,0,1.375522,-1.375522,6.608759,47.20533,0.1336022,1.437421,0,0,4.988823
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,27.02422,27.02422,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.791082,3.613301,0,2.099596,-2.099596,4.39559,31.39701,0.1336022,2.194078,0,0,3.613301
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,25.70792,25.70792,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.12397,1.513705,0,0.6612319,-0.6612319,3.698591,26.41845,0.1336022,0.6909873,0,0,1.513705
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,24.64343,24.64343,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.85867,0.8524727,0,0.494172,-0.494172,3.177688,22.69772,0.1336022,0.5164097,0,0,0.8524727
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,23.82504,23.82504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40775,0.3583007,0,0,0,3.177688,22.69772,0.1336022,0,0,0,0.3583007
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,22.96658,22.96658,0.7935135,0.3403857,0,-1,0,0.3403857,0,0,0.4531277,0.5324791,0,0.3583007,0.3403857,0,0,11.40775,0.3583007,0,0.3583007,-0.3583007,2.800006,20,0.1336022,0.8728648,0,0,0.3583007
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,22.22831,22.22831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336022,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03257465,21.77585,21.57015,0.3883933,0.03094592,0,-1,0,0.03094592,105.2632,0,0.3574474,0.4210435,0.03257465,0.03257465,0.03094592,0,0,11.80586,0,0,0,0,2.800006,20,0.1336022,0.4272327,0.02605972,0,0.03257465
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08914991,21.43952,20.87767,0.5252429,0.08469241,0,-1,0,0.08469241,105.2632,0,0.4405505,0.5608287,0.08914991,0.08914991,0.08469241,0,0,11.80586,0,0,0,0,2.800006,20,0.1336022,0.5777673,0.07131992,0,0.08914991
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2417005,21.80898,20.28247,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,103.6004,0,0,0,0.2417005,0,0,3.505263,3.33,11.80586,0,3.571701,0,3.571701,6.188418,44.2029,0.1336813,0.2566308,0.1933604,5,0.2417005
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.336149,28.56338,19.78456,0,0,3.505263,0,1.121937,0,0,0,0,0,1.336149,0,0,3.505263,3.33,8.234159,3.21453,4.666149,0,4.666149,10.61512,75.82211,0.1336985,0,1.068919,5,4.550679
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.28177,34.83768,19.26949,2.053197,2.053197,3.275126,0,1.059109,2.053197,111.1325,0,0,0,2.28177,0,0,1.221929,1.160833,3.568011,7.414064,3.442602,0,3.442602,13.88105,99.15019,0.1337422,2.258516,1.825416,5,9.695834
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,3.005551,42.06583,20.62013,3.682478,3.682478,1.25,0,0.50625,3.682478,81.61761,0.3196388,0,0,3.005551,2.560503,2.432478,0,0,0.1254085,10.51241,0.1254085,0,0.1254085,14.00003,100,0.1337375,4.050726,2.404441,5,13.51796
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.468234,49.77519,23.77353,0.8064089,0.8064089,0,-1,0,0.8064089,430.0838,2.619382,0,0,3.468234,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1337375,0.8870497,2.774587,0,14.09351
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.696513,55.90457,27.04139,0.9763274,0.9763274,0,0,0,0.9763274,378.6141,2.6688,0,0,3.696513,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1337375,1.07396,2.95721,0,14.32179
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.726069,59.33378,29.5538,0.5153638,0.5153638,0,0,0,0.5153638,722.9978,3.183581,0,0,3.726069,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1337375,0.5669002,2.980855,0,14.35134
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.569422,60.07622,31.40235,2.483056,2.483056,0,0,0,2.483056,143.7511,0.9556781,0,0,3.569422,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1337375,2.731362,2.855537,0,14.1947
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.221107,58.7283,33.09064,0.6569041,0.6569041,0,0,0,0.6569041,490.3465,2.529629,0,0,3.221107,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1337375,0.7225945,2.576885,0,13.84638
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.692749,54.9488,34.05784,0.6662526,0.6662526,0,-1,0,0.6662526,404.1634,1.991431,0,0,2.692749,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1337375,0.7328778,2.154199,0,13.31802
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.983047,49.04928,34.25242,1.241345,1.241345,0,-1,0,1.241345,159.7499,0.676368,0,0,1.983047,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1337375,1.36548,1.586438,0,12.60832
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.094373,42.26559,34.44701,0.7428475,0.7428475,0,-1,0,0.7428475,147.3214,0.3124283,0,0,1.094373,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1337375,0.8171322,0.8754984,0,11.71965
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1419411,34.60714,33.64006,1.187393,1.187393,0,-1,0,1.187393,11.95401,0,2.220446E-16,0,0.1419411,1.249887,1.187393,0,0,0,10.62527,0,1.107946,-1.107946,12.83215,91.65803,0.1337375,1.306132,0.1135529,0,10.76722
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08188741,32.18105,31.63127,0.379732,0.379732,0,-1,0,0.379732,21.56453,0,5.551115E-17,0,0.08188741,0.3997178,0.379732,0,0,1.231051,9.517328,0,0.3178304,-0.3178304,12.49713,89.26501,0.1337375,0.4177051,0.06550992,0,9.599216
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02487281,29.9074,29.74266,1.562854,1.562854,0,-1,0,1.562854,1.5915,0,2.220446E-16,0,0.02487281,1.645109,1.562854,0,0,1.584196,9.199497,0,1.620237,-1.620237,10.78925,77.0659,0.1337375,1.719139,0.01989825,0,9.22437
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,28.23178,28.23178,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.384459,7.579261,0,0.9321635,-0.9321635,9.806662,70.04744,0.1337375,0.9741108,0,0,7.579261
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,26.89831,26.89831,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.420197,6.647098,0,3.083966,-3.083966,6.555875,46.82759,0.1337375,3.222745,0,0,6.647098
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,25.59346,25.59346,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.846826,3.563131,0,0.6431764,-0.6431764,5.877908,41.98497,0.1337375,0.6721194,0,0,3.563131
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,24.52897,24.52897,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.561466,2.919955,0,0.3488362,-0.3488362,5.510202,39.35851,0.1337375,0.3645339,0,0,2.919955
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,23.69341,23.69341,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.949062,2.571118,0,0.6068904,-0.6068904,4.870484,34.7891,0.1337375,0.6342005,0,0,2.571118
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,22.84067,22.84067,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.623384,1.964228,0,0.6709605,-0.6709605,4.163229,29.73729,0.1337375,0.7011538,0,0,1.964228
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,22.11385,22.11385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3689,1.293267,0,0,0,4.163229,29.73729,0.1337375,0,0,0,1.293267
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03563818,21.68061,21.45569,0.6550936,0.6550936,0,-1,0,0.6550936,5.440167,0,1.110223E-16,0,0.03563818,0.6895722,0.6550936,0,0,10.3689,1.293267,0,0.6539339,-0.6539339,3.473922,24.81368,0.1337375,0.7206029,0.02851055,0,1.328906
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09713788,21.35794,20.74604,0,0,0,-1,0,0,0,0,0,0,0.09713788,0,0,0,0,11.09549,0.6393335,0.09713788,0,0.09713788,3.566075,25.47192,0.1337338,0,0.07771031,0,0.7364714
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2379218,21.66945,20.16801,0.2179231,0.2179231,0,0,0,0.2179231,109.177,0,0,0,0.2379218,0.2293927,0.2179231,0,0,10.99835,0.7267576,0.008529111,0,0.008529111,3.574167,25.52971,0.1337335,0.2397154,0.1903375,0,0.9646794
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.332657,28.40035,19.65294,0.2163417,0.2163417,0,0,0,0.2163417,615.9962,0,0,0,1.332657,0.2277281,0.2163417,0,0,10.98982,0.7344338,1.104929,0,1.104929,4.622394,33.01704,0.1336915,0.2379759,1.066125,0,2.067091
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.278738,34.6884,19.15503,0.0906982,0.0906982,0,0,0,0.0906982,2512.44,0,0,0,2.278738,0.09547178,0.0906982,0,0,9.884894,1.72887,2.183266,0,2.183266,6.693622,47.81149,0.1336086,0.09976801,1.82299,0,4.007607
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,3.003992,41.88098,20.47133,2.034665,2.034665,0,0,0,2.034665,147.6406,0,0,0,3.003992,2.141752,2.034665,0,0,7.701628,3.693809,0.8622394,0,0.8622394,7.511614,53.65428,0.1335759,2.238132,2.403194,0,6.697801
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.467754,49.59854,23.63045,1.712462,1.712462,0,-1,0,1.712462,202.5011,0,0,0,3.467754,1.802592,1.712462,0,0,6.839389,4.469824,1.665162,0,1.665162,9.091326,64.93791,0.1335128,1.883708,2.774203,0,7.937578
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.697555,55.71578,26.88114,1.333062,1.333062,0,0,0,1.333062,277.373,0,0,0,3.697555,1.403223,1.333062,0,0,5.174226,5.96847,2.294332,0,2.294332,11.26792,80.48498,0.1334259,1.466368,2.958044,0,9.666025
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.728131,59.15315,29.39356,0.3305593,0.3305593,0,0,0,0.3305593,1127.825,0.5002791,0,0,3.728131,0.3479572,0.3305593,0,0,2.879895,8.033369,2.879895,0,2.879895,14.00003,100,0.1333171,0.3636153,2.982505,0,11.7615
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.571968,59.92346,31.25927,1.479388,1.479388,0,0,0,1.479388,241.449,2.014717,0,0,3.571968,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1333171,1.627327,2.857575,0,14.19724
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.223996,58.61047,32.97046,2.144325,2.144325,0,0,0,2.144325,150.3502,0.9668127,0,0,3.223996,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1333171,2.358757,2.579197,0,13.84927
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.697137,54.80203,33.89759,0,0,0,-1,0,0,0,2.697137,0,0,2.697137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333171,0,2.15771,0,13.32241
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.987746,48.94873,34.12651,1.739619,1.739619,0,-1,0,1.739619,114.2633,0.156568,0,0,1.987746,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1333171,1.913581,1.590197,0,12.61302
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.166894,42.67357,34.31538,1.481649,1.481649,0,-1,0,1.481649,78.75648,0,2.220446E-16,0,1.166894,1.55963,1.481649,0,0,0,10.62527,0,0.3927358,-0.3927358,13.58605,97.04301,0.1333171,1.629813,0.9335154,0,11.79217
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1320017,34.41245,33.51415,1.765574,1.765574,0,-1,0,1.765574,7.476423,0,0,0,0.1320017,1.858498,1.765574,0,0,0.4363731,10.23254,0,1.726497,-1.726497,11.76616,84.04384,0.1333171,1.942131,0.1056014,0,10.36454
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07738734,32.0187,31.49964,6.271846,3.33,0,-1,0,3.33,2.323944,0,2.941846,3.569031,0.07738734,3.505263,3.33,0,0,2.354703,8.506042,0,3.427876,-3.427876,8.152863,58.23462,0.1333171,6.899031,0.06190987,0,8.583429
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02606167,29.78924,29.61676,0.537851,0.537851,0,-1,0,0.537851,4.845519,0,0,0,0.02606167,0.566159,0.537851,0,0,6.163454,5.078166,0,0.5400973,-0.5400973,7.58355,54.16811,0.1333171,0.5916361,0.02084934,0,5.104228
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,28.10587,28.10587,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.763562,4.538069,0,1.521949,-1.521949,5.979275,42.70902,0.1333171,1.590437,0,0,4.538069
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,26.78385,26.78385,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.454617,3.01612,0,1.099531,-1.099531,4.820268,34.43042,0.1333171,1.14901,0,0,3.01612
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,25.47899,25.47899,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.676317,1.916589,0,0.3303416,-0.3303416,4.472057,31.9432,0.1333171,0.345207,0,0,1.916589
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,24.42023,24.42023,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.04336,1.586247,0,0.2579939,-0.2579939,4.200108,30.00071,0.1333171,0.2696037,0,0,1.586247
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,23.59611,23.59611,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.33002,1.328253,0,0.281679,-0.281679,3.903192,27.87989,0.1333171,0.2943545,0,0,1.328253
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,22.74338,22.74338,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.643,1.046574,0,0.6005734,-0.6005734,3.270132,23.35804,0.1333171,0.6275991,0,0,1.046574
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,22.00511,22.00511,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.3103,0.4460011,0,0.2795448,-0.2795448,2.975466,21.25329,0.1333171,0.2921243,0,0,0.4460011
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.0343386,21.55779,21.34123,0.1582774,0.1582774,0,-1,0,0.1582774,21.69521,0,0,0.009447258,0.0343386,0.1666078,0.1582774,0,0,11.62091,0.1664563,0,0.1322692,-0.1322692,2.836042,20.2574,0.1333171,0.1741051,0.02747088,0,0.2007949
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.09087751,21.22076,20.64875,0,0,0,-1,0,0,0,0,0,0,0.09087751,0,0,0,0,11.76787,0.03418718,0.09087751,0,0.09087751,2.922256,20.87321,0.1333136,0,0.07270201,0,0.1250647
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2405725,21.58817,20.07072,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,63.15438,0,0,0,0.2405725,0,0,3.505263,3.33,11.677,0.1159769,3.570573,0,3.570573,6.309598,45.06847,0.1334052,0.4190205,0.192458,5,0.3565495
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.22506,27.55676,19.55564,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,298.746,0,0,0,1.22506,0,0,3.505263,3.33,8.106424,3.329492,4.55506,0,4.55506,10.63091,75.93491,0.133462,0.4510741,0.9800479,5,4.554552
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.275543,34.53796,19.04057,0.8054065,0.8054065,2.148376,0,0.7515067,0.8054065,282.5335,0,0,0,2.275543,0,0,1.34297,1.275821,3.551365,7.429046,3.551365,0,3.551365,14.00003,100,0.1334051,0.8859471,1.820434,5,9.704589
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.372842,44.87938,20.37976,1.645868,1.645868,0,0,0,1.645868,204.9278,1.640349,0,0,3.372842,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1334051,1.810455,2.698273,0,13.99812
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.11539,55.55777,23.49882,0.4173068,0.4173068,0,-1,0,0.4173068,986.1785,3.67612,0,0,4.11539,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1334051,0.4590375,3.292312,0,14.74066
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.697943,55.55624,26.74951,1.634738,1.634738,0,0,0,1.634738,226.2101,1.977166,0,0,3.697943,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1334051,1.798212,2.958354,0,14.32322
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.729957,58.98457,29.24476,0.3836177,0.3836177,0,0,0,0.3836177,972.3109,3.326149,0,0,3.729957,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1334051,0.4219794,2.983965,0,14.35523
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.396106,68.62177,31.11619,1.728863,1.728863,0,0,0,1.728863,254.2772,2.57625,0,0,4.396106,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1334051,1.90175,3.516885,0,15.02138
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.227209,58.48186,32.83883,0,0,0,0,0,0,0,3.227209,0,0,3.227209,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334051,0,2.581768,0,13.85248
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.700635,54.72041,33.8003,0.4431982,0.4431982,0,-1,0,0.4431982,609.3516,2.234111,0,0,2.700635,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1334051,0.487518,2.160508,0,13.32591
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.992658,48.84357,33.99488,1.211967,1.211967,0,-1,0,1.211967,164.4152,0.7169033,0,0,1.992658,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1334051,1.333164,1.594126,0,12.61793
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.3574,44.02441,34.21809,0,0,0,-1,0,0,0,1.3574,0,0,1.3574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334051,0,1.08592,0,11.98267
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1452973,34.40559,33.41686,0.6174598,0.6174598,0,-1,0,0.6174598,23.53145,0,0,0,0.1452973,0.6499577,0.6174598,0,0,0,10.62527,0,0.5046605,-0.5046605,13.46807,96.2003,0.1334051,0.6792058,0.1162378,0,10.77057
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07732942,31.92071,31.40235,2.51129,2.51129,0,-1,0,2.51129,3.07927,0,4.440892E-16,0,0.07732942,2.643464,2.51129,0,0,0.5607339,10.12061,0,2.566134,-2.566134,10.76313,76.87932,0.1334051,2.762419,0.06186354,0,10.19794
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02828843,29.70659,29.51946,3.57374,3.33,0,-1,0,3.33,0.8495023,0,0.2437403,0.6011143,0.02828843,3.505263,3.33,0,0,3.411994,7.55448,0,3.476975,-3.476975,7.098073,50.70042,0.1334051,3.931114,0.02263074,0,7.582768
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,28.02575,28.02575,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.275299,4.077505,0,0.8446779,-0.8446779,6.207705,44.34066,0.1334051,0.8826883,0,0,4.077505
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,26.70373,26.70373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.21383,3.232827,0,0,0,6.207705,44.34066,0.1334051,0,0,0,3.232827
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,25.3817,25.3817,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.21383,3.232827,0,0.3883568,-0.3883568,5.79834,41.41663,0.1334051,0.4058328,0,0,3.232827
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,24.32294,24.32294,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.645338,2.84447,0,0.4757529,-0.4757529,5.296853,37.83459,0.1334051,0.4971618,0,0,2.84447
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,23.49882,23.49882,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.173952,2.368717,0,0.417417,-0.417417,4.856857,34.69176,0.1334051,0.4362008,0,0,2.368717
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,22.64609,22.64609,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.637749,1.9513,0,0.7001165,-0.7001165,4.118869,29.42043,0.1334051,0.7316217,0,0,1.9513
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,21.90781,21.90781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41566,1.251184,0,0,0,4.118869,29.42043,0.1334051,0,0,0,1.251184
