Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3471429,19.77682,17.60981,0.411516,0.411516,0,0,0,0.411516,84.35706,0,5.551115E-17,0,0.3471429,0.4331748,0.411516,0,0,8.736224,2.762672,0,0.08603193,-0.08603193,5.621432,40.15301,0.1313139,0.4526677,0.2777143,0,3.109815
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.369804,25.95736,17.09473,0.5864614,0.5864614,0,0,0,0.5864614,233.571,0,0,0,1.369804,0.6173278,0.5864614,0,0,8.831816,2.67664,0.752476,0,0.752476,6.335294,45.25201,0.1312878,0.6451076,1.095843,0,4.046444
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.214419,31.33744,16.54532,1.139216,1.139216,0,0,0,1.139216,194.3809,0,0,0,2.214419,1.199175,1.139216,0,0,8.079339,3.353869,1.015244,0,1.015244,7.298439,52.1316,0.1312526,1.253138,1.771535,0,5.568288
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.159379,39.91411,17.67276,0.6555263,0.6555263,0,0,0,0.6555263,481.9606,0,0,0,3.159379,0.6900277,0.6555263,0,0,7.064095,4.267589,2.469351,0,2.469351,9.64107,68.86465,0.1311671,0.721079,2.527503,0,7.426967
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.080744,51.17552,20.29964,1.970653,1.970653,0,-1,0,1.970653,207.0758,0,0,0,4.080744,2.074371,1.970653,0,0,4.594744,6.490004,2.006373,0,2.006373,11.54448,82.46043,0.1310976,2.167718,3.264596,0,10.57075
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.723602,51.21651,23.03525,0.5598654,0.5598654,0,0,0,0.5598654,665.0889,0.5458992,0,0,3.723602,0.589332,0.5598654,0,0,2.588371,8.29574,2.588371,0,2.588371,14.00003,100,0.1310082,0.6158519,2.978882,0,12.01934
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.798043,54.70177,25.28441,0.7802686,0.7802686,0,0,0,0.7802686,486.761,2.976708,0,0,3.798043,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1310082,0.8582954,3.038435,0,14.42332
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.671955,55.92936,27.25314,1.901007,1.901007,0,0,0,1.901007,193.1584,1.670895,0,0,3.671955,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1310082,2.091108,2.937564,0,14.29723
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.930932,60.89222,29.13602,1.299861,1.299861,0,0,0,1.299861,302.4117,2.562657,0,0,3.930932,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1310082,1.429847,3.144745,0,14.55621
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.509491,58.07156,30.26346,1.828396,1.828396,0,-1,0,1.828396,191.9437,1.584864,0,0,3.509491,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1310082,2.011236,2.807593,0,14.13477
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,2.008052,45.30723,30.68124,0.8450429,0.8450429,0,-1,0,0.8450429,237.6272,1.118533,0,0,2.008052,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1310082,0.9295471,1.606442,0,12.63333
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.454646,41.43752,31.09902,0.9837418,0.9837418,0,-1,0,0.9837418,147.8687,0.4191284,0,0,1.454646,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1310082,1.082116,1.163717,0,12.07992
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2940637,32.42959,30.45232,0.467636,0.467636,0,-1,0,0.467636,62.88304,0,0,0,0.2940637,0.4922485,0.467636,0,0,0,10.62527,0,0.1981847,-0.1981847,13.79112,98.50783,0.1310082,0.5143996,0.235251,0,10.91934
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1150266,29.36313,28.60378,3.096033,3.096033,0,-1,0,3.096033,3.715289,0,0,0.07563663,0.1150266,3.258982,3.096033,0,0,0.2202052,10.42709,0,3.143956,-3.143956,10.4771,74.8363,0.1310082,3.405637,0.09202126,0,10.54212
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06619367,27.27842,26.8468,1.58395,1.58395,0,-1,0,1.58395,4.179025,0,2.220446E-16,0,0.06619367,1.667316,1.58395,0,0,3.71349,7.283134,0,1.601122,-1.601122,8.789371,62.7811,0.1310082,1.742345,0.05295493,0,7.349327
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.00849397,25.56816,25.51333,0.8495926,0.8495926,0,-1,0,0.8495926,0.9997698,0,1.110223E-16,0,0.00849397,0.894308,0.8495926,0,0,5.492514,5.682011,0,0.8858141,-0.8858141,7.855641,56.11161,0.1310082,0.9345519,0.006795176,0,5.690505
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,24.25426,24.25426,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.476752,4.796197,0,0.5396252,-0.5396252,7.286827,52.04866,0.1310082,0.5639084,0,0,4.796197
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,22.96658,22.96658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.076336,4.256572,0,0,0,7.286827,52.04866,0.1310082,0,0,0,4.256572
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,21.85631,21.85631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.076336,4.256572,0,0,0,7.286827,52.04866,0.1310082,0,0,0,4.256572
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,21.02074,21.02074,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.076336,4.256572,0,0.6889055,-0.6889055,6.560656,46.86174,0.1310082,0.7199063,0,0,4.256572
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,20.16801,20.16801,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.841786,3.567667,0,0.1783611,-0.1783611,6.372647,45.51882,0.1310082,0.1863873,0,0,3.567667
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,19.42974,19.42974,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.039966,3.389305,0,0.2195598,-0.2195598,6.141211,43.8657,0.1310082,0.22944,0,0,3.389305
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04325708,19.02329,18.75442,0.3296596,0.3296596,0,-1,0,0.3296596,13.12174,0,0,0,0.04325708,0.3470101,0.3296596,0,0,8.28392,3.169746,0,0.303753,-0.303753,5.821027,41.57868,0.1310082,0.3626256,0.03460567,0,3.213003
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1432735,18.96361,18.07338,0.1929942,0.1929942,0,-1,0,0.1929942,74.23724,0,0,0,0.1432735,0.2031517,0.1929942,0,0,8.621424,2.865993,0,0.05987821,-0.05987821,5.75791,41.12785,0.1310082,0.2122936,0.1146188,0,3.009266
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1848614,18.67645,17.52969,0.46114,0.46114,0,0,0,0.46114,40.08791,0,5.551115E-17,0,0.1848614,0.4854105,0.46114,0,0,8.687956,2.806114,0,0.3005491,-0.3005491,5.441103,38.86494,0.1310082,0.507254,0.1478891,0,2.990976
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.088314,23.9749,17.01461,0,0,0,0,0,0,0,0,0,0,1.088314,0,0,0,0,9.021899,2.505565,1.088314,0,1.088314,6.473568,46.23968,0.1309706,0,0.8706509,0,3.593879
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.709825,27.63163,16.45948,1.781724,1.781724,0,0,0,1.781724,95.96465,0,0,0,1.709825,1.875499,1.781724,0,0,7.933585,3.485048,0,0.1656738,-0.1656738,6.298933,44.99229,0.1309706,1.959897,1.36786,0,5.194873
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.670677,44.10775,17.57547,0,0,0,0,0,0,0,0,0,0,3.670677,0,0,0,0,8.117667,3.319374,3.670677,0,3.670677,9.781242,69.86588,0.130844,0,2.936541,0,6.99005
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.965114,49.94501,20.18518,3.025515,3.025515,0,-1,0,3.025515,131.0558,0,0,0,3.965114,3.184752,3.025515,0,0,4.44699,6.622983,0.7803617,0,0.7803617,10.52156,75.15384,0.1308171,3.328066,3.172091,0,10.5881
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.724883,51.06684,22.90363,0.9385402,0.9385402,0,0,0,0.9385402,396.8806,0,0,0,3.724883,0.987937,0.9385402,0,0,3.666629,7.325308,2.736946,0,2.736946,13.11805,93.7002,0.130723,1.032394,2.979907,0,11.05019
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.801332,54.55532,25.14133,0.1306,0.1306,0,0,0,0.1306,2910.667,2.734176,0,0,3.801332,0.1374737,0.1306,0,0,0.9296826,9.78856,0.9296826,0,0.9296826,14.00003,100,0.130691,0.14366,3.041066,0,13.58989
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.676853,55.79232,27.10434,0.8506942,0.8506942,0,0,0,0.8506942,432.2179,2.781385,0,0,3.676853,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.130691,0.9357637,2.941482,0,14.30213
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.354698,55.02747,28.98722,0.8546897,0.8546897,0,0,0,0.8546897,392.5048,2.455025,0,0,3.354698,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.130691,0.9401587,2.683759,0,13.97997
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.850818,51.78918,30.13183,1.939989,1.939989,0,-1,0,1.939989,146.9502,0.8087243,0,0,2.850818,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.130691,2.133988,2.280654,0,13.47609
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.646527,50.50275,30.56678,0.472876,0.472876,0,-1,0,0.472876,559.6662,2.148763,0,0,2.646527,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.130691,0.5201637,2.117222,0,13.2718
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.343543,40.47607,30.98456,0,0,0,-1,0,0,0,1.343543,0,0,1.343543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130691,0,1.074835,0,11.96882
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.4005061,33.05826,30.35503,1.544814,1.544814,0,-1,0,1.544814,25.92584,0,0,0,0.4005061,1.62612,1.544814,0,0,0,10.62527,0,1.225614,-1.225614,12.70812,90.77209,0.130691,1.699296,0.3204049,0,11.02578
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3306226,30.70668,28.50648,3.417443,3.33,0,-1,0,3.33,9.928607,0,0.08744338,0.4291877,0.3306226,3.505263,3.33,0,0,1.361793,9.39966,0,3.17464,-3.17464,9.361753,66.86953,0.130691,3.759188,0.2644981,0,9.730283
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1920314,28.00705,26.74951,0.3781743,0.3781743,0,-1,0,0.3781743,50.77853,0,0,0,0.1920314,0.3980782,0.3781743,0,0,4.889172,6.225019,0,0.2060469,-0.2060469,9.14456,65.31815,0.130691,0.4159918,0.1536251,0,6.417051
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01527652,25.5318,25.43321,0.5502295,0.5502295,0,-1,0,0.5502295,2.77639,0,0,0,0.01527652,0.579189,0.5502295,0,0,5.118113,6.018973,0,0.5639125,-0.5639125,8.550144,61.07233,0.130691,0.6052525,0.01222121,0,6.034249
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,24.16269,24.16269,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.744682,5.45506,0,3.36315,-3.36315,5.005073,35.75045,0.130691,3.514492,0,0,5.45506
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,22.87501,22.87501,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.481516,2.09191,0,0.1692585,-0.1692585,4.826658,34.47606,0.130691,0.1768752,0,0,2.09191
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,21.75902,21.75902,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.66958,1.922652,0,0.3877794,-0.3877794,4.417903,31.55639,0.130691,0.4052294,0,0,1.922652
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,20.92345,20.92345,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.10045,1.534872,0,0.2337431,-0.2337431,4.171516,29.79648,0.130691,0.2442615,0,0,1.534872
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,20.08789,20.08789,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.36016,1.301129,0,0.4347004,-0.4347004,3.713302,26.52353,0.130691,0.4542619,0,0,1.301129
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,19.36106,19.36106,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.84316,0.8664287,0,0.2271249,-0.2271249,3.473891,24.81346,0.130691,0.2373455,0,0,0.8664287
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06097393,19.06482,18.68574,0.1968953,0.1968953,0,-1,0,0.1968953,30.9677,0,0,0,0.06097393,0.2072582,0.1968953,0,0,11.09552,0.6393038,0,0.1462842,-0.1462842,3.319694,23.71205,0.130691,0.2165848,0.04877914,0,0.7002777
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1843257,19.15699,18.01042,0.1496192,0.1496192,0,-1,0,0.1496192,123.1965,0,0,0,0.1843257,0.1574939,0.1496192,0,0,11.25806,0.4930196,0.02683174,0,0.02683174,3.345149,23.89387,0.1306901,0.1645811,0.1474605,0,0.6773452
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1303671,18.25634,17.44956,0.1535561,0.1535561,0,0,0,0.1535561,84.89862,0,0,0,0.1303671,0.1616381,0.1535561,0,0,11.23123,0.5171682,0,0.03127099,-0.03127099,3.312186,23.65843,0.1306901,0.1689118,0.1042936,0,0.6475352
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.4012335,19.45168,16.95166,0,0,0,0,0,0,0,0,0,0,0.4012335,0,0,0,0,11.26597,0.4858972,0.4012335,0,0.4012335,3.69283,26.3773,0.1306763,0,0.3209868,0,0.8871307
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3480775,18.55427,16.39652,1.636794,1.636794,1.25,0,0.50625,1.636794,21.26581,0,0,0,0.3480775,0.4071513,0.3867937,0,0,10.86474,0.8470073,0,0.05907381,-0.05907381,3.63056,25.93252,0.1306763,1.800473,0.278462,5,1.195085
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.436861,20.21206,17.47818,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.52898,0,0,0,0.436861,0,0,3.505263,3.33,10.93038,0.7879335,3.766861,0,3.766861,7.204119,51.45789,0.130822,1.315523,0.3494888,5,1.224795
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4762928,23.1189,20.08789,0.1975462,0.1975462,0,-1,0,0.1975462,241.1045,0,0,0,0.4762928,0.2079434,0.1975462,0,0,7.163517,4.178108,0.2683494,0,0.2683494,7.458697,53.2763,0.1308127,0.2173009,0.3810343,0,4.654401
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6819226,27.22272,22.77772,1.823178,1.823178,0,0,0,1.823178,37.40297,0,0,0,0.6819226,1.919135,1.823178,0,0,6.895168,4.419623,0,1.237212,-1.237212,6.154561,43.96106,0.1308127,2.005496,0.5455381,0,5.101545
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.9135427,31.10947,25.01543,0.5961485,0.5961485,0,0,0,0.5961485,153.2408,0,0,0,0.9135427,0.6275247,0.5961485,0,0,8.269848,3.182411,0.286018,0,0.286018,6.425902,45.89921,0.1308029,0.6557633,0.7308342,0,4.095953
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5590703,30.6987,26.97843,0,0,0,0,0,0,0,0,0,0,0.5590703,0,0,0,0,7.98383,3.439827,0.5590703,0,0.5590703,6.956283,49.68763,0.1307837,0,0.4472563,0,3.998898
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1609992,29.94502,28.87848,1.249799,1.249799,0,0,0,1.249799,12.88201,0,0,0,0.1609992,1.315578,1.249799,0,0,7.42476,3.942991,0,1.154579,-1.154579,5.73925,40.99456,0.1307837,1.374779,0.1287993,0,4.10399
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008697117,30.07503,30.01737,0,0,0,-1,0,0,0,0,0,0,0.008697117,0,0,0,0,8.707624,2.788412,0.008697117,0,0.008697117,5.7475,41.05349,0.1307834,0,0.006957693,0,2.797109
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1906869,31.72909,30.45232,2.09148,2.09148,0,-1,0,2.09148,9.117317,0,0,0,0.1906869,2.201558,2.09148,0,0,8.698928,2.796239,0,2.010871,-2.010871,3.627856,25.9132,0.1307834,2.300629,0.1525495,0,2.986926
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007950188,30.94025,30.88727,0.9168813,0.753652,0,-1,0,0.753652,1.054888,0,0.1632293,0.2609595,0.007950188,0.7933179,0.753652,0,0,10.93323,0.7853677,0,0.7853677,-0.7853677,2.800006,20,0.1307834,1.008569,0.00636015,0,0.7933179
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05269841,30.61396,30.26346,0,0,0,-1,0,0,0,0,0,0,0.05269841,0,0,0,0,11.80586,0,0.05269841,0,0.05269841,2.85,20.3571,0.1307816,0,0.04215873,0,0.05269841
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07288475,28.90621,28.42636,0,0,0,-1,0,0,0,0,0,0,0.07288475,0,0,0,0,11.75316,0.04742857,0.07288475,0,0.07288475,2.919144,20.85099,0.1307791,0,0.0583078,0,0.1203133
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04127687,26.95519,26.68656,0.2857903,0.1465866,0,-1,0,0.1465866,28.15869,0,0.1392037,0.1991531,0.04127687,0.1543017,0.1465866,0,0,11.68028,0.1130248,0,0.1130248,-0.1130248,2.800006,20,0.1307791,0.3143693,0.03302149,0,0.1543017
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009537281,25.4146,25.35309,0,0,0,-1,0,0,0,0,0,0,0.009537281,0,0,0,0,11.80586,0,0.009537281,0,0.009537281,2.809053,20.06463,0.1307788,0,0.007629825,0,0.009537281
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,24.09402,24.09402,1.126884,0.008154375,0,-1,0,0.008154375,0,0,1.118729,1.231418,0,0.008583553,0.008154375,0,0,11.79632,0.008583553,0,0.008583553,-0.008583553,2.800006,20,0.1307788,1.239572,0,0,0.008583553
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,22.80633,22.80633,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307788,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,21.69606,21.69606,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307788,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,20.8605,20.8605,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307788,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,20.00776,20.00776,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307788,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,19.28094,19.28094,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307788,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1555539,19.5928,18.62279,0.2206925,0.1477762,0,-1,0,0.1477762,105.2632,0,0.07291626,0.2132065,0.1555539,0.1555539,0.1477762,0,0,11.80586,0,0,0,0,2.800006,20,0.1307788,0.2427617,0.1244431,0,0.1555539
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3509388,20.12539,17.9303,0.2857339,0.2857339,0,-1,0,0.2857339,122.8201,0,0,0.247629,0.3509388,0.3007726,0.2857339,0,0,11.80586,0,0.05016626,0,0.05016626,2.847598,20.33994,0.1307771,0.3143073,0.2807511,0,0.3509388
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5624843,20.90346,17.36944,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,116.3416,0,0,0,0.5624843,0,0,3.505263,3.33,11.75569,0.04514964,3.892484,0,3.892484,6.540332,46.71656,0.1308615,0.5318242,0.4499874,5,0.6076339
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.233145,24.78992,16.86581,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,1009.217,0,0,0,1.233145,0,0,3.505263,3.33,7.86321,3.548385,4.563145,0,4.563145,10.86931,77.63779,0.1308939,0.1344072,0.9865163,5,4.781531
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.730746,27.61866,16.31068,0,0,1.651914,0,0.6159726,0,0,0,0,0,1.730746,0,0,1.651914,1.569319,3.300064,7.655216,3.300064,0,3.300064,14.00003,100,0.1308128,0,1.384597,5,9.385962
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.099867,24.4518,17.39806,1.574077,1.574077,0,0,0,1.574077,69.87378,2.220446E-16,0,0,1.099867,1.656923,1.574077,0,0,0,10.62527,0,0.5570561,-0.5570561,13.41284,95.8058,0.1308128,1.731485,0.8798937,0,11.72514
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.085163,27.05715,19.99059,0,0,0,-1,0,0,0,0.4662121,0,0,1.085163,0,0,0,0,0.6189512,10.06822,0.6189512,0,0.6189512,14.00003,100,0.1307916,0,0.8681306,0,11.15338
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.533683,33.01201,22.66326,0.10076,0.10076,0,0,0,0.10076,1522.115,1.42762,0,0,1.533683,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1307916,0.110836,1.226947,0,12.15896
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.107787,32.32795,24.8838,1.585408,1.585408,0,0,0,1.585408,69.87398,0,0,0,1.107787,1.66885,1.585408,0,0,0,10.62527,0,0.5610628,-0.5610628,13.40862,95.77563,0.1307916,1.743949,0.8862301,0,11.73306
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.146644,34.66181,26.8468,0.9924238,0.9924238,0,0,0,0.9924238,115.5397,0,0,0,1.146644,1.044657,0.9924238,0,0,0.6234031,10.06421,0.1019869,0,0.1019869,13.50537,96.46673,0.1307881,1.091666,0.9173149,0,11.21085
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.276005,37.60171,28.74685,1.533218,1.533218,0,0,0,1.533218,83.224,0,0,0,1.276005,1.613914,1.533218,0,0,0.5214161,10.156,0,0.3379084,-0.3379084,13.14918,93.92255,0.1307881,1.68654,1.020804,0,11.432
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.397495,47.6345,29.90863,1.953218,1.953218,0,-1,0,1.953218,122.7459,0,0,0,2.397495,2.056019,1.953218,0,0,0.8968699,9.818091,0.3414763,0,0.3414763,13.47313,96.23649,0.1307764,2.14854,1.917996,0,12.21559
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.077935,45.49696,30.34358,3.44313,3.33,0,-1,0,3.33,62.40044,4.440892E-16,0.1131305,0.4574436,2.077935,3.505263,3.33,0,0,0.5553936,10.12542,0,1.427329,-1.427329,11.9686,85.48982,0.1307764,3.787444,1.662348,0,12.20335
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.9081109,37.07126,30.78998,0.66441,0.66441,0,-1,0,0.66441,136.6793,0,0,0,0.9081109,0.699379,0.66441,0,0,2.141314,8.698092,0.2087319,0,0.2087319,12.16662,86.90425,0.1307693,0.730851,0.7264887,0,9.606202
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.502397,33.56759,30.16617,0.03608427,0.03608427,0,-1,0,0.03608427,1392.288,0,0,0,0.502397,0.03798344,0.03608427,0,0,1.932582,8.88595,0.4644136,0,0.4644136,12.6072,90.05125,0.1307534,0.0396927,0.4019176,0,9.388347
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1491326,29.33055,28.34624,0.5934997,0.5934997,0,-1,0,0.5934997,25.12766,0,1.110223E-16,0,0.1491326,0.6247366,0.5934997,0,0,1.468169,9.303923,0,0.475604,-0.475604,12.10587,86.47033,0.1307534,0.6528497,0.1193061,0,9.453055
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.183494,27.80664,26.60643,1.097149,1.097149,0,-1,0,1.097149,16.72462,0,0,0,0.183494,1.154894,1.097149,0,0,1.996618,8.828319,0,0.9713997,-0.9713997,11.08193,79.15645,0.1307534,1.206864,0.1467952,0,9.011812
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02227288,25.44525,25.30158,1.418935,1.418935,0,-1,0,1.418935,1.56969,0,2.220446E-16,0,0.02227288,1.493616,1.418935,0,0,3.075951,7.856919,0,1.471343,-1.471343,9.530993,68.07839,0.1307534,1.560828,0.01781831,0,7.879191
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,24.03106,24.03106,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.710776,6.385576,0,3.505263,-3.505263,5.836122,41.6865,0.1307534,6.113368,0,0,6.385576
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,22.74338,22.74338,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.605513,2.880313,0,0.3410745,-0.3410745,5.476598,39.11848,0.1307534,0.3564229,0,0,2.880313
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,21.63311,21.63311,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.984485,2.539238,0,0.7465526,-0.7465526,4.689662,33.49752,0.1307534,0.7801475,0,0,2.539238
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,20.79754,20.79754,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.813987,1.792686,0,0.1523089,-0.1523089,4.529115,32.35075,0.1307534,0.1591628,0,0,1.792686
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,19.94481,19.94481,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.983219,1.640377,0,0.2393135,-0.2393135,4.276856,30.54891,0.1307534,0.2500826,0,0,1.640377
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,19.21798,19.21798,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.24912,1.401063,0,0.3272688,-0.3272688,3.931885,28.08483,0.1307534,0.3419959,0,0,1.401063
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1542412,19.52127,18.55983,0,0,0,-1,0,0,0,0,0,0,0.1542412,0,0,0,0,10.61275,1.073794,0.1542412,0,0.1542412,4.07821,29.13002,0.1307481,0,0.123393,0,1.228036
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1491753,18.79335,17.86735,0.4313731,0.4313731,0,-1,0,0.4313731,34.58149,0,0,0,0.1491753,0.4540769,0.4313731,0,0,10.45851,1.212612,0,0.3049017,-0.3049017,3.756816,26.83434,0.1307481,0.4745104,0.1193402,0,1.361787
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.207153,18.58514,17.30076,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,21.13453,0,0,0,0.207153,0,0,3.505263,3.33,10.79729,0.90771,3.537153,0,3.537153,7.112454,50.80314,0.1308838,1.07818,0.1657224,5,1.114863
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5167983,20.01619,16.78569,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,72.40044,0,0,0,0.5167983,0,0,3.505263,3.33,7.26014,4.091147,3.846798,0,3.846798,10.76185,76.87019,0.1309875,0.7851859,0.4134386,5,4.607946
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6985639,20.62396,16.242,0.8276128,0.8276128,3.685274,0,1.17108,0.8276128,84.4071,0,0,0,0.6985639,0,0,2.857661,2.714778,3.413342,7.553266,3.413342,0,3.413342,14.00003,100,0.1310636,0.9103741,0.5588511,5,8.25183
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.5000321,20.45144,17.31793,1.437292,1.437292,0,0,0,1.437292,34.78987,0,0,0,0.5000321,1.512939,1.437292,0,0,0,10.62527,0,1.012907,-1.012907,12.93233,92.3736,0.1310636,1.581022,0.4000257,0,11.12531
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9468823,26.02195,19.8933,0.2519088,0.2519088,0,-1,0,0.2519088,375.8829,0,0,0,0.9468823,0.2651672,0.2519088,0,0,1.125453,9.612367,0.6817151,0,0.6817151,13.57906,96.9931,0.1310403,0.2770997,0.7575058,0,10.55925
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.646155,33.70306,22.5488,0.7559174,0.7559174,0,0,0,0.7559174,217.7692,0.4067154,0,0,1.646155,0.7957025,0.7559174,0,0,0.4437375,10.22591,0.4437375,0,0.4437375,14.00003,100,0.1310251,0.8315091,1.316924,0,11.87207
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.543752,35.32186,24.75789,2.459884,2.459884,0,0,0,2.459884,62.7571,0,0,0,1.543752,2.589352,2.459884,0,0,0,10.62527,0,1.0456,-1.0456,12.89787,92.12745,0.1310251,2.705872,1.235001,0,12.16903
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.210734,35.00728,26.73806,0,0,0,0,0,0,0,0.04895631,0,0,1.210734,0,0,0,0,1.161777,9.579675,1.161777,0,1.161777,14.00003,100,0.1309854,0,0.968587,0,10.79041
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,1.016874,35.60287,28.63239,1.145771,1.145771,0,0,0,1.145771,88.75018,0,0,0,1.016874,1.206075,1.145771,0,0,0,10.62527,0,0.189201,-0.189201,13.80059,98.57546,0.1309854,1.260348,0.8134993,0,11.64215
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.908239,43.53738,29.79417,0.7013755,0.7013755,0,-1,0,0.7013755,272.071,0.9597256,0,0,1.908239,0.73829,0.7013755,0,0,0.2102234,10.43607,0.2102234,0,0.2102234,14.00003,100,0.1309782,0.771513,1.526591,0,12.34431
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.201317,38.63637,30.24629,0.8153943,0.8153943,0,-1,0,0.8153943,147.3295,0.3430069,0,0,1.201317,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1309782,0.8969338,0.9610534,0,11.82659
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3240411,32.87743,30.69269,2.213145,2.213145,0,-1,0,2.213145,14.64166,0,4.440892E-16,0,0.3240411,2.329626,2.213145,0,0,0,10.62527,0,2.005585,-2.005585,11.88596,84.89951,0.1309782,2.434459,0.2592329,0,10.94932
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2278842,31.59347,30.06888,0.6921148,0.6921148,0,-1,0,0.6921148,32.92578,0,0,0,0.2278842,0.7285419,0.6921148,0,0,2.228428,8.619689,0,0.5006577,-0.5006577,11.35822,81.12995,0.1309782,0.7613263,0.1823073,0,8.847573
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3083521,30.31328,28.26612,2.194612,2.194612,0,-1,0,2.194612,14.05041,0,4.440892E-16,0,0.3083521,2.310118,2.194612,0,0,2.784714,8.119032,0,2.001766,-2.001766,9.24817,66.05822,0.1309782,2.414073,0.2466817,0,8.427383
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04818433,26.85689,26.54348,0.7942302,0.7942302,0,-1,0,0.7942302,6.066796,0,1.110223E-16,0,0.04818433,0.8360318,0.7942302,0,0,5.008899,6.117266,0,0.7878475,-0.7878475,8.417706,60.12635,0.1309782,0.8736532,0.03854746,0,6.16545
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003864824,25.26353,25.23863,0,0,0,-1,0,0,0,0,0,0,0.003864824,0,0,0,0,5.884284,5.329418,0.003864824,0,0.003864824,8.421372,60.15254,0.1309781,0,0.003091859,0,5.333283
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,23.96811,23.96811,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.88042,5.332896,0,0.9603362,-0.9603362,7.409089,52.92196,0.1309781,1.003551,0,0,5.332896
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,22.68043,22.68043,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.94746,4.37256,0,0.07100196,-0.07100196,7.334246,52.38737,0.1309781,0.07419705,0,0,4.37256
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,21.57015,21.57015,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.026351,4.301558,0,0.2615402,-0.2615402,7.058558,50.41817,0.1309781,0.2733095,0,0,4.301558
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,20.72887,20.72887,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.316951,4.040018,0,0.1728926,-0.1728926,6.876314,49.11643,0.1309781,0.1806728,0,0,4.040018
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,19.87613,19.87613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.509054,3.867125,0,0,0,6.876314,49.11643,0.1309781,0,0,0,3.867125
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,19.15503,19.15503,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.509054,3.867125,0,0.01556804,-0.01556804,6.859903,48.99921,0.1309781,0.0162686,0,0,3.867125
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1415014,19.37818,18.49688,0.4666834,0.4666834,0,-1,0,0.4666834,30.32064,0,0,0,0.1415014,0.4912457,0.4666834,0,0,7.526352,3.851557,0,0.3497443,-0.3497443,6.491241,46.36591,0.1309781,0.5133517,0.1132011,0,3.993059
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.0987206,18.42737,17.81584,0.2669427,0.2669427,0,-1,0,0.2669427,36.98195,0,0,0,0.0987206,0.2809923,0.2669427,0,0,7.914957,3.501813,0,0.1822717,-0.1822717,6.299109,44.99355,0.1309781,0.2936369,0.07897648,0,3.600534
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5077285,20.41895,17.23781,0.7671999,0.7671999,0,0,0,0.7671999,66.17942,0,0,0,0.5077285,0.8075789,0.7671999,0,0,8.117481,3.319541,0,0.2998504,-0.2998504,5.983039,42.73591,0.1309781,0.8439199,0.4061828,0,3.82727
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8693159,22.22634,16.72274,0.5831679,0.5831679,0,0,0,0.5831679,149.0679,0,0,0,0.8693159,0.613861,0.5831679,0,0,8.450648,3.019691,0.2554549,0,0.2554549,6.225385,44.46695,0.1309693,0.6414847,0.6954527,0,3.889007
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.074433,23.01225,16.17905,2.120098,2.120098,0,0,0,2.120098,50.67847,0,0,0,1.074433,2.231682,2.120098,0,0,8.195193,3.2496,0,1.157248,-1.157248,5.005538,35.75377,0.1309693,2.332107,0.8595465,0,4.324034
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.476239,26.83868,17.23781,1.950325,1.950325,0,0,0,1.950325,75.69195,4.440892E-16,0,0,1.476239,2.052974,1.950325,0,0,9.481025,2.092352,0,0.5767349,-0.5767349,4.397606,31.41141,0.1309693,2.145358,1.180991,0,3.568591
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.981962,49.61863,19.79601,1.032601,1.032601,0,-1,0,1.032601,385.6243,0,0,0,3.981962,1.086949,1.032601,0,0,10.12184,1.515617,2.895013,0,2.895013,7.144057,51.02888,0.1308706,1.135862,3.18557,0,5.497579
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.556618,58.70053,22.44006,1.8533,1.8533,0,0,0,1.8533,245.8651,0,0,0,4.556618,1.950842,1.8533,0,0,7.226828,4.121129,2.605776,0,2.605776,9.616113,68.68639,0.1307818,2.03863,3.645294,0,8.677747
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.592221,43.30205,24.6606,1.808634,1.808634,0,0,0,1.808634,143.3248,0,0,0,2.592221,1.903825,1.808634,0,0,4.621052,6.466327,0.6883966,0,0.6883966,10.26918,73.35117,0.1307583,1.989497,2.073777,0,9.058549
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.3054,43.19075,26.6236,1.411405,1.411405,0,0,0,1.411405,163.3407,0,0,0,2.3054,1.48569,1.411405,0,0,3.932656,7.085884,0.8197098,0,0.8197098,11.04683,78.90576,0.1307304,1.552546,1.84432,0,9.391284
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.4403,38.57925,28.52365,1.53291,1.53291,0,0,0,1.53291,93.95853,0,0,0,1.4403,1.613589,1.53291,0,0,3.112946,7.823623,0,0.1732897,-0.1732897,10.86417,77.60102,0.1307304,1.686201,1.15224,0,9.263923
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.267287,38.52439,29.67971,1.185484,1.185484,0,-1,0,1.185484,106.9004,0,0,0,1.267287,1.247878,1.185484,0,0,3.30549,7.650333,0.01940917,0,0.01940917,10.88258,77.73254,0.1307298,1.304033,1.01383,0,8.917621
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.903564,43.88918,30.149,1.507496,1.507496,0,-1,0,1.507496,126.2732,0,0,0,1.903564,1.586838,1.507496,0,0,3.286081,7.667801,0.3167258,0,0.3167258,11.18305,79.87877,0.130719,1.658246,1.522851,0,9.571365
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.97934,37.38832,30.60112,2.15131,2.15131,0,-1,0,2.15131,45.52297,0,0,0,0.97934,2.264537,2.15131,0,0,2.969355,7.952855,0,1.285197,-1.285197,9.828335,70.20225,0.130719,2.366441,0.783472,0,8.932195
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.5094681,33.43528,29.98875,0,0,0,-1,0,0,0,0,0,0,0.5094681,0,0,0,0,4.397351,6.667658,0.5094681,0,0.5094681,10.31166,73.65456,0.1307017,0,0.4075744,0,7.177126
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3495399,30.52094,28.19744,0,0,0,-1,0,0,0,0,0,0,0.3495399,0,0,0,0,3.887883,7.126179,0.3495399,0,0.3495399,10.64326,76.02314,0.1306898,0,0.2796319,0,7.475719
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1885717,27.71327,26.48053,1.601204,1.601204,0,-1,0,1.601204,11.77687,0,2.220446E-16,0,0.1885717,1.685478,1.601204,0,0,3.538343,7.440765,0,1.496906,-1.496906,9.065383,64.75261,0.1306898,1.761324,0.1508574,0,7.629337
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002902065,25.19437,25.17567,3.730391,3.33,0,-1,0,3.33,0.08714909,0,0.4003905,0.7734295,0.002902065,3.505263,3.33,0,0,5.201572,5.943859,0,3.502361,-3.502361,5.373571,38.38257,0.1306898,4.103429,0.002321652,0,5.946762
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,23.90516,23.90516,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.093084,2.441498,0,0.3463395,-0.3463395,5.008497,35.77491,0.1306898,0.3619247,0,0,2.441498
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,22.61747,22.61747,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,9.477906,2.095159,0,0.3817351,-0.3817351,4.606112,32.90074,0.1306898,0.3989132,0,0,2.095159
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,21.50148,21.50148,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,9.902056,1.713424,0,0.653805,-0.653805,3.916942,27.9781,0.1306898,0.6832262,0,0,1.713424
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,20.66591,20.66591,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,10.62851,1.059619,0,0.5974707,-0.5974707,3.287152,23.47961,0.1306898,0.6243569,0,0,1.059619
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,19.81318,19.81318,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,11.29236,0.462148,0,0.2982139,-0.2982139,2.972807,21.23429,0.1306898,0.3116335,0,0,0.462148
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,19.07491,19.07491,0.2499359,0.1557374,0,-1,0,0.1557374,0,0,0.09419856,0.1191922,0,0.1639341,0.1557374,0,0,11.62371,0.1639341,0,0.1639341,-0.1639341,2.800006,20,0.1306898,0.2749296,0,0,0.1639341
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04150277,18.67421,18.41676,0,0,0,-1,0,0,0,0,0,0,0.04150277,0,0,0,0,11.80586,0,0.04150277,0,0.04150277,2.839379,20.28123,0.1306884,0,0.03320221,0,0.04150277
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09648266,18.33306,17.73572,0.07334878,0.07334878,0,-1,0,0.07334878,131.5396,0,0,0.02686709,0.09648266,0.07720925,0.07334878,0,0,11.76436,0.03735249,0.01927341,0,0.01927341,2.857663,20.41184,0.1306877,0.08068366,0.07718613,0,0.1338352
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1526477,18.10152,17.15769,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,174.1288,0,0,0,0.1526477,0,0,3.505263,3.33,11.74508,0.05469856,3.482648,0,3.482648,6.161592,44.01129,0.1307541,0.09643,0.1221181,5,0.2073462
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.395258,25.65387,16.64261,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,404.4787,4.440892E-16,0,0,1.395258,0,0,3.505263,3.33,8.262436,3.189081,4.725257,0,4.725257,10.64437,76.03103,0.1307985,0.3794473,1.116206,5,4.584339
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.532716,33.2092,16.09892,0.7856723,0.7856723,1.843002,0,0.6681396,0.7856723,322.3629,0,0,0,2.532716,0,0,1.05733,1.004463,3.537179,7.441813,3.537179,0,3.537179,14.00003,100,0.1307252,0.8642395,2.026172,5,9.974529
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.90112,37.24593,17.15769,2.641253,2.641253,0,0,0,2.641253,109.8388,0.1208532,0,0,2.90112,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1307252,2.905379,2.320896,0,13.52639
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.432816,44.59442,19.70444,2.535264,2.535264,0,-1,0,2.535264,135.4027,0.7641166,0,0,3.432816,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1307252,2.788791,2.746253,0,14.05809
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.730251,50.42864,22.34277,0.5431021,0.5431021,0,0,0,0.5431021,686.8414,3.158564,0,0,3.730251,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1307252,0.5974123,2.9842,0,14.35553
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.816644,53.94036,24.52897,2.191977,2.191977,0,0,0,2.191977,174.1189,1.509301,0,0,3.816644,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1307252,2.411174,3.053315,0,14.44192
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.699287,55.27121,26.50914,1.180134,1.180134,0,0,0,1.180134,313.4633,2.457041,0,0,3.699287,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1307252,1.298147,2.95943,0,14.32456
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.382835,54.61203,28.42636,0.1579596,0.1579596,0,0,0,0.1579596,2141.582,3.216562,0,0,3.382835,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1307252,0.1737556,2.706268,0,14.00811
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.884339,51.44473,29.58242,0,0,0,-1,0,0,0,2.884339,0,0,2.884339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307252,0,2.307471,0,13.50961
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.201567,46.1768,30.05171,0,0,0,-1,0,0,0,2.201567,0,0,2.201567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307252,0,1.761254,0,12.82684
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.336866,39.91513,30.50383,0,0,0,-1,0,0,0,1.336866,0,0,1.336866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307252,0,1.069493,0,11.96214
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3456199,32.22977,29.90863,0.7810097,0.7810097,0,-1,0,0.7810097,44.25295,0,0,0,0.3456199,0.8221155,0.7810097,0,0,0,10.62527,0,0.4764957,-0.4764957,13.49776,96.41236,0.1307252,0.8591107,0.2764959,0,10.97089
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1068378,28.82034,28.11732,0.5722794,0.5722794,0,-1,0,0.5722794,18.66881,0,0,0,0.1068378,0.6023994,0.5722794,0,0,0.5294396,10.14878,0,0.4955616,-0.4955616,12.97539,92.68117,0.1307252,0.6295074,0.08547021,0,10.25562
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06285131,26.80909,26.4004,2.78612,2.78612,0,-1,0,2.78612,2.255872,0,4.440892E-16,0,0.06285131,2.932758,2.78612,0,0,1.080064,9.653217,0,2.869906,-2.869906,9.950243,71.07302,0.1307252,3.064732,0.05028104,0,9.716068
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02224696,25.23888,25.09555,0,0,0,-1,0,0,0,0,0,0,0.02224696,0,0,0,0,4.268848,6.78331,0.02224696,0,0.02224696,9.971348,71.22377,0.1307244,0,0.01779757,0,6.805558
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,23.83648,23.83648,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.246602,6.803333,0,0.8525615,-0.8525615,9.072669,64.80465,0.1307244,0.8909268,0,0,6.803333
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,22.5488,22.5488,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.193892,5.950771,0,0.1039572,-0.1039572,8.963089,64.02193,0.1307244,0.1086353,0,0,5.950771
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,21.45569,21.45569,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.3094,5.846814,0,0.04134795,-0.04134795,8.919504,63.71062,0.1307244,0.04320861,0,0,5.846814
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,20.60296,20.60296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.355342,5.805466,0,0,0,8.919504,63.71062,0.1307244,0,0,0,5.805466
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,19.73306,19.73306,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.355342,5.805466,0,0.1907875,-0.1907875,8.718396,62.27414,0.1307244,0.1993729,0,0,5.805466
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,19.01195,19.01195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.567328,5.614679,0,0,0,8.718396,62.27414,0.1307244,0,0,0,5.614679
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04114304,18.6032,18.34808,0,0,0,-1,0,0,0,0,0,0,0.04114304,0,0,0,0,5.567328,5.614679,0.04114304,0,0.04114304,8.757428,62.55293,0.130723,0,0.03291443,0,5.655822
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.0929,18.24765,17.67276,0.299272,0.299272,0,-1,0,0.299272,31.04199,0,0,0,0.0929,0.3150232,0.299272,0,0,5.526186,5.651707,0,0.2221232,-0.2221232,8.52329,60.88052,0.130723,0.3291992,0.07432,0,5.744607
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2858084,18.86966,17.09473,0.3428803,0.3428803,0,0,0,0.3428803,83.35517,0,0,0,0.2858084,0.3609266,0.3428803,0,0,5.772989,5.429584,0,0.07511817,-0.07511817,8.444108,60.31494,0.130723,0.3771683,0.2286468,0,5.715393
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.273845,24.76407,16.57966,0.3472607,0.3472607,0,0,0,0.3472607,366.8267,0,0,0,1.273845,0.3655376,0.3472607,0,0,5.856453,5.354466,0.9083073,0,0.9083073,9.305804,66.46989,0.1306922,0.3819868,1.019076,0,6.628311
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.114216,30.04409,16.03025,0.710606,0.710606,0,0,0,0.710606,297.5229,0,0,0,2.114216,0.7480063,0.710606,0,0,4.948146,6.171943,1.366209,0,1.366209,10.6019,75.72774,0.1306459,0.7816666,1.691373,0,8.286159
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.692285,43.69638,17.07757,0,0,0,0,0,0,0,0.1103484,0,0,3.692285,0,0,0,0,3.581937,7.401531,3.581937,0,3.581937,14.00003,100,0.1305247,0,2.953828,0,11.09382
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.71243,46.94442,19.6186,0.1554372,0.1554372,0,-1,0,0.1554372,2388.379,3.548812,0,0,3.71243,0.1636181,0.1554372,0,0,0,10.62527,0,0,0,14.00003,100,0.1305247,0.1709809,2.969944,0,14.3377
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.372455,47.07215,22.22831,0.9220561,0.9220561,0,0,0,0.9220561,365.7538,2.40187,0,0,3.372455,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1305247,1.014262,2.697964,0,13.99773
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.098972,39.12404,24.42023,0.8937473,0.8937473,0,0,0,0.8937473,234.8507,1.158185,0,0,2.098972,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1305247,0.9831221,1.679177,0,12.72425
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.226951,34.76817,26.4004,0,0,0,0,0,0,0,1.226951,0,0,1.226951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305247,0,0.9815611,0,11.85223
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.148976,43.81633,28.3119,1.549944,1.549944,0,0,0,1.549944,138.6486,0.5174561,0,0,2.148976,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1305247,1.704938,1.719181,0,12.77425
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.891197,51.3784,29.47368,0.1472002,0.1472002,0,-1,0,0.1472002,1964.126,2.73625,0,0,2.891197,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1305247,0.1619202,2.312958,0,13.51647
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.586479,49.2637,29.93725,1.116525,1.116525,0,-1,0,1.116525,231.6543,1.411189,0,0,2.586479,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1305247,1.228178,2.069184,0,13.21175
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.345021,39.87275,30.40654,2.097121,2.097121,0,-1,0,2.097121,64.13653,0,0,0,1.345021,2.207496,2.097121,0,0,0,10.62527,0,0.8624755,-0.8624755,13.0909,93.50623,0.1305247,2.306834,1.076017,0,11.97029
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3484189,32.15015,29.81134,0,0,0,-1,0,0,0,0,0,0,0.3484189,0,0,0,0,0.958306,9.762798,0.3484189,0,0.3484189,13.42144,95.86723,0.130513,0,0.2787351,0,10.11122
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3395683,30.29131,28.0372,0,0,0,-1,0,0,0,0,0,0,0.3395683,0,0,0,0,0.6098872,10.07638,0.3395683,0,0.3395683,13.74358,98.16824,0.1305015,0,0.2716546,0,10.41594
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.0597352,26.71995,26.33173,3.771658,3.33,0,-1,0,3.33,1.79385,0,0.4416577,0.8188235,0.0597352,3.505263,3.33,0,0,0.2703189,10.38199,0,3.445528,-3.445528,10.11168,72.22611,0.1305015,4.148824,0.04778816,0,10.44172
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01027699,25.09303,25.02687,3.348783,3.33,0,-1,0,3.33,0.3086183,0,0.01878304,0.3536613,0.01027699,3.505263,3.33,0,0,4.098683,6.936459,0,3.494986,-3.494986,6.427637,45.9116,0.1305015,3.683661,0.008221592,0,6.946736
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,23.77353,23.77353,3.817836,3.269399,0,-1,0,3.269399,0,0,0.5484362,0.9302198,0,3.441473,3.269399,0,0,7.982001,3.441473,0,3.441473,-3.441473,2.800006,20,0.1305015,4.199619,0,0,3.441473
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,22.48584,22.48584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305015,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,21.37557,21.37557,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305015,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,20.52284,20.52284,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305015,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,19.65294,19.65294,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305015,0.3369487,0,0,0
