Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,18.92611,18.92611,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305015,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04364798,18.53851,18.26796,0.2765486,0.04146558,0,-1,0,0.04146558,105.2632,0,0.235083,0.2959103,0.04364798,0.04364798,0.04146558,0,0,11.80586,0,0,0,0,2.800006,20,0.1305015,0.3042035,0.03491839,0,0.04364798
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09680054,18.2087,17.60981,0.3994071,0.09196051,0,-1,0,0.09196051,105.2632,0,0.3074467,0.4209558,0.09680054,0.09680054,0.09196051,0,0,11.80586,0,0,0,0,2.800006,20,0.1305015,0.4393479,0.07744043,0,0.09680054
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1494135,17.95485,17.03178,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,48.45242,0,0,0,0.1494135,0,0,3.505263,3.33,11.80586,0,3.479414,0,3.479414,6.100867,43.57753,0.1305852,0.3392086,0.1195308,5,0.1494135
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.116061,23.64059,16.51671,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,271.4667,4.440892E-16,0,0,1.116061,0,0,3.505263,3.33,8.326447,3.131472,4.446061,0,4.446061,10.31877,73.70536,0.1306442,0.4522349,0.892849,5,4.247533
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.374362,31.87326,15.96157,0.714291,0.714291,2.299578,0,0.7927849,0.714291,332.4082,0,0,0,2.374362,0,0,1.585287,1.506023,3.880385,7.132927,3.880385,0,3.880385,14.00003,100,0.1305955,0.7857202,1.89949,5,9.50729
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.547687,42.35817,16.99744,0.8706539,0.8706539,0,0,0,0.8706539,407.4739,2.63121,0,0,3.547687,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1305955,0.9577192,2.83815,0,14.17296
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.596632,45.78717,19.50986,0.09354576,0.09354576,0,-1,0,0.09354576,3844.784,3.498163,0,0,3.596632,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1305955,0.1029003,2.877306,0,14.22191
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.733034,50.17379,22.11385,0.8684096,0.8684096,0,0,0,0.8684096,429.8701,2.818918,0,0,3.733034,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1305955,0.9552506,2.986427,0,14.35831
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.823234,53.70449,24.2886,2.8614,2.8614,0,0,0,2.8614,133.6141,0.8112343,0,0,3.823234,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1305955,3.14754,3.058588,0,14.44851
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.708488,55.08318,26.28594,0.3942242,0.3942242,0,0,0,0.3942242,940.7054,3.293515,0,0,3.708488,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1305955,0.4336466,2.96679,0,14.33376
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.258814,63.14594,28.19744,1.797102,1.797102,0,0,0,1.797102,236.9823,2.367128,0,0,4.258814,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1305955,1.976812,3.407051,0,14.88409
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.897909,51.32411,29.37639,1.922717,1.922717,0,-1,0,1.922717,150.7195,0.8739961,0,0,2.897909,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1305955,2.114989,2.318327,0,13.52318
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.216739,46.08364,29.85712,2.957414,2.957414,0,-1,0,2.957414,74.95532,4.440892E-16,0,0,2.216739,3.113067,2.957414,0,0,0,10.62527,0,0.8963282,-0.8963282,13.05521,93.25135,0.1305955,3.253155,1.773391,0,12.84201
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.35291,39.86485,30.34358,0,0,0,-1,0,0,0,0.3569897,0,0,1.35291,0,0,0,0,0.9959202,9.728946,0.9959202,0,0.9959202,14.00003,100,0.1305619,0,1.082328,0,11.08186
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3440658,32.05087,29.74266,0,0,0,-1,0,0,0,0.3440658,0,0,0.3440658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305619,0,0.2752526,0,10.96934
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1055597,28.66823,27.97424,0.2918092,0.2918092,0,-1,0,0.2918092,36.17423,0,0,0,0.1055597,0.3071676,0.2918092,0,0,0,10.62527,0,0.2016078,-0.2016078,13.78751,98.48205,0.1305619,0.3209901,0.08444778,0,10.73083
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05988058,26.6578,26.26878,1.65769,1.65769,0,-1,0,1.65769,3.61229,0,0,0,0.05988058,1.744937,1.65769,0,0,0.2240087,10.42367,0,1.685057,-1.685057,12.01131,85.79489,0.1305619,1.823459,0.04790446,0,10.48355
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.009245599,25.04059,24.98109,1.295068,1.295068,0,-1,0,1.295068,0.7139083,0,2.220446E-16,0,0.009245599,1.36323,1.295068,0,0,2.096294,8.73861,0,1.353984,-1.353984,10.58408,75.60046,0.1305619,1.424575,0.007396479,0,8.747855
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,23.71057,23.71057,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.60072,7.384626,0,0.1314432,-0.1314432,10.44553,74.61079,0.1305619,0.1373581,0,0,7.384626
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,22.42289,22.42289,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.746768,7.253182,0,0.414073,-0.414073,10.00906,71.49314,0.1305619,0.4327062,0,0,7.253182
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,21.31262,21.31262,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.20685,6.839109,0,0.1066251,-0.1066251,9.896667,70.69034,0.1305619,0.1114233,0,0,6.839109
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,20.45988,20.45988,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.325322,6.732484,0,0.4011775,-0.4011775,9.473789,67.66978,0.1305619,0.4192305,0,0,6.732484
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,19.60715,19.60715,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.771075,6.331307,0,0.6463777,-0.6463777,8.792447,62.80307,0.1305619,0.6754647,0,0,6.331307
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,18.88033,18.88033,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.489272,5.684929,0,0.507899,-0.507899,8.257074,58.97898,0.1305619,0.5307544,0,0,5.684929
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05890309,18.58739,18.22217,0.2281632,0.2281632,0,-1,0,0.2281632,25.81621,0,0,0,0.05890309,0.2401718,0.2281632,0,0,6.053605,5.17703,0,0.1812687,-0.1812687,8.066001,57.61417,0.1305619,0.2509795,0.04712248,0,5.235933
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09525176,18.14741,17.5583,0.4173507,0.4173507,0,-1,0,0.4173507,22.82295,0,5.551115E-17,0,0.09525176,0.4393165,0.4173507,0,0,6.255014,4.995761,0,0.3440648,-0.3440648,7.703324,55.02364,0.1305619,0.4590858,0.07620141,0,5.091013
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1570348,17.9504,16.98027,0.2368139,0.2368139,0,0,0,0.2368139,66.31148,0,0,0,0.1570348,0.2492778,0.2368139,0,0,6.637308,4.651697,0,0.09224298,-0.09224298,7.606092,54.32912,0.1305619,0.2604953,0.1256278,0,4.808732
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.20115,24.1492,16.45948,0.3117148,0.3117148,0,0,0,0.3117148,385.3363,0,0,0,1.20115,0.3281208,0.3117148,0,0,6.7398,4.559454,0.8730294,0,0.8730294,8.43432,60.24503,0.1305325,0.3428863,0.9609202,0,5.760604
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.421402,32.15923,15.90434,1.573351,1.573351,0,0,0,1.573351,153.9009,0,0,0,2.421402,1.656159,1.573351,0,0,5.866771,5.34518,0.7652424,0,0.7652424,9.160293,65.43053,0.1305067,1.730686,1.937121,0,7.766582
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.890367,36.90649,16.93449,1.585386,1.585386,0,0,0,1.585386,182.3131,0,0,0,2.890367,1.668828,1.585386,0,0,5.101529,6.033898,1.221539,0,1.221539,10.31915,73.70804,0.1304656,1.743925,2.312293,0,8.924265
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.429345,44.2518,19.44118,1.156654,1.156654,0,-1,0,1.156654,296.4885,0,0,0,3.429345,1.21753,1.156654,0,0,3.87999,7.133284,2.211815,0,2.211815,12.41746,88.69595,0.1303912,1.272319,2.743476,0,10.56263
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.734169,50.06507,22.01655,0.927426,0.927426,0,0,0,0.927426,402.638,1.089756,0,0,3.734169,0.9762379,0.927426,0,0,1.668175,9.123917,1.668175,0,1.668175,14.00003,100,0.1303352,1.020169,2.987335,0,12.85809
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.722935,62.87516,24.19131,0.09003348,0.09003348,0,0,0,0.09003348,5245.753,4.628162,0,0,4.722935,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1303352,0.09903683,3.778348,0,15.34821
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.712881,55.00486,26.18865,1.810598,1.810598,0,0,0,1.810598,205.0638,1.806989,0,0,3.712881,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1303352,1.991658,2.970305,0,14.33816
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.400005,54.3983,28.11732,2.736781,2.736781,0,0,0,2.736781,124.2337,0.5191825,0,0,3.400005,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1303352,3.010459,2.720004,0,14.02528
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.904371,51.28765,29.29626,1.795278,1.795278,0,-1,0,1.795278,161.7783,1.014604,0,0,2.904371,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1303352,1.974806,2.323497,0,13.52964
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.224135,46.05462,29.777,2.285882,2.285882,0,-1,0,2.285882,97.2988,0,0,0,2.224135,2.406191,2.285882,0,0,0,10.62527,0,0.1820559,-0.1820559,13.80812,98.62926,0.1303352,2.51447,1.779308,0,12.84941
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.360904,39.83947,30.26346,0,0,0,-1,0,0,0,1.15862,0,0,1.360904,0,0,0,0,0.2022844,10.44322,0.2022844,0,0.2022844,14.00003,100,0.1303284,0,1.088723,0,11.80412
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3521974,32.04235,29.67971,0.520125,0.520125,0,-1,0,0.520125,67.714,0,0,0,0.3521974,0.5475,0.520125,0,0,0,10.62527,0,0.1953025,-0.1953025,13.79416,98.52953,0.1303284,0.5721374,0.2817579,0,10.97747
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3898003,30.51956,27.92846,0.2903833,0.2903833,0,-1,0,0.2903833,134.2365,0,0,0,0.3898003,0.3056666,0.2903833,0,0,0.2170028,10.42997,0.08413365,0,0.08413365,13.87398,99.09964,0.1303256,0.3194216,0.3118402,0,10.81977
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.07084051,26.69477,26.23444,1.966212,1.966212,0,-1,0,1.966212,3.602893,0,0,0,0.07084051,2.069697,1.966212,0,0,0.1328692,10.50569,0,1.998856,-1.998856,11.767,84.04981,0.1303256,2.162833,0.05667241,0,10.57653
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01047563,25.01416,24.94675,1.534659,1.534659,0,-1,0,1.534659,0.682603,0,2.220446E-16,0,0.01047563,1.615431,1.534659,0,0,2.353821,8.506836,0,1.604955,-1.604955,10.07523,71.96576,0.1303256,1.688125,0.008380504,0,8.517311
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,23.67624,23.67624,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.137104,6.90188,0,0.6524541,-0.6524541,9.387479,67.05329,0.1303256,0.6818146,0,0,6.90188
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,22.38855,22.38855,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.862053,6.249426,0,0.2021889,-0.2021889,9.174354,65.53097,0.1303256,0.2112874,0,0,6.249426
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,21.27828,21.27828,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.086708,6.047237,0,0.2437683,-0.2437683,8.917399,63.69558,0.1303256,0.2547379,0,0,6.047237
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,20.42555,20.42555,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.357562,5.803469,0,0.4860747,-0.4860747,8.405031,60.03582,0.1303256,0.5079481,0,0,5.803469
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,19.55564,19.55564,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.897645,5.317394,0,0.5475806,-0.5475806,7.827831,55.91296,0.1303256,0.5722217,0,0,5.317394
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,18.83454,18.83454,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.506067,4.769814,0,0.8853572,-0.8853572,6.894582,49.24692,0.1303256,0.9251983,0,0,4.769814
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08208452,18.69709,18.18784,0.7844267,0.7844267,0,-1,0,0.7844267,10.46427,0,0,0,0.08208452,0.8257124,0.7844267,0,0,7.489798,3.884456,0,0.7436278,-0.7436278,6.11073,43.64798,0.1303256,0.8628694,0.06566761,0,3.966541
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2301457,18.94235,17.51252,0.656935,0.656935,0,-1,0,0.656935,35.03325,0,0,0,0.2301457,0.6915106,0.656935,0,0,8.316051,3.140829,0,0.4613649,-0.4613649,5.624408,40.17426,0.1303256,0.7226285,0.1841165,0,3.370974
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4560916,19.79914,16.95166,0.3995398,0.3995398,0,0,0,0.3995398,114.1543,0,0,0,0.4560916,0.4205682,0.3995398,0,0,8.828678,2.679464,0.03552345,0,0.03552345,5.658109,40.41498,0.1303244,0.4394937,0.3648733,0,3.135555
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.017192,22.87186,16.40797,0.3701914,0.3701914,0,0,0,0.3701914,274.7745,0,0,0,1.017192,0.3896752,0.3701914,0,0,8.793155,2.711435,0.6275166,0,0.6275166,6.253423,44.66722,0.1303033,0.4072106,0.8137534,0,3.728626
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.460904,32.39019,15.84711,1.466287,1.466287,0,0,0,1.466287,167.8324,0,0,0,2.460904,1.54346,1.466287,0,0,8.165638,3.2762,0.917444,0,0.917444,7.123787,50.88409,0.1302725,1.612915,1.968723,0,5.737103
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.907334,36.96191,16.86581,2.677362,2.677362,0,0,0,2.677362,108.5895,0,0,0,2.907334,2.818275,2.677362,0,0,7.248194,4.101899,0.08905889,0,0.08905889,7.208276,51.48758,0.1302696,2.945098,2.325867,0,7.009233
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.686759,30.57724,19.36106,2.514796,2.514796,0,-1,0,2.514796,67.07341,0,0,0,1.686759,2.647153,2.514796,0,0,7.159135,4.182052,0,0.9603941,-0.9603941,6.195931,44.25657,0.1302696,2.766275,1.349407,0,5.868812
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.766093,33.91908,21.93643,2.11182,2.11182,0,0,0,2.11182,83.62896,0,0,0,1.766093,2.222968,2.11182,0,0,8.22624,3.221658,0,0.4568753,-0.4568753,5.714343,40.81665,0.1302696,2.323001,1.412874,0,4.987751
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.242175,32.46532,24.11119,2.725944,2.725944,1.25,0,0.50625,2.725944,45.56862,2.220446E-16,0,0,1.242175,1.553625,1.475944,0,0,8.733879,2.764783,0,0.31145,-0.31145,5.386045,38.47168,0.1302696,2.998538,0.9937398,5,4.006958
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.834478,38.94523,26.10853,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,238.4853,0,0,0,1.834478,0,0,3.505263,3.33,9.079935,2.453333,5.164477,0,5.164477,10.2855,73.4677,0.1303325,0.8461423,1.467582,5,4.28781
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.208674,36.36101,28.0372,1.396173,1.396173,3.967617,0,1.248159,1.396173,86.57054,0,0,0,1.208674,0,0,2.571444,2.442872,3.915457,7.101363,3.651546,0,3.651546,13.74966,98.21166,0.130422,1.53579,0.9669395,5,8.310037
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.698258,41.28601,29.22759,1.673569,1.673569,0,-1,0,1.673569,101.4753,0,0,0,1.698258,1.761651,1.673569,0,0,0.2639113,10.38775,0,0.06339288,-0.06339288,13.68284,97.73436,0.130422,1.840925,1.358607,0,12.08601
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.411972,47.53555,29.71405,1.198325,1.198325,0,-1,0,1.198325,201.2786,0.8162293,0,0,2.411972,1.261395,1.198325,0,0,0.3343479,10.32436,0.3343479,0,0.3343479,14.00003,100,0.1304108,1.318157,1.929577,0,12.73633
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.435351,40.34365,30.21195,2.399544,2.399544,0,-1,0,2.399544,59.81767,0,4.440892E-16,0,1.435351,2.525836,2.399544,0,0,0,10.62527,0,1.090485,-1.090485,12.85056,91.78951,0.1304108,2.639498,1.148281,0,12.06063
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.5096112,33.07389,29.63392,1.62774,1.62774,0,-1,0,1.62774,31.3079,0,0,0,0.5096112,1.713411,1.62774,0,0,1.21165,9.53479,0,1.203799,-1.203799,11.58164,82.72584,0.1304108,1.790514,0.407689,0,10.0444
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3856022,30.45634,27.89412,1.670885,1.670885,0,-1,0,1.670885,23.07772,0,0,0,0.3856022,1.758827,1.670885,0,0,2.549204,8.33099,0,1.373224,-1.373224,10.13414,72.38654,0.1304108,1.837974,0.3084817,0,8.716593
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1305404,27.07315,26.22299,4.453524,3.33,0,-1,0,3.33,3.920132,0,1.123524,1.568877,0.1305404,3.505263,3.33,0,0,4.075009,6.957766,0,3.374723,-3.374723,6.576865,46.97751,0.1304108,4.898877,0.1044323,0,7.088306
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02483847,25.07802,24.91814,2.476486,2.476486,0,-1,0,2.476486,1.002972,0,0,0,0.02483847,2.606827,2.476486,0,0,7.824701,3.583043,0,2.581989,-2.581989,3.855209,27.53715,0.1304108,2.724135,0.01987078,0,3.607882
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,23.65907,23.65907,3.229393,0.9510014,0,-1,0,0.9510014,0,0,2.278391,2.60133,0,1.001054,0.9510014,0,0,10.69358,1.001054,0,1.001054,-1.001054,2.800006,20,0.1304108,3.552332,0,0,1.001054
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,22.35994,22.35994,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304108,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,21.24966,21.24966,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304108,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,20.37976,20.37976,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304108,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,19.50986,19.50986,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304108,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,18.8002,18.8002,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304108,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.05044832,18.45461,18.14205,0.03377637,0.03377637,0,-1,0,0.03377637,149.3598,0,0,0.02756882,0.05044832,0.03555407,0.03377637,0,0,11.80586,0,0.01489425,0,0.01489425,2.814136,20.10093,0.1304103,0.037154,0.04035865,0,0.05044832
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3119816,19.42175,17.47818,0.5474782,0.3091171,0,-1,0,0.3091171,100.9267,0,0.2383611,0.530215,0.3119816,0.3253864,0.3091171,0,0,11.79097,0.01340482,0,0.01340482,-0.01340482,2.800006,20,0.1304103,0.602226,0.2495853,0,0.3253864
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.2038316,18.16088,16.90015,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,69.32658,0,0,0,0.2038316,0,0,3.505263,3.33,11.80586,0,3.533832,0,3.533832,6.152493,43.94629,0.1304905,0.3234182,0.1630653,5,0.2038316
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6917462,20.70335,16.36218,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,655.1029,0,0,0,0.6917462,0,0,3.505263,3.33,8.272029,3.180449,4.021746,0,4.021746,9.967856,71.19883,0.1305395,0.1161529,0.5533969,5,3.872195
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7156571,20.27583,15.7956,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,77.77898,4.440892E-16,0,0,0.7156571,0,0,3.505263,3.33,4.250282,6.80002,4.045657,0,4.045657,13.8059,98.6134,0.130651,1.012128,0.5725257,5,7.515677
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6343437,20.78567,16.80286,0.478916,0.478916,0,0,0,0.478916,132.4541,0,0,0,0.6343437,0.5041221,0.478916,0,0,0.2046253,10.44111,0.1302216,0,0.1302216,13.92944,99.49582,0.1306466,0.5268075,0.507475,0,11.07545
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.336715,28.05418,19.29811,1.256676,1.256676,0,-1,0,1.256676,106.3691,0,0,0,1.336715,1.322817,1.256676,0,0,0.07440365,10.55831,0.01389854,0,0.01389854,13.94263,99.59,0.1306462,1.382344,1.069372,0,11.89503
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.297255,30.49541,21.87348,1.63116,1.63116,0,0,0,1.63116,79.52959,0,0,0,1.297255,1.717011,1.63116,0,0,0.0605051,10.57082,0,0.4197557,-0.4197557,13.50017,96.42957,0.1306462,1.794277,1.037804,0,11.86808
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.442237,33.82818,24.04823,0,0,0,0,0,0,0,0.9153365,0,0,1.442237,0,0,0,0,0.5269004,10.15106,0.5269004,0,0.5269004,14.00003,100,0.1306285,0,1.15379,0,11.5933
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,2.028033,40.36252,26.04558,0.9307372,0.9307372,0,0,0,0.9307372,217.8954,1.04831,0,0,2.028033,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1306285,1.023811,1.622427,0,12.65331
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.444078,38.02147,27.97424,1.205793,1.205793,0,0,0,1.205793,119.7618,0.1748232,0,0,1.444078,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1306285,1.326372,1.155263,0,12.06935
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,1.015702,36.15047,29.16464,0.2682088,0.2682088,0,-1,0,0.2682088,378.6982,0.7333768,0,0,1.015702,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1306285,0.2950297,0.8125615,0,11.64098
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.710503,41.85112,29.66254,1.949599,1.949599,0,-1,0,1.949599,87.73613,0,0,0,1.710503,2.05221,1.949599,0,0,0,10.62527,0,0.3417069,-0.3417069,13.63984,97.42722,0.1306285,2.144559,1.368402,0,12.33578
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.8177245,35.77751,30.16617,0.06348471,0.06348471,0,-1,0,0.06348471,1288.065,0.3712242,0,0,0.8177245,0.06682602,0.06348471,0,0,0.3796743,10.28357,0.3796743,0,0.3796743,14.00003,100,0.1306158,0.06983318,0.6541796,0,11.10129
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4458821,32.60078,29.59959,0.2320622,0.2320622,0,-1,0,0.2320622,192.139,0.2016061,0,0,0.4458821,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1306158,0.2552685,0.3567057,0,11.07116
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.335849,30.08648,27.85978,1.771205,1.771205,0,-1,0,1.771205,18.96161,0,2.220446E-16,0,0.335849,1.864426,1.771205,0,0,0,10.62527,0,1.528578,-1.528578,12.38877,88.491,0.1306158,1.948326,0.2686792,0,10.96112
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.198807,27.50386,26.20582,1.795567,1.795567,0,-1,0,1.795567,11.0721,0,2.220446E-16,0,0.198807,1.890071,1.795567,0,0,1.698419,9.096697,0,1.691264,-1.691264,10.60602,75.75712,0.1306158,1.975124,0.1590456,0,9.295504
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03454261,25.12337,24.90097,2.001344,2.001344,0,-1,0,2.001344,1.72597,0,0,0,0.03454261,2.106678,2.001344,0,0,3.577601,7.405433,0,2.072136,-2.072136,8.421795,60.15556,0.1306158,2.201479,0.02763408,0,7.439976
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,23.63045,23.63045,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.879974,5.333298,0,0.74972,-0.74972,7.631521,54.51075,0.1306158,0.7834574,0,0,5.333298
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,22.3256,22.3256,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.712996,4.583578,0,0.6230787,-0.6230787,6.974738,49.81946,0.1306158,0.6511172,0,0,4.583578
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,21.19816,21.19816,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.405306,3.960499,0,0.1661804,-0.1661804,6.799569,48.56825,0.1306158,0.1736585,0,0,3.960499
