Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,21.1586,21.1586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,21.1586,21.1586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,20.39315,20.39315,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06580279,20.10147,19.68994,0.8052564,0.8052564,0,-1,0,0.8052564,8.171658,0,1.110223E-16,0,0.06580279,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7818354,-0.7818354,12.69016,90.64385,0,0.885782,0.05264223,0,10.23027
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1663094,20.01387,18.97428,0.8133916,0.8133916,0,-1,0,0.8133916,20.44642,0,0,0,0.1663094,0.8562017,0.8133916,0,0,1.380717,9.382629,0,0.6898922,-0.6898922,11.96295,85.44951,0,0.8947308,0.1330476,0,9.548939
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2424575,19.84116,18.32708,0.7430815,0.7430815,0,0,0,0.7430815,32.62865,0,0,0,0.2424575,0.7821911,0.7430815,0,0,2.147264,8.692737,0,0.5397336,-0.5397336,11.39403,81.38573,0,0.8173897,0.193966,0,8.935194
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4932896,20.83393,17.73588,0.2504317,0.2504317,0,0,0,0.2504317,196.9757,0,0,0,0.4932896,0.2636123,0.2504317,0,0,2.746968,8.153004,0.2296773,0,0.2296773,11.61192,82.94209,0,0.2754749,0.3946317,0,8.646293
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6207072,21.02229,17.11979,0.7671126,0.7671126,0,0,0,0.7671126,80.91474,1.110223E-16,0,0,0.6207072,0.807487,0.7671126,0,0,2.51729,8.359713,0,0.1867798,-0.1867798,11.41503,81.53579,0,0.8438239,0.4965657,0,8.98042
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6580912,22.35336,18.18395,0.7860993,0.7860993,0,0,0,0.7860993,83.71605,0,0,0,0.6580912,0.8274729,0.7860993,0,0,2.724823,8.172933,0,0.1693817,-0.1693817,11.23649,80.26048,0,0.8647092,0.526473,0,8.831024
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.9317159,26.96111,20.89723,1.631923,1.631923,0,-1,0,1.631923,57.09312,0,2.220446E-16,0,0.9317159,1.717814,1.631923,0,0,2.913025,8.003551,0,0.7860981,-0.7860981,10.40787,74.34177,0,1.795116,0.7453728,0,8.935267
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09945856,24.31631,23.67896,0.4912224,0.4912224,0,0,0,0.4912224,20.24715,0,5.551115E-17,0,0.09945856,0.5170763,0.4912224,0,0,3.786468,7.217453,0,0.4176177,-0.4176177,9.967662,71.19744,0,0.5403447,0.07956685,0,7.316912
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04476232,26.334,26.04374,1.976774,1.976774,0,0,0,1.976774,2.264412,0,4.440892E-16,0,0.04476232,2.080815,1.976774,0,0,4.250487,6.799836,0,2.036053,-2.036053,7.821473,55.86755,0,2.174452,0.03580986,0,6.844598
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6362422,32.51454,28.23428,1.714993,1.714993,0,0,0,1.714993,37.09882,0,0,0,0.6362422,1.805256,1.714993,0,0,6.512768,4.763783,0,1.169014,-1.169014,6.589225,47.0658,0,1.886492,0.5089937,0,5.400025
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5490205,34.05967,30.33147,1.302067,1.302067,0,0,0,1.302067,42.16529,0,0,0,0.5490205,1.370597,1.302067,0,0,7.811673,3.594769,0,0.8215767,-0.8215767,5.723207,40.87997,0,1.432274,0.4392164,0,4.143789
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2271297,33.17868,31.64455,0.7909791,0.7909791,0,-1,0,0.7909791,28.71501,0,1.110223E-16,0,0.2271297,0.8326095,0.7909791,0,0,8.724536,2.773192,0,0.6054798,-0.6054798,5.084975,36.32118,0,0.870077,0.1817038,0,3.000322
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1144628,32.97682,32.20463,0,0,0,-1,0,0,0,0,0,0,0.1144628,0,0,0,0,9.397291,2.167712,0.1144628,0,0.1144628,5.193564,37.09681,0,0,0.09157027,0,2.282175
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3482603,35.12636,32.74604,1.057531,1.057531,0,-1,0,1.057531,32.93147,0,2.220446E-16,0,0.3482603,1.11319,1.057531,0,0,9.282828,2.270729,0,0.7649299,-0.7649299,4.387257,31.33749,0,1.163284,0.2786083,0,2.618989
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2840443,34.08397,32.15484,0,0,0,-1,0,0,0,0,0,0,0.2840443,0,0,0,0,10.13275,1.505799,0.2840443,0,0.2840443,4.656725,33.26226,0,0,0.2272354,0,1.789843
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1391525,31.2105,30.28168,1.270298,1.270298,0,-1,0,1.270298,10.95432,0,0,0,0.1391525,1.337156,1.270298,0,0,9.848706,1.761439,0,1.198003,-1.198003,3.393919,24.24223,0,1.397328,0.111322,0,1.900591
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1129222,29.25932,28.51432,1.756764,0.6425399,0,-1,0,0.6425399,17.57435,0,1.114224,1.375722,0.1129222,0.6763577,0.6425399,0,0,11.17982,0.5634355,0,0.5634355,-0.5634355,2.800006,20,0,1.932441,0.09033777,0,0.6763577
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02316839,27.24649,27.09545,2.450536,0.02200997,0,-1,0,0.02200997,105.2632,0,2.428525,2.691187,0.02316839,0.02316839,0.02200997,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01853471,0,0.02316839
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,25.71392,25.71392,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,24.29505,24.29505,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,23.05042,23.05042,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,22.10451,22.10451,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,21.1586,21.1586,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,20.37448,20.37448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03472007,19.88815,19.67127,0.6550365,0.03298407,0,-1,0,0.03298407,105.2632,0,0.6220525,0.7139434,0.03472007,0.03472007,0.03298407,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02777606,0,0.03472007
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2261946,20.37244,18.95561,0,0,0,-1,0,0,0,0,0,0,0.2261946,0,0,0,0,11.80586,0,0.2261946,0,0.2261946,3.014593,21.53276,0,0,0.1809557,0,0.2261946
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3357075,20.43057,18.32708,0.1065932,0.1065932,0,0,0,0.1065932,314.9425,0,0,0,0.3357075,0.1122034,0.1065932,0,0,11.57967,0.2035751,0.2235041,0,0.2235041,3.226627,23.04729,0,0.1172526,0.268566,0,0.5392826
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.9166117,23.57188,17.72343,0,0,0,0,0,0,0,0,0,0,0.9166117,0,0,0,0,11.35616,0.4047288,0.9166117,0,0.9166117,4.096201,29.25852,0,0,0.7332894,0,1.321341
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.217046,24.93462,17.10735,0.5014437,0.5014437,0,0,0,0.5014437,242.7085,0,0,0,1.217046,0.5278355,0.5014437,0,0,10.43955,1.229679,0.6892108,0,0.6892108,4.750044,33.92882,0,0.5515881,0.973637,0,2.446726
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.774924,29.92156,18.16528,0.332006,0.332006,0,0,0,0.332006,534.6058,0,0,0,1.774924,0.34948,0.332006,0,0,9.75034,1.849969,1.425444,0,1.425444,6.102339,43.58805,0,0.3652066,1.419939,0,3.624893
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.983974,42.1865,20.87856,0.3914788,0.3914788,0,-1,0,0.3914788,762.2314,0,0,0,2.983974,0.4120829,0.3914788,0,0,8.324896,3.132868,2.571891,0,2.571891,8.542249,61.01594,0,0.4306267,2.387179,0,6.116842
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.599704,60.77723,23.64784,0,0,0,0,0,0,0,0,0,0,4.599704,0,0,0,0,5.753004,5.44757,4.599704,0,4.599704,12.90591,92.1849,0,0,3.679763,0,10.04727
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.787992,55.50432,26.0064,0,0,0,0,0,0,0,2.634692,0,0,3.787992,0,0,0,0,1.1533,9.587304,1.1533,0,1.1533,14.00003,100,0,0,3.030394,0,13.3753
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.677346,57.15392,28.19694,1.062825,1.062825,0,0,0,1.062825,345.9972,2.558582,0,0,3.677346,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.941877,0,14.30262
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.370679,56.76679,30.29413,1.931226,1.931226,0,0,0,1.931226,174.5357,1.33781,0,0,3.370679,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.696544,0,13.99595
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.885038,53.84395,31.62588,1.866332,1.866332,0,-1,0,1.866332,154.5833,0.920478,0,0,2.885038,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.308031,0,13.51031
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.218922,48.70589,32.18596,0.4948106,0.4948106,0,-1,0,0.4948106,448.4387,1.698068,0,0,2.218922,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.775137,0,12.8442
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9954723,39.72712,32.72737,1.153383,1.153383,0,-1,0,1.153383,86.30891,0,0,0,0.9954723,1.214087,1.153383,0,0,0,10.62527,0,0.218615,-0.218615,13.76959,98.354,0,1.268721,0.7963778,0,11.62075
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3927884,34.83474,32.15484,1.621316,1.621316,0,-1,0,1.621316,24.22652,0,2.220446E-16,0,0.3927884,1.706648,1.621316,0,0,0.2429056,10.40666,0,1.31386,-1.31386,12.38466,88.46166,0,1.783447,0.3142307,0,10.79945
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1160388,31.06801,30.29413,0,0,0,-1,0,0,0,0,0,0,0.1160388,0,0,0,0,1.70275,9.092799,0.1160388,0,0.1160388,12.49474,89.24798,0,0,0.09283105,0,9.208838
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1922378,29.78659,28.51432,0.4976853,0.4976853,0,-1,0,0.4976853,38.62637,0,0,0,0.1922378,0.5238793,0.4976853,0,0,1.586711,9.197234,0,0.3316416,-0.3316416,12.14516,86.75098,0,0.5474539,0.1537902,0,9.389472
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.032369,27.32524,27.11412,1.31055,1.31055,0,-1,0,1.31055,2.469878,0,2.220446E-16,0,0.032369,1.379527,1.31055,0,0,1.955202,8.865593,0,1.347158,-1.347158,10.72513,76.60793,0,1.441605,0.0258952,0,8.897962
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,25.72636,25.72636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.452044,7.518435,0,0,0,10.72513,76.60793,0,0,0,0,7.518435
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,24.29505,24.29505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.452044,7.518435,0,0,0,10.72513,76.60793,0,0,0,0,7.518435
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,23.06909,23.06909,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.452044,7.518435,0,0.4036691,-0.4036691,10.29963,73.56862,0,0.4218343,0,0,7.518435
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,22.10451,22.10451,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.900565,7.114766,0,0.492382,-0.492382,9.780611,69.86137,0,0.5145392,0,0,7.114766
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,21.1586,21.1586,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.447656,6.622384,0,0.05251605,-0.05251605,9.725254,69.46597,0,0.05487928,0,0,6.622384
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,20.37448,20.37448,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.506007,6.569868,0,0.1305731,-0.1305731,9.587618,68.48285,0,0.1364489,0,0,6.569868
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03434662,19.88581,19.67127,0.6753006,0.6753006,0,-1,0,0.6753006,5.086123,0,0,0,0.03434662,0.7108427,0.6753006,0,0,4.651088,6.439295,0,0.6764961,-0.6764961,8.874529,63.38937,0,0.7428307,0.0274773,0,6.473641
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09728233,19.58088,18.97428,0.4679325,0.4679325,0,-1,0,0.4679325,20.78982,0,5.551115E-17,0,0.09728233,0.4925605,0.4679325,0,0,5.40275,5.762799,0,0.3952782,-0.3952782,8.457869,60.41323,0,0.5147257,0.07782586,0,5.860081
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2612011,19.95931,18.32708,0.7088265,0.7088265,0,0,0,0.7088265,36.84979,0,0,0,0.2612011,0.7461331,0.7088265,0,0,5.841949,5.36752,0,0.484932,-0.484932,7.946706,56.76207,0,0.7797091,0.2089609,0,5.628722
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.246704,25.78127,17.72343,0.2745201,0.2745201,0,0,0,0.2745201,454.1394,0,0,0,1.246704,0.2889685,0.2745201,0,0,6.380762,4.882588,0.9577354,0,0.9577354,8.855293,63.25197,0,0.3019721,0.9973631,0,6.129292
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.057591,30.80156,17.10112,0,0,0,0,0,0,0,0,0,0,2.057591,0,0,0,0,5.423027,5.74455,2.057591,0,2.057591,10.8073,77.19482,0,0,1.646073,0,7.802142
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.849107,37.96917,18.15283,1.067275,1.067275,0,0,0,1.067275,266.9516,0,0,0,2.849107,1.123447,1.067275,0,0,3.365435,7.596383,1.72566,0,1.72566,12.4444,88.8884,0,1.174002,2.279285,0,10.44549
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.38951,45.57839,20.84744,1.42651,1.42651,0,-1,0,1.42651,237.6086,0.2481452,0,0,3.38951,1.501589,1.42651,0,0,1.639775,9.149476,1.639775,0,1.639775,14.00003,100,0,1.569161,2.711608,0,12.53899
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.695659,51.66259,23.6105,0.9565639,0.9565639,0,0,0,0.9565639,386.3474,2.68875,0,0,3.695659,1.006909,0.9565639,0,0,0,10.62527,0,0,0,14.00003,100,0,1.05222,2.956527,0,14.32093
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.790166,55.46333,25.95662,2.730782,2.730782,0,0,0,2.730782,138.7942,0.9156594,0,0,3.790166,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,3.032133,0,14.41544
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.680684,57.14017,28.1596,0.5849531,0.5849531,0,0,0,0.5849531,629.2272,3.064944,0,0,3.680684,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.944547,0,14.30596
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.374793,56.79099,30.28168,0.9605393,0.9605393,0,0,0,0.9605393,351.3436,2.363699,0,0,3.374793,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.699834,0,14.00007
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.890486,53.87129,31.60721,0.6075569,0.6075569,0,-1,0,0.6075569,475.7556,2.250952,0,0,2.890486,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.312389,0,13.51576
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.225409,48.7391,32.16729,1.681938,1.681938,0,-1,0,1.681938,132.3121,0.4549474,0,0,2.225409,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.780327,0,12.85068
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.378368,42.61535,32.74604,1.425033,1.425033,0,-1,0,1.425033,96.72536,0,0,0,1.378368,1.500035,1.425033,0,0,0,10.62527,0,0.1216664,-0.1216664,13.87178,99.08395,0,1.567536,1.102695,0,12.00364
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4462773,35.21927,32.16729,3.415438,3.33,0,-1,0,3.33,13.40172,4.440892E-16,0.08543775,0.4269815,0.4462773,3.505263,3.33,0,0,0.1351849,10.50361,0,3.058986,-3.058986,10.64733,76.05218,0,3.756982,0.3570218,0,10.94989
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1037528,31.00448,30.3128,1.970012,1.970012,0,-1,0,1.970012,5.266608,0,4.440892E-16,0,0.1037528,2.073697,1.970012,0,0,3.534058,7.444622,0,1.969944,-1.969944,8.570823,61.22004,0,2.167013,0.08300226,0,7.548375
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05376333,28.89938,28.54543,0,0,0,-1,0,0,0,0,0,0,0.05376333,0,0,0,0,5.722885,5.474678,0.05376333,0,0.05376333,8.621827,61.58435,0,0,0.04301067,0,5.528441
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01592423,27.23037,27.12657,1.934575,1.934575,0,-1,0,1.934575,0.8231386,0,4.440892E-16,0,0.01592423,2.036394,1.934575,0,0,5.669122,5.523065,0,2.02047,-2.02047,6.492064,46.3718,0,2.128032,0.01273938,0,5.538989
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,25.72636,25.72636,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,7.914089,3.502594,0,2.245997,-2.245997,4.124576,29.46119,0,2.347067,0,0,3.502594
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,24.31371,24.31371,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.40964,1.256597,0,0.7956708,-0.7956708,3.285865,23.47042,0,0.831476,0,0,1.256597
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,23.08776,23.08776,0.4923218,0.4378802,0,-1,0,0.4378802,0,0,0.05444166,0.1036739,0,0.4609265,0.4378802,0,0,11.29372,0.4609265,0,0.4609265,-0.4609265,2.800006,20,0,0.541554,0,0,0.4609265
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,22.12318,22.12318,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,21.1586,21.1586,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,20.39315,20.39315,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05895862,20.05858,19.68994,0.1203935,0.05601069,0,-1,0,0.05601069,105.2632,0,0.0643828,0.1212307,0.05895862,0.05895862,0.05601069,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.0471669,0,0.05895862
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06894433,19.42246,18.99295,0.004432715,0.004432715,0,-1,0,0.004432715,1555.352,0,0,0,0.06894433,0.004666016,0.004432715,0,0,11.80586,0,0.06427832,0,0.06427832,2.860985,20.43557,0,0.004875987,0.05515547,0,0.06894433
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3343354,20.42187,18.32708,0.274314,0.274314,3.779577,0,1.196825,0.274314,121.8806,0,0,0,0.3343354,0,0,3.505263,3.33,11.74158,0.05785048,3.664335,0,3.664335,6.337279,45.26619,0.03378231,0.3017454,0.2674684,5,0.3921859
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.973641,23.94941,17.72343,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,209.3081,0,0,0,0.973641,0,0,3.505263,3.33,8.077247,3.355752,4.303641,0,4.303641,10.42007,74.42893,0.0589448,0.5116884,0.7789128,5,4.329393
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5729095,20.69637,17.10112,0,0,3.369153,0,1.084779,0,0,0,0,0,0.5729095,0,0,3.369153,3.200696,3.773606,7.229029,3.773606,0,3.773606,14.00003,100,0.07259758,0,0.4583277,5,7.801939
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9784021,24.40729,18.13416,0.02438045,0.02438045,0,0,0,0.02438045,4013.06,0.9527385,0,0,0.9784021,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07259758,0.02681849,0.7827216,0,11.60368
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.489718,30.7645,20.84744,0,0,0,-1,0,0,0,1.489718,0,0,1.489718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07259758,0,1.191774,0,12.11499
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7763445,28.69664,23.59184,3.156087,3.156087,1.25,0,0.50625,3.156087,24.59832,0,0,0,0.7763445,2.006407,1.906087,0,0,0,10.62527,0,1.230063,-1.230063,12.70343,90.73859,0.07259758,3.471696,0.6210756,5,11.40162
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1184791,26.7079,25.93795,1.358977,1.358977,0,0,0,1.358977,8.718258,0,0,0,0.1184791,1.430502,1.358977,0,0,1.366737,9.395211,0,1.312023,-1.312023,11.32043,80.86008,0.07259758,1.494874,0.09478328,0,9.51369
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5759674,32.00379,28.14093,0.3541627,0.3541627,0,0,0,0.3541627,162.6279,0,0,0,0.5759674,0.3728029,0.3541627,0,0,2.82454,8.083188,0.2031645,0,0.2031645,11.51317,82.23679,0.07212169,0.389579,0.4607739,0,8.659156
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.219575,38.80837,30.28168,1.114921,1.114921,0,0,0,1.114921,109.3866,0,0,0,1.219575,1.173601,1.114921,0,0,2.621375,8.266037,0.04597355,0,0.04597355,11.55679,82.54832,0.07201488,1.226413,0.9756598,0,9.485611
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1892257,32.90186,31.62588,1.507584,1.507584,0,-1,0,1.507584,12.55158,0,2.220446E-16,0,0.1892257,1.586931,1.507584,0,0,2.575402,8.307413,0,1.397705,-1.397705,10.08348,72.0247,0.07201488,1.658342,0.1513805,0,8.496638
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.3074639,34.27659,32.18596,0.4643389,0.4643389,0,-1,0,0.4643389,66.21541,0,5.551115E-17,0,0.3074639,0.4887778,0.4643389,0,0,4.128407,6.909708,0,0.1813139,-0.1813139,9.892356,70.65954,0.07201488,0.5107728,0.2459711,0,7.217172
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2366796,34.375,32.76471,0,0,0,-1,0,0,0,0,0,0,0.2366796,0,0,0,0,4.329867,6.728394,0.2366796,0,0.2366796,10.11689,72.26335,0.07146991,0,0.1893437,0,6.965074
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2230486,33.69727,32.18596,0.4215999,0.4215999,0,-1,0,0.4215999,52.90527,0,5.551115E-17,0,0.2230486,0.4437894,0.4215999,0,0,4.093187,6.941406,0,0.2207408,-0.2207408,9.884209,70.60135,0.07146991,0.4637599,0.1784389,0,7.164454
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3420094,32.6529,30.35014,2.513562,2.513562,0,-1,0,2.513562,13.60656,0,0,0,0.3420094,2.645854,2.513562,0,0,4.338455,6.720665,0,2.303845,-2.303845,7.455742,53.2552,0.07146991,2.764918,0.2736075,0,7.062674
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1937775,29.86584,28.58277,1.549175,1.549175,0,-1,0,1.549175,12.50843,0,2.220446E-16,0,0.1937775,1.630711,1.549175,0,0,6.898283,4.41682,0,1.436933,-1.436933,5.941082,42.43621,0.07146991,1.704093,0.155022,0,4.610598
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01721578,27.27616,27.1639,0.3666955,0.3666955,0,-1,0,0.3666955,4.694844,0,0,0,0.01721578,0.3859952,0.3666955,0,0,8.494875,2.979887,0,0.3687795,-0.3687795,5.552354,39.65959,0.07146991,0.403365,0.01377262,0,2.997102
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,25.7637,25.7637,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,8.904631,2.611107,0,1.919143,-1.919143,3.529399,25.20994,0.07146991,2.005505,0,0,2.611107
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,24.32616,24.32616,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0,0,0.4198964,0.3989016,0,0,11.03701,0.6919636,0,0.4198964,-0.4198964,3.08679,22.04845,0.07146991,0.4387918,0,0,0.6919636
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,23.11888,23.11888,0.3994881,0.2584638,0,-1,0,0.2584638,0,0,0.1410243,0.1809731,0,0.2720672,0.2584638,0,0,11.50356,0.2720672,0,0.2720672,-0.2720672,2.800006,20,0.07146991,0.4394369,0,0,0.2720672
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,22.16052,22.16052,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07146991,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,21.19593,21.19593,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07146991,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,20.42427,20.42427,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07146991,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05770254,20.08813,19.72728,0.7791618,0.05481741,0,-1,0,0.05481741,105.2632,0,0.7243444,0.8461145,0.05770254,0.05770254,0.05481741,0,0,11.80586,0,0,0,0,2.800006,20,0.07146991,0.857078,0.04616203,0,0.05770254
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2685947,20.69089,19.0054,0.1204163,0.1204163,0,-1,0,0.1204163,223.0552,0,0,0.08142489,0.2685947,0.126754,0.1204163,0,0,11.80586,0,0.1418408,0,0.1418408,2.934568,20.96115,0.07114726,0.1324579,0.2148758,0,0.2685947
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3460293,20.50867,18.33953,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,51.06852,0,0,0,0.3460293,0,0,3.505263,3.33,11.66402,0.1276567,3.676029,0,3.676029,6.421955,45.87102,0.08904451,0.7453364,0.2768235,5,0.473686
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5588665,21.24792,17.72966,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,430.3198,0,0,0,0.5588665,0,0,3.505263,3.33,7.98799,3.436083,3.888866,0,3.888866,10.11126,72.22313,0.09872074,0.1428596,0.4470932,5,3.99495
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7848842,22.06558,17.10112,0,0,3.488673,0,1.117408,0,0,0,0,0,0.7848842,0,0,3.488673,3.31424,4.099123,6.936063,4.099123,0,4.099123,14.00003,100,0.1050899,0,0.6279073,5,7.720947
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8314825,23.43523,18.13416,1.004855,1.004855,0,0,0,1.004855,82.74654,0,0,0,0.8314825,1.057742,1.004855,0,0,0,10.62527,0,0.2262593,-0.2262593,13.76153,98.29645,0.1050899,1.10534,0.665186,0,11.45676
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6654521,25.113,20.82877,0.9320771,0.9320771,0,-1,0,0.9320771,71.39453,0,0,0,0.6654521,0.9811338,0.9320771,0,0,0.2513992,10.39901,0,0.3156817,-0.3156817,13.42877,95.91961,0.1050899,1.025285,0.5323617,0,11.06447
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8753566,29.35146,23.57317,0.6468992,0.6468992,0,0,0,0.6468992,135.3158,0,0,0,0.8753566,0.6809465,0.6468992,0,0,0.6021567,10.08333,0.1944101,0,0.1944101,13.61321,97.23699,0.1046178,0.711589,0.7002853,0,10.95869
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6673415,30.35079,25.91928,0.1462025,0.1462025,0,0,0,0.1462025,456.4501,0.1056975,0,0,0.6673415,0.1538974,0.1462025,0,0,0.4077466,10.2583,0.4077466,0,0.4077466,14.00003,100,0.1036413,0.1608227,0.5338732,0,10.92564
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,1.018638,35.10218,28.14093,0,0,0,0,0,0,0,1.018638,0,0,1.018638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1036413,0,0.8149101,0,11.64391
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1390615,31.20989,30.28168,2.207675,2.207675,0,0,0,2.207675,6.299,0,4.440892E-16,0,0.1390615,2.323869,2.207675,0,0,0,10.62527,0,2.184807,-2.184807,11.69704,83.55011,0.1036413,2.428443,0.1112492,0,10.76434
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.6297883,35.9522,31.62588,0,0,0,-1,0,0,0,0,0,0,0.6297883,0,0,0,0,2.427563,8.440467,0.6297883,0,0.6297883,12.29451,87.81774,0.1021683,0,0.5038307,0,9.070255
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.7110631,37.12457,32.20463,2.886638,2.886638,0,-1,0,2.886638,24.63292,0,4.440892E-16,0,0.7110631,3.038566,2.886638,0,0,1.797775,9.007277,0,2.327503,-2.327503,9.841105,70.29346,0.1021683,3.175302,0.5688505,0,9.71834
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.6053835,36.96807,32.78338,0,0,0,-1,0,0,0,0,0,0,0.6053835,0,0,0,0,4.38389,6.679773,0.6053835,0,0.6053835,10.41542,74.39572,0.1007914,0,0.4843068,0,7.285157
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.361068,34.68451,32.2233,0.8330857,0.8330857,0,-1,0,0.8330857,43.34104,0,1.110223E-16,0,0.361068,0.8769323,0.8330857,0,0,3.778506,7.224618,0,0.5158643,-0.5158643,9.871654,70.51167,0.1007914,0.9163943,0.2888544,0,7.585687
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2438846,32.01705,30.38126,0.1264435,0.1264435,0,-1,0,0.1264435,192.8803,0,0,0,0.2438846,0.1330984,0.1264435,0,0,4.351689,6.708754,0.1107862,0,0.1107862,9.976754,71.26239,0.1005434,0.1390878,0.1951077,0,6.952639
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1174275,29.40797,28.63256,0.968116,0.968116,0,-1,0,0.968116,12.12948,0,1.110223E-16,0,0.1174275,1.01907,0.968116,0,0,4.240902,6.808462,0,0.901642,-0.901642,9.02634,64.47373,0.1005434,1.064928,0.09394197,0,6.925889
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.0117949,27.27815,27.20124,0.8070145,0.8070145,0,-1,0,0.8070145,1.461547,0,1.110223E-16,0,0.0117949,0.849489,0.8070145,0,0,5.242727,5.90682,0,0.837694,-0.837694,8.143333,58.16655,0.1005434,0.8877159,0.009435919,0,5.918615
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,25.81349,25.81349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.173498,5.069126,0,0,0,8.143333,58.16655,0.1005434,0,0,0,5.069126
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,24.38217,24.38217,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.173498,5.069126,0,0.2718852,-0.2718852,7.856741,56.11947,0.1005434,0.2841201,0,0,5.069126
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,23.15622,23.15622,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.475593,4.797241,0,0.3633837,-0.3633837,7.473701,53.38347,0.1005434,0.3797359,0,0,4.797241
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,22.19163,22.19163,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,6.879353,4.433857,0,0.5216188,-0.5216188,6.923867,49.45609,0.1005434,0.5450916,0,0,4.433857
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,21.23327,21.23327,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.458929,3.912238,0,0.2708192,-0.2708192,6.638398,47.41703,0.1005434,0.2830061,0,0,3.912238
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,20.46161,20.46161,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.759839,3.641419,0,0.3972478,-0.3972478,6.219662,44.42607,0.1005434,0.4151239,0,0,3.641419
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05680377,20.11367,19.7584,0.02932864,0.02932864,0,-1,0,0.02932864,193.6802,0,0,0,0.05680377,0.03087225,0.02932864,0,0,8.201225,3.244171,0.02593152,0,0.02593152,6.244263,44.60179,0.1004856,0.0322615,0.04544302,0,3.300975
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08883902,19.59674,19.04274,0.7981719,0.7981719,0,-1,0,0.7981719,11.13031,0,0,0,0.08883902,0.840181,0.7981719,0,0,8.175294,3.267509,0,0.751342,-0.751342,5.452279,38.94477,0.1004856,0.8779891,0.07107121,0,3.356349
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1443158,19.23763,18.33953,0.5635405,0.5635405,0,0,0,0.5635405,25.60878,0,0,0,0.1443158,0.5932004,0.5635405,0,0,9.010118,2.516167,0,0.4488846,-0.4488846,4.979113,35.56502,0.1004856,0.6198945,0.1154527,0,2.660483
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.037052,24.37767,17.72966,0.4864012,0.4864012,0,0,0,0.4864012,213.2091,0,0,0,1.037052,0.5120013,0.4864012,0,0,9.50888,2.067283,0.5250503,0,0.5250503,5.47722,39.12292,0.09932808,0.5350413,0.8296413,0,3.104334
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.503735,34.10806,17.10112,0.1822086,0.1822086,0,0,0,0.1822086,1374.103,0,0,0,2.503735,0.1917986,0.1822086,0,0,8.983829,2.539828,2.311936,0,2.311936,7.670515,54.78928,0.09453324,0.2004295,2.002988,0,5.043562
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.837031,37.85226,18.13416,0,0,0,0,0,0,0,0,0,0,2.837031,0,0,0,0,6.671893,4.620571,2.837031,0,2.837031,10.36196,74.01384,0.08924657,0,2.269624,0,7.457601
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.383336,45.50272,20.82877,0,0,0,-1,0,0,0,0,0,0,3.383336,0,0,0,0,3.834862,7.173898,3.383336,0,3.383336,13.57167,96.94032,0.08366662,0,2.706669,0,10.55723
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.695247,51.61295,23.57317,0.9548366,0.9548366,0,0,0,0.9548366,387.0031,2.23863,0,0,3.695247,1.005091,0.9548366,0,0,0.4515262,10.2189,0.4515262,0,0.4515262,14.00003,100,0.08297428,1.05032,2.956198,0,13.91415
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.794543,55.45926,25.91928,0,0,0,0,0,0,0,3.794543,0,0,3.794543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08297428,0,3.035635,0,14.41982
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.688504,57.21684,28.1596,0,0,0,0,0,0,0,3.688504,0,0,3.688504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08297428,0,2.950803,0,14.31378
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.3863,56.91642,30.29413,1.370389,1.370389,0,0,0,1.370389,247.1049,1.943785,0,0,3.3863,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08297428,1.507428,2.70904,0,14.01157
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.905244,54.04882,31.64455,0.2412775,0.2412775,0,-1,0,0.2412775,1204.109,2.651267,0,0,2.905244,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08297428,0.2654052,2.324195,0,13.53052
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.243012,48.96996,32.24197,2.003842,2.003842,0,-1,0,2.003842,111.9356,0.1337047,0,0,2.243012,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.08297428,2.204226,1.794409,0,12.86829
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.398624,42.84327,32.8145,0.6016508,0.6016508,0,-1,0,0.6016508,232.4644,0.7653075,0,0,1.398624,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.08297428,0.6618158,1.118899,0,12.0239
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.4074781,35.03798,32.25441,1.102164,1.102164,0,-1,0,1.102164,36.97074,0,0,0,0.4074781,1.160172,1.102164,0,0,0,10.62527,0,0.7526944,-0.7526944,13.20662,94.3328,0.08297428,1.21238,0.3259825,0,11.03275
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1079769,31.13901,30.41859,0,0,0,-1,0,0,0,0,0,0,0.1079769,0,0,0,0,0.836327,9.87258,0.1079769,0,0.1079769,13.30905,95.06448,0.0828104,0,0.08638155,0,9.980556
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05778425,29.05065,28.6699,1.264212,1.264212,0,-1,0,1.264212,4.570771,0,0,0,0.05778425,1.33075,1.264212,0,0,0.7283501,9.969759,0,1.272966,-1.272966,11.96723,85.48005,0.0828104,1.390634,0.0462274,0,10.02754
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008399088,27.28713,27.23236,0.1333429,0.1333429,0,-1,0,0.1333429,6.298863,0,2.775558E-17,0,0.008399088,0.140361,0.1333429,0,0,2.142756,8.696794,0,0.1319619,-0.1319619,11.82813,84.48648,0.0828104,0.1466772,0.00671927,0,8.705193
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,25.85083,25.85083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.289381,8.564832,0,0,0,11.82813,84.48648,0.0828104,0,0,0,8.564832
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,24.41329,24.41329,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.289381,8.564832,0,0.4335485,-0.4335485,11.37113,81.2222,0.0828104,0.4530582,0,0,8.564832
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,23.206,23.206,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.771101,8.131283,0,0.1422778,-0.1422778,11.22116,80.15096,0.0828104,0.1486803,0,0,8.131283
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,22.24764,22.24764,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.929188,7.989005,0,0.1230453,-0.1230453,11.09146,79.22453,0.0828104,0.1285823,0,0,7.989005
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,21.28306,21.28306,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.065905,7.86596,0,0.2764555,-0.2764555,10.80005,77.14303,0.0828104,0.288896,0,0,7.86596
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,20.51139,20.51139,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.373077,7.589505,0,0.725063,-0.725063,10.03576,71.68388,0.0828104,0.7576909,0,0,7.589505
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03155322,20.01164,19.8144,0.1251286,0.1251286,0,-1,0,0.1251286,25.21663,0,0,0,0.03155322,0.1317144,0.1251286,0,0,4.178703,6.864441,0,0.1001611,-0.1001611,9.930183,70.92974,0.0828104,0.1376415,0.02524258,0,6.895995
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.0923214,19.66847,19.09252,0.3029847,0.3029847,0,-1,0,0.3029847,30.47065,0,0,0,0.0923214,0.3189313,0.3029847,0,0,4.289993,6.76428,0,0.2266099,-0.2266099,9.691316,69.22354,0.0828104,0.3332832,0.07385712,0,6.856602
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1449478,19.27912,18.37686,0.3373569,0.3373569,0,0,0,0.3373569,42.96571,0,0,0,0.1449478,0.3551125,0.3373569,0,0,4.541782,6.537671,0,0.2101647,-0.2101647,9.469782,67.64117,0.0828104,0.3710926,0.1159582,0,6.682618
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.307256,26.23893,17.767,0,0,0,0,0,0,0,0,0,0,1.307256,0,0,0,0,4.775298,6.327506,1.307256,0,1.307256,10.70995,76.49952,0.08087661,0,1.045805,0,7.634762
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.863866,29.45587,17.14469,0,0,0,0,0,0,0,0,0,0,1.863866,0,0,0,0,3.468042,7.504036,1.863866,0,1.863866,12.47817,89.12963,0.07827058,0,1.491093,0,9.367903
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.60398,36.06573,18.16528,0.5132135,0.5132135,0,0,0,0.5132135,507.3872,0.4595796,0,0,2.60398,0.5402247,0.5132135,0,0,1.604175,9.181517,1.604175,0,1.604175,14.00003,100,0.07615851,0.5645348,2.083184,0,11.7855
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.126102,52.31441,20.85989,0.4467324,0.4467324,0,-1,0,0.4467324,923.6183,3.655858,0,0,4.126102,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07615851,0.4914056,3.300882,0,14.75138
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.694185,51.64887,23.6105,2.217995,2.217995,0,0,0,2.217995,166.5552,1.359454,0,0,3.694185,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07615851,2.439794,2.955348,0,14.31946
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.399265,61.66947,25.93795,0.1411842,0.1411842,0,0,0,0.1411842,3115.975,4.25065,0,0,4.399265,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07615851,0.1553026,3.519412,0,15.02454
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.690786,57.2625,28.17827,0,0,0,0,0,0,0,3.690786,0,0,3.690786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07615851,0,2.952629,0,14.31606
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.389499,56.99268,30.33147,0,0,0,0,0,0,0,3.389499,0,0,3.389499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07615851,0,2.711599,0,14.01477
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.90972,54.13334,31.68188,0.3319468,0.3319468,0,-1,0,0.3319468,876.5621,2.560302,0,0,2.90972,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07615851,0.3651415,2.327776,0,13.53499
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.248958,49.03372,32.25441,0.03461036,0.03461036,0,-1,0,0.03461036,6497.932,2.212526,0,0,2.248958,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07615851,0.0380714,1.799166,0,12.87423
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.4051,42.93274,32.85183,2.15635,2.15635,0,-1,0,2.15635,65.16103,0,0,0,1.4051,2.269843,2.15635,0,0,0,10.62527,0,0.8647423,-0.8647423,13.08851,93.48917,0.07615851,2.371985,1.12408,0,12.03037
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.4143863,35.12399,32.29175,0.29532,0.29532,0,-1,0,0.29532,140.3177,0,0,0,0.4143863,0.3108631,0.29532,0,0,0.9608247,9.760532,0.1035231,0,0.1035231,13.18672,94.19067,0.07602611,0.324852,0.331509,0,10.17492
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.1048722,31.17445,30.4746,0,0,0,-1,0,0,0,0,0,0,0.1048722,0,0,0,0,0.8573016,9.853703,0.1048722,0,0.1048722,13.28621,94.90131,0.07589246,0,0.08389775,0,9.958575
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05334081,29.0712,28.71968,1.083826,1.083826,0,-1,0,1.083826,4.921528,0,2.220446E-16,0,0.05334081,1.14087,1.083826,0,0,0.7524294,9.948088,0,1.087529,-1.087529,12.13985,86.71307,0.07589246,1.192209,0.04267265,0,10.00143
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02698413,27.46451,27.28837,1.050874,1.050874,0,-1,0,1.050874,2.56778,0,0,0,0.02698413,1.106183,1.050874,0,0,1.960795,8.860559,0,1.079199,-1.079199,11.00228,78.58755,0.07589246,1.155961,0.02158731,0,8.887543
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,25.88816,25.88816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.159905,7.78136,0,0,0,11.00228,78.58755,0.07589246,0,0,0,7.78136
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,24.46929,24.46929,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.159905,7.78136,0,0.1699043,-0.1699043,10.82318,77.3083,0.07589246,0.17755,0,0,7.78136
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,23.26201,23.26201,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.348687,7.611455,0,0.05650189,-0.05650189,10.76363,76.88289,0.07589246,0.05904448,0,0,7.611455
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,22.27876,22.27876,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.411467,7.554954,0,0.1995555,-0.1995555,10.55328,75.38039,0.07589246,0.2085355,0,0,7.554954
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,21.3204,21.3204,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.633196,7.355398,0,0.4883784,-0.4883784,10.03848,71.70329,0.07589246,0.5103554,0,0,7.355398
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,20.54873,20.54873,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.175838,6.86702,0,0.2176894,-0.2176894,9.809015,70.06425,0.07589246,0.2274854,0,0,6.86702
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.0822402,20.36062,19.84552,0.1575054,0.1575054,0,-1,0,0.1575054,52.21422,0,0,0,0.0822402,0.1657951,0.1575054,0,0,4.417716,6.64933,0,0.08355494,-0.08355494,9.720941,69.43515,0.07589246,0.1732559,0.06579216,0,6.731571
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2676041,20.81029,19.12986,0.4404371,0.4404371,0,-1,0,0.4404371,60.75874,0,0,0,0.2676041,0.463618,0.4404371,0,0,4.510554,6.565775,0,0.1960139,-0.1960139,9.514324,67.95932,0.07589246,0.4844808,0.2140832,0,6.833379
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1455064,19.30138,18.39553,0,0,0,0,0,0,0,0,0,0,0.1455064,0,0,0,0,4.728347,6.369761,0.1455064,0,0.1455064,9.652363,68.94531,0.07570781,0,0.1164051,0,6.515268
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.021199,24.33672,17.79189,0.3770292,0.3770292,0,0,0,0.3770292,270.854,0,0,0,1.021199,0.3968729,0.3770292,0,0,4.582841,6.500717,0.6243258,0,0.6243258,10.24465,73.17593,0.0749256,0.4147322,0.816959,0,7.521916
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,2.026777,30.65282,17.16958,0.3378634,0.3378634,0,0,0,0.3378634,599.8808,0,0,0,2.026777,0.3556456,0.3378634,0,0,3.958515,7.062611,1.671132,0,1.671132,11.83003,84.50002,0.07290925,0.3716497,1.621422,0,9.089388
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.828475,37.84124,18.18395,1.040301,1.040301,0,0,0,1.040301,271.89,0,0,0,2.828475,1.095054,1.040301,0,0,2.287384,8.566629,1.733421,0,1.733421,13.47449,96.24619,0.0709293,1.144331,2.26278,0,11.3951
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.630283,47.7368,20.87856,1.097732,1.097732,0,-1,0,1.097732,330.7077,1.920813,0,0,3.630283,1.155507,1.097732,0,0,0.5539628,10.12671,0.5539628,0,0.5539628,14.00003,100,0.07031903,1.207505,2.904227,0,13.75699
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.504275,59.701,23.6105,2.311182,2.311182,0,0,0,2.311182,194.8905,2.071452,0,0,4.504275,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07031903,2.5423,3.60342,0,15.12955
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.387404,61.5663,25.95662,2.572555,2.572555,0,0,0,2.572555,170.5466,1.679452,0,0,4.387404,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07031903,2.82981,3.509924,0,15.01268
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.693111,57.30858,28.19694,0.039685,0.039685,0,0,0,0.039685,9306.062,3.651337,0,0,3.693111,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07031903,0.0436535,2.954489,0,14.31839
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.3931,57.05004,30.35014,2.012757,2.012757,0,0,0,2.012757,168.5797,1.274408,0,0,3.3931,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07031903,2.214033,2.71448,0,14.01837
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.914289,54.21144,31.713,1.571551,1.571551,0,-1,0,1.571551,185.4404,1.260026,0,0,2.914289,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07031903,1.728706,2.331432,0,13.53956
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.254531,49.12234,32.29175,1.035286,1.035286,0,-1,0,1.035286,217.7688,1.164756,0,0,2.254531,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07031903,1.138815,1.803625,0,12.8798
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.78229,45.92199,32.88917,1.894698,1.894698,0,-1,0,1.894698,94.06724,0,0,0,1.78229,1.994419,1.894698,0,0,0,10.62527,0,0.2121288,-0.2121288,13.77642,98.40284,0.07031903,2.084167,1.425832,0,12.40756
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4844286,35.66344,32.34154,1.237673,1.237673,0,-1,0,1.237673,39.14027,0,0,0,0.4844286,1.302814,1.237673,0,0,0.2356987,10.41315,0,0.818385,-0.818385,12.91377,92.24104,0.07031903,1.36144,0.3875429,0,10.89757
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1153651,31.29482,30.52439,1.74771,1.74771,0,-1,0,1.74771,6.600927,0,2.220446E-16,0,0.1153651,1.839695,1.74771,0,0,1.145015,9.59476,0,1.72433,-1.72433,11.09617,79.25818,0.07031903,1.922481,0.09229207,0,9.710126
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05683024,29.15038,28.77569,3.389968,3.33,0,-1,0,3.33,1.706614,4.440892E-16,0.05996799,0.3989648,0.05683024,3.505263,3.33,0,0,3.060938,7.87043,0,3.448433,-3.448433,7.4612,53.29418,0.07031903,3.728965,0.04546419,0,7.92726
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007376815,27.38628,27.33815,2.943276,2.943276,0,-1,0,2.943276,0.2506328,0,4.440892E-16,0,0.007376815,3.098186,2.943276,0,0,6.892529,4.421998,0,3.090809,-3.090809,4.203202,30.02281,0.07031903,3.237604,0.005901452,0,4.429374
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,25.93795,25.93795,1.689748,1.264629,0,-1,0,1.264629,0,0,0.4251187,0.5940934,0,1.331189,1.264629,0,0,10.32676,1.331189,0,1.331189,-1.331189,2.800006,20,0.07031903,1.858723,0,0,1.331189
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,24.50663,24.50663,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07031903,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,23.29313,23.29313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07031903,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,22.33476,22.33476,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07031903,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,21.37018,21.37018,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07031903,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,20.57985,20.57985,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07031903,0.4786895,0,0,0
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07270261,20.33816,19.88286,0.4464478,0.06906748,0,-1,0,0.06906748,105.2632,0,0.3773803,0.477279,0.07270261,0.07270261,0.06906748,0,0,11.80586,0,0,0,0,2.800006,20,0.07031903,0.4910925,0.05816209,0,0.07270261
