Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1100249,19.85433,19.1672,0.5640439,0.1045237,0,-1,0,0.1045237,105.2632,0,0.4595202,0.5995435,0.1100249,0.1100249,0.1045237,0,0,11.80586,0,0,0,0,2.800006,20,0.07031903,0.6204482,0.08801995,0,0.1100249
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1619603,19.44196,18.43287,0,0,0,0,0,0,0,0,0,0,0.1619603,0,0,0,0,11.80586,0,0.1619603,0,0.1619603,2.953655,21.09749,0.07014259,0,0.1295682,0,0.1619603
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.11599,24.99673,17.81678,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,249.1653,0,0,0,1.11599,0,0,3.505263,3.33,11.6439,0.1457642,4.44599,0,4.44599,7.171491,51.22483,0.07750715,0.4926805,0.892792,5,1.261754
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.921825,29.92395,17.19447,1.65962,1.65962,4.936581,0,1.512687,1.65962,115.7991,0,0,0,1.921825,0,0,3.276961,3.113113,7.19791,4.147155,5.034938,0,5.034938,11.94805,85.34306,0.08734153,1.825582,1.53746,5,6.068981
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.778261,37.46629,18.20262,1.471453,1.471453,0,0,0,1.471453,188.8107,0,0,0,2.778261,1.548898,1.471453,0,0,2.162972,8.678599,1.229363,0,1.229363,13.11433,93.67359,0.08591477,1.618599,2.222609,0,11.45686
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.671432,48.12898,20.89723,1.671932,1.671932,0,-1,0,1.671932,219.5922,0.9778946,0,0,3.671432,1.759928,1.671932,0,0,0.9336092,9.785026,0.9336092,0,0.9336092,14.00003,100,0.08486201,1.839125,2.937146,0,13.45646
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.693523,51.66561,23.62917,0.4251428,0.4251428,0,0,0,0.4251428,868.7723,3.246004,0,0,3.693523,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08486201,0.4676571,2.954818,0,14.3188
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.797799,55.53749,25.95662,0.6303326,0.6303326,0,0,0,0.6303326,602.5071,3.134291,0,0,3.797799,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08486201,0.6933659,3.038239,0,14.42307
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.695053,57.3742,28.23428,2.594985,2.594985,0,0,0,2.594985,142.3921,0.9634901,0,0,3.695053,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08486201,2.854483,2.956042,0,14.32033
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.396455,57.12029,30.38126,0.862824,0.862824,0,0,0,0.862824,393.644,2.488219,0,0,3.396455,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08486201,0.9491063,2.717164,0,14.02173
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.91873,54.29576,31.75034,0.7328123,0.7328123,0,-1,0,0.7328123,398.2916,2.147349,0,0,2.91873,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08486201,0.8060935,2.334984,0,13.544
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.259884,49.22318,32.34154,2.435079,2.435079,0,-1,0,2.435079,92.80534,0,0,0,2.259884,2.563241,2.435079,0,0,0,10.62527,0,0.3033577,-0.3033577,13.68026,97.71595,0.08486201,2.678587,1.807907,0,12.88516
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.41767,43.12225,32.93896,2.317662,2.317662,0,-1,0,2.317662,61.16811,0,4.440892E-16,0,1.41767,2.439644,2.317662,0,0,0.3370641,10.32192,0,1.021974,-1.021974,12.60301,90.02129,0.08486201,2.549428,1.134136,0,11.73959
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4276732,35.34318,32.41621,0.5817525,0.5817525,0,-1,0,0.5817525,73.51463,0,1.110223E-16,0,0.4276732,0.612371,0.5817525,0,0,1.472591,9.299942,0,0.1846978,-0.1846978,12.40832,88.63065,0.08486201,0.6399277,0.3421386,0,9.727615
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1065848,31.30468,30.59284,3.989851,3.33,0,-1,0,3.33,3.200744,0,0.6598507,1.058836,0.1065848,3.505263,3.33,0,0,1.677811,9.115244,0,3.398678,-3.398678,8.825795,63.04127,0.08486201,4.388836,0.08526781,0,9.221829
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05243406,29.18993,28.84414,4.540086,3.33,0,-1,0,3.33,1.574596,0,1.210086,1.664094,0.05243406,3.505263,3.33,0,0,5.45412,5.716566,0,3.452829,-3.452829,5.186193,37.04417,0.08486201,4.994094,0.04194725,0,5.769
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007275228,27.45409,27.40661,3.897274,2.157461,0,-1,0,2.157461,0.3372124,0,1.739812,2.135069,0.007275228,2.271012,2.157461,0,0,9.290597,2.263737,0,2.263737,-2.263737,2.800006,20,0.08486201,4.287001,0.005820183,0,2.271012
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,26.0064,26.0064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08486201,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,24.55642,24.55642,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08486201,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,23.34913,23.34913,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08486201,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,22.38455,22.38455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08486201,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,21.40752,21.40752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08486201,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,20.63585,20.63585,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08486201,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02622249,20.09664,19.93264,0.2552804,0.02491136,0,-1,0,0.02491136,105.2632,0,0.2303691,0.2758262,0.02622249,0.02622249,0.02491136,0,0,11.80586,0,0,0,0,2.800006,20,0.08486201,0.2808085,0.02097799,0,0.02622249
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08200471,19.72875,19.21698,0.1250699,0.07790447,0,-1,0,0.07790447,105.2632,0,0.04716546,0.121996,0.08200471,0.08200471,0.07790447,0,0,11.80586,0,0,0,0,2.800006,20,0.08486201,0.1375769,0.06560377,0,0.08200471
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1689169,19.51687,18.46399,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,75.04087,0,0,0,0.1689169,0,0,3.505263,3.33,11.80586,0,3.498917,0,3.498917,6.11937,43.70969,0.09057731,0.2476098,0.1351335,5,0.1689169
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.176577,25.45019,17.86034,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,522.8586,0,0,0,1.176577,0,0,3.505263,3.33,8.306943,3.149025,4.506577,0,4.506577,10.39468,74.24759,0.09466491,0.2475305,0.9412614,5,4.325602
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,2.014701,30.63314,17.23181,0,0,1.879648,0,0.6781439,0,0,0,0,0,2.014701,0,0,1.879648,1.785666,3.800367,7.204944,3.800367,0,3.800367,14.00003,100,0.09274702,0,1.611761,5,9.219646
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.580171,44.12007,18.23995,1.061741,1.061741,0,0,0,1.061741,337.1983,2.462549,0,0,3.580171,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09274702,1.167915,2.864137,0,14.20545
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.373855,45.54622,20.93456,0.6655961,0.6655961,0,-1,0,0.6655961,506.8922,2.673228,0,0,3.373855,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09274702,0.7321557,2.699084,0,13.99913
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.692428,51.71648,23.67896,1.669083,1.669083,0,0,0,1.669083,221.2249,1.935498,0,0,3.692428,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09274702,1.835991,2.953942,0,14.3177
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.797719,55.62218,26.02507,2.919286,2.919286,0,0,0,2.919286,130.0907,0.7247864,0,0,3.797719,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09274702,3.211214,3.038175,0,14.42299
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.696748,57.45295,28.28407,0,0,0,0,0,0,0,3.696748,0,0,3.696748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09274702,0,2.957398,0,14.32202
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,4.009044,63.41735,30.45593,1.559367,1.559367,0,0,0,1.559367,257.0944,2.367605,0,0,4.009044,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09274702,1.715303,3.207235,0,14.63432
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.596545,60.86897,31.81879,0.9030353,0.9030353,0,-1,0,0.9030353,398.2729,2.645982,0,0,3.596545,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09274702,0.9933389,2.877236,0,14.22182
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.749166,53.54592,32.41621,1.547593,1.547593,0,-1,0,1.547593,177.6414,1.120121,0,0,2.749166,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09274702,1.702352,2.199333,0,13.37444
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.423456,43.25984,33.02608,0,0,0,-1,0,0,0,1.423456,0,0,1.423456,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09274702,0,1.138765,0,12.04873
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4340791,35.45756,32.48467,1.180621,1.180621,0,-1,0,1.180621,36.76701,0,2.220446E-16,0,0.4340791,1.242759,1.180621,0,0,0,10.62527,0,0.8086801,-0.8086801,13.1476,93.91127,0.09274702,1.298683,0.3472633,0,11.05935
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1143066,31.44401,30.67996,2.017911,2.017911,0,-1,0,2.017911,5.664598,0,0,0,0.1143066,2.124117,2.017911,0,0,0.8985334,9.816594,0,2.00981,-2.00981,11.02908,78.77898,0.09274702,2.219702,0.09144524,0,9.930901
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04979603,29.2598,28.93127,3.409007,3.33,0,-1,0,3.33,1.495376,0,0.07900709,0.4199078,0.04979603,3.505263,3.33,0,0,3.131656,7.806784,0,3.455467,-3.455467,7.386696,52.76201,0.09274702,3.749908,0.03983682,0,7.85658
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006947715,27.52665,27.48128,0,0,0,-1,0,0,0,0,0,0,0.006947715,0,0,0,0,6.971064,4.351317,0.006947715,0,0.006947715,7.393287,52.80909,0.0927397,0,0.005558172,0,4.358264
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,26.08108,26.08108,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.964116,4.35757,0,3.410999,-3.410999,3.797779,27.12694,0.0927397,3.564494,0,0,4.35757
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,24.62487,24.62487,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.75412,0.9465707,0,0.187463,-0.187463,3.600175,25.71549,0.0927397,0.1958988,0,0,0.9465707
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,23.41759,23.41759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96241,0.7591078,0,0,0,3.600175,25.71549,0.0927397,0,0,0,0.7591078
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,22.44056,22.44056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96241,0.7591078,0,0,0,3.600175,25.71549,0.0927397,0,0,0,0.7591078
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,21.45731,21.45731,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.0347874,0,0.7233874,0.687218,0,0,10.96241,0.7591078,0,0.7233874,-0.7233874,2.837658,20.26895,0.0927397,0.7559398,0,0,0.7591078
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,20.67319,20.67319,0.4772845,0.0339344,0,-1,0,0.0339344,0,0,0.4433501,0.4910786,0,0.03572042,0.0339344,0,0,11.76617,0.03572042,0,0.03572042,-0.03572042,2.800006,20,0.0927397,0.5250129,0,0,0.03572042
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02547212,20.12931,19.96998,0.1753901,0.02419851,0,-1,0,0.02419851,105.2632,0,0.1511916,0.1880894,0.02547212,0.02547212,0.02419851,0,0,11.80586,0,0,0,0,2.800006,20,0.0927397,0.1929291,0.0203777,0,0.02547212
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1269941,20.04831,19.25432,0,0,0,-1,0,0,0,0,0,0,0.1269941,0,0,0,0,11.80586,0,0.1269941,0,0.1269941,2.920483,20.86055,0.09260606,0,0.1015953,0,0.1269941
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3521313,20.73019,18.51999,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,61.77473,4.440892E-16,0,0,0.3521313,0,0,3.505263,3.33,11.67887,0.1142947,3.682131,0,3.682131,6.413659,45.81176,0.09822637,0.6270273,0.2817051,5,0.466426
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3278517,19.94626,17.89768,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,40.92722,0,0,0,0.3278517,0,0,3.505263,3.33,7.996735,3.428213,3.657852,0,3.657852,9.883802,70.59844,0.1041736,0.8811663,0.2622813,5,3.756065
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4187907,19.88504,17.26915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4187907,0,0,3.505263,3.33,4.338883,6.720279,3.748791,0,3.748791,13.44022,96.00136,0.1071324,0,0.3350326,5,7.13907
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.755164,29.89461,18.27107,0.04950341,0.04950341,0,0,0,0.04950341,3545.542,1.112963,0,0,1.755164,0.05210886,0.04950341,0,0,0.5900924,10.09419,0.5900924,0,0.5900924,14.00003,100,0.106499,0.05445376,1.404132,0,11.84936
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.498943,38.413,20.98435,1.84142,1.84142,0,-1,0,1.84142,135.7074,0.560606,0,0,2.498943,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.106499,2.025562,1.999154,0,13.12422
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.795139,36.076,23.73497,0,0,0,0,0,0,0,1.795139,0,0,1.795139,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106499,0,1.436111,0,12.42041
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.176475,41.57565,26.09353,1.097552,1.097552,0,0,0,1.097552,198.3027,1.021158,0,0,2.176475,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.106499,1.207307,1.74118,0,12.80175
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,2.023861,42.88722,28.37119,0.3425007,0.3425007,0,0,0,0.3425007,590.9071,1.663334,0,0,2.023861,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.106499,0.3767507,1.619089,0,12.64913
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6232545,34.79431,30.54306,1.40844,1.40844,0,0,0,1.40844,44.2514,0,2.220446E-16,0,0.6232545,1.482569,1.40844,0,0,0,10.62527,0,0.8593141,-0.8593141,13.09423,93.53004,0.106499,1.549284,0.4986036,0,11.24853
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6242059,36.2196,31.92459,1.51603,1.51603,0,-1,0,1.51603,41.17371,0,0,0,0.6242059,1.595821,1.51603,0,0,0.9547935,9.76596,0,0.9716156,-0.9716156,12.07006,86.21453,0.106499,1.667633,0.4993647,0,10.39017
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.735225,37.62484,32.52201,0.769049,0.769049,0,-1,0,0.769049,95.60184,0,0,0,0.735225,0.8095253,0.769049,0,0,2.034366,8.794345,0,0.07430022,-0.07430022,11.99174,85.65511,0.106499,0.8459539,0.58818,0,9.52957
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5535663,36.95815,33.13187,0.4620488,0.4620488,0,-1,0,0.4620488,119.8069,0,0,0,0.5535663,0.4863672,0.4620488,0,0,2.116922,8.720044,0.06719913,0,0.06719913,12.05549,86.11047,0.1064274,0.5082538,0.4428531,0,9.27361
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.566404,36.49432,32.59046,1.581371,1.581371,0,-1,0,1.581371,35.81727,0,2.220446E-16,0,0.566404,1.664601,1.581371,0,0,2.049723,8.780523,0,1.098197,-1.098197,10.89789,77.8419,0.1064274,1.739508,0.4531232,0,9.346928
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1318523,31.6495,30.76709,2.954393,2.954393,0,-1,0,2.954393,4.462924,0,4.440892E-16,0,0.1318523,3.109888,2.954393,0,0,3.269942,7.682326,0,2.978035,-2.978035,7.758763,55.41963,0.1064274,3.249833,0.1054819,0,7.814178
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08665444,29.59122,29.01839,2.447164,2.447164,0,-1,0,2.447164,3.541015,0,0,0,0.08665444,2.575962,2.447164,0,0,6.57887,4.704291,0,2.489308,-2.489308,5.134803,36.67709,0.1064274,2.69188,0.06932355,0,4.790945
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02085041,27.7047,27.56841,2.510719,2.124042,0,-1,0,2.124042,0.9816383,0,0.3866774,0.6535956,0.02085041,2.235834,2.124042,0,0,9.344768,2.214983,0,2.214983,-2.214983,2.800006,20,0.1064274,2.761791,0.01668033,0,2.235834
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,26.14954,26.14954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064274,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,24.69333,24.69333,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064274,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,23.48604,23.48604,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064274,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,22.49034,22.49034,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064274,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,21.51331,21.51331,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064274,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,20.72298,20.72298,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064274,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04156082,20.28619,20.02599,0.1796238,0.03948278,0,-1,0,0.03948278,105.2632,0,0.140141,0.1896896,0.04156082,0.04156082,0.03948278,0,0,11.80586,0,0,0,0,2.800006,20,0.1064274,0.1975862,0.03324866,0,0.04156082
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2776847,21.0691,19.32278,0.3970778,0.2638004,0,-1,0,0.2638004,105.2632,0,0.1332774,0.3840255,0.2776847,0.2776847,0.2638004,0,0,11.80586,0,0,0,0,2.800006,20,0.1064274,0.4367856,0.2221477,0,0.2776847
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3906846,21.02614,18.56978,0,0,0,0,0,0,0,0,0,0,0.3906846,0,0,0,0,11.80586,0,0.3906846,0,0.3906846,3.170642,22.64739,0.1060127,0,0.3125477,0,0.3906846
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.915473,23.80916,17.95991,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,179.3391,0,0,0,0.915473,0,0,3.505263,3.33,11.41518,0.3516161,4.245473,0,4.245473,7.198251,51.41597,0.1097334,0.5615176,0.7323785,5,1.267089
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.027236,23.90458,17.3376,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,235.6782,4.440892E-16,0,0,1.027236,0,0,3.505263,3.33,7.169703,4.172542,4.357236,0,4.357236,11.33189,80.94189,0.1128396,0.47945,0.8217886,5,5.199778
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.161596,25.85032,18.33953,0.1795533,0.1795533,0,0,0,0.1795533,646.9363,0,0,0,1.161596,0.1890035,0.1795533,0,0,2.812467,8.094054,0.9725921,0,0.9725921,12.25457,87.53246,0.1118405,0.1975086,0.9292764,0,9.25565
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.405685,37.76381,21.0528,1.702868,1.702868,0,-1,0,1.702868,141.2726,0,0,0,2.405685,1.792492,1.702868,0,0,1.839875,8.969387,0.6131933,0,0.6131933,12.8363,91.68764,0.1112196,1.873154,1.924548,0,11.37507
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.190543,39.15131,23.80342,0,0,0,0,0,0,0,0.9638612,0,0,2.190543,0,0,0,0,1.226681,9.521261,1.226681,0,1.226681,14.00003,100,0.109998,0,1.752434,0,11.7118
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.201101,34.31862,26.14954,1.377633,1.377633,0,0,0,1.377633,87.18585,0,0,0,1.201101,1.45014,1.377633,0,0,0,10.62527,0,0.249039,-0.249039,13.73752,98.12493,0.109998,1.515396,0.960881,0,11.82638
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7376543,33.42967,28.43964,2.229667,2.229667,0,0,0,2.229667,33.0836,0,4.440892E-16,0,0.7376543,2.347018,2.229667,0,0,0.2767099,10.37624,0,1.609364,-1.609364,12.0411,86.00768,0.109998,2.452634,0.5901234,0,11.11389
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.186056,38.90904,30.61151,3.599032,3.599032,1.25,0,0.50625,3.599032,32.95488,0,0,0,1.186056,2.472665,2.349032,0,0,2.064892,8.766871,0,1.286608,-1.286608,10.68489,76.32053,0.109998,3.958935,0.9488451,5,9.952928
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.5102522,35.48828,31.99304,1.008101,1.008101,0,-1,0,1.008101,50.61518,0,2.220446E-16,0,0.5102522,1.061159,1.008101,0,0,3.494457,7.480263,0,0.5509068,-0.5509068,10.10419,72.17263,0.109998,1.108911,0.4082018,0,7.990515
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4323529,35.57227,32.60913,2.152249,2.152249,0,-1,0,2.152249,20.08842,0,0,0,0.4323529,2.265525,2.152249,0,0,4.106576,6.929356,0,1.833172,-1.833172,8.171855,58.37028,0.109998,2.367474,0.3458823,0,7.361709
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2316494,34.78028,33.20033,0.7190563,0.7190563,0,-1,0,0.7190563,32.21575,0,0,0,0.2316494,0.7569014,0.7190563,0,0,6.143434,5.096184,0,0.525252,-0.525252,7.618191,54.41554,0.109998,0.790962,0.1853195,0,5.327833
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2550333,34.41315,32.67759,0,0,0,-1,0,0,0,0,0,0,0.2550333,0,0,0,0,6.727047,4.570932,0.2550333,0,0.2550333,7.860137,56.14372,0.1097474,0,0.2040266,0,4.825965
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3653101,33.3428,30.87288,1.357444,1.357444,0,-1,0,1.357444,26.91162,0,0,0,0.3653101,1.428888,1.357444,0,0,6.472014,4.800462,0,1.063578,-1.063578,6.739027,48.13581,0.1097474,1.493188,0.2922481,0,5.165772
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1625105,30.20239,29.12419,3.805791,3.33,0,-1,0,3.33,4.880196,0,0.4757906,0.8563697,0.1625105,3.505263,3.33,0,0,7.653767,3.736884,0,3.342753,-3.342753,3.215456,22.9675,0.1097474,4.18637,0.1300084,0,3.899395
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01429212,27.74898,27.65553,2.702182,0.3880022,0,-1,0,0.3880022,3.683516,0,2.31418,2.59526,0.01429212,0.4084234,0.3880022,0,0,11.36794,0.3941313,0,0.3941313,-0.3941313,2.800006,20,0.1097474,2.972401,0.0114337,0,0.4084234
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,26.23666,26.23666,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097474,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,24.78045,24.78045,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097474,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,23.56072,23.56072,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097474,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,22.57747,22.57747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097474,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,21.60044,21.60044,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097474,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,20.8101,20.8101,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1097474,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04956309,20.42365,20.11311,0.2478589,0.04708494,0,-1,0,0.04708494,105.2632,0,0.200774,0.2632278,0.04956309,0.04956309,0.04708494,0,0,11.80586,0,0,0,0,2.800006,20,0.1097474,0.2726448,0.03965048,0,0.04956309
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07695421,19.87187,19.39123,0.1029023,0.0731065,0,-1,0,0.0731065,105.2632,0,0.02979583,0.09857127,0.07695421,0.07695421,0.0731065,0,0,11.80586,0,0,0,0,2.800006,20,0.1097474,0.1131926,0.06156337,0,0.07695421
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1487632,19.56576,18.63824,0,0,0,0,0,0,0,0,0,0,0.1487632,0,0,0,0,11.80586,0,0.1487632,0,0.1487632,2.941135,21.00806,0.1096018,0,0.1190105,0,0.1487632
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.069922,24.90837,18.02837,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,134.4367,0,0,0,1.069922,0,0,3.505263,3.33,11.6571,0.1338868,4.399922,0,4.399922,7.115267,50.82323,0.1134071,0.8754411,0.8559374,5,1.203809
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.555524,34.84256,17.40606,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1145.173,0,0,0,2.555524,0,0,3.505263,3.33,7.257175,4.093816,5.885524,0,5.885524,12.69877,90.70528,0.1140962,0.2454718,2.044419,5,6.649341
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.908768,38.72128,18.39553,1.599782,1.599782,0,0,0,1.599782,181.8227,0,0,0,2.908768,1.683981,1.599782,0,0,1.371651,9.390788,1.224786,0,1.224786,13.8607,99.0048,0.1129655,1.75976,2.327014,0,12.29956
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.203451,44.29089,21.10881,0,0,0,-1,0,0,0,3.056586,0,0,3.203451,0,0,0,0,0.1468648,10.4931,0.1468648,0,0.1468648,14.00003,100,0.1128315,0,2.562761,0,13.69655
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.791403,52.86108,23.85321,1.022522,1.022522,0,0,0,1.022522,370.7892,2.715063,0,0,3.791403,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1128315,1.124774,3.033122,0,14.41668
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.798517,55.8476,26.19932,0.1220124,0.1220124,0,0,0,0.1220124,3113.222,3.670083,0,0,3.798517,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1128315,0.1342137,3.038814,0,14.42379
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.700594,57.75484,28.49565,0,0,0,0,0,0,0,3.700594,0,0,3.700594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1128315,0,2.960475,0,14.32587
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.406666,57.56106,30.66129,0,0,0,0,0,0,0,3.406666,0,0,3.406666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1128315,0,2.725333,0,14.03194
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.505078,60.23729,32.04905,0.8492775,0.8492775,0,-1,0,0.8492775,412.7129,2.611102,0,0,3.505078,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1128315,0.9342052,2.804062,0,14.13035
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.334605,50.19061,32.64025,0,0,0,-1,0,0,0,2.334605,0,0,2.334605,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1128315,0,1.867684,0,12.95988
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.9418854,39.88583,33.25634,0,0,0,-1,0,0,0,0.9418854,0,0,0.9418854,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1128315,0,0.7535083,0,11.56716
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5976496,36.85575,32.72737,2.528297,2.528297,0,-1,0,2.528297,23.63843,0,4.440892E-16,0,0.5976496,2.661365,2.528297,0,0,0,10.62527,0,2.063715,-2.063715,11.82468,84.46184,0.1128315,2.781126,0.4781197,0,11.22292
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3518496,33.30729,30.92889,1.383801,1.383801,0,-1,0,1.383801,25.42631,0,0,0,0.3518496,1.456633,1.383801,0,0,2.293017,8.561559,0,1.104783,-1.104783,10.66014,76.14368,0.1128315,1.522181,0.2814797,0,8.913408
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1750223,30.33611,29.17397,2.77862,2.77862,0,-1,0,2.77862,6.298893,0,0,0,0.1750223,2.924864,2.77862,0,0,3.520554,7.456776,0,2.749841,-2.749841,7.76155,55.43953,0.1128315,3.056482,0.1400179,0,7.631798
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01976589,27.85331,27.72398,1.724166,1.724166,0,-1,0,1.724166,1.146403,0,0,0,0.01976589,1.814912,1.724166,0,0,6.575933,4.706934,0,1.795146,-1.795146,5.8693,41.92349,0.1128315,1.896583,0.01581271,0,4.7267
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,26.30511,26.30511,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.570539,2.911789,0,2.011742,-2.011742,3.748738,26.77664,0.1128315,2.102271,0,0,2.911789
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,24.83646,24.83646,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.80581,0.9000462,0,0.05364597,-0.05364597,3.69219,26.37273,0.1128315,0.05606004,0,0,0.9000462
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,23.6105,23.6105,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.86542,0.8464003,0,0.471137,-0.471137,3.195568,22.82544,0.1128315,0.4923382,0,0,0.8464003
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,22.61481,22.61481,0.6804309,0.3565001,0,-1,0,0.3565001,0,0,0.3239308,0.3919739,0,0.3752633,0.3565001,0,0,11.3889,0.3752633,0,0.3752633,-0.3752633,2.800006,20,0.1128315,0.748474,0,0,0.3752633
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,21.63155,21.63155,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1128315,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,20.85989,20.85989,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1128315,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07496187,20.63314,20.1629,0.1192745,0.07121378,0,-1,0,0.07121378,105.2632,0,0.04806069,0.1169592,0.07496187,0.07496187,0.07121378,0,0,11.80586,0,0,0,0,2.800006,20,0.1128315,0.1312019,0.0599695,0,0.07496187
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.260834,21.08777,19.44724,0.4393317,0.2477923,0,-1,0,0.2477923,105.2632,0,0.1915394,0.4337064,0.260834,0.260834,0.2477923,0,0,11.80586,0,0,0,0,2.800006,20,0.1128315,0.4832648,0.2086672,0,0.260834
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4261419,21.36001,18.67557,0.01097585,0.01097585,0,0,0,0.01097585,3882.542,0,0,0,0.4261419,0.01155352,0.01097585,0,0,11.80586,0,0.4145883,0,0.4145883,3.193319,22.80937,0.1124547,0.01207343,0.3409135,0,0.4261419
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8980218,23.80325,18.06571,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,143.299,0,0,0,0.8980218,0,0,3.505263,3.33,11.39127,0.3731295,4.228022,0,4.228022,7.204372,51.4597,0.1155604,0.6893448,0.7184175,5,1.271151
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.276261,25.69429,17.44962,1.872144,1.872144,4.982863,0,1.525322,1.872144,68.17108,0,0,0,1.276261,0,0,3.110719,2.955183,7.16325,4.178349,4.231444,0,4.231444,11.21867,80.13322,0.1204113,2.059358,1.021008,5,5.45461
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,3.046173,39.87159,18.43287,2.11132,2.11132,0,0,0,2.11132,144.2781,0,0,0,3.046173,2.222442,2.11132,0,0,2.931806,7.986649,0.8237308,0,0.8237308,12.00013,85.71506,0.119668,2.322452,2.436938,0,11.03282
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.963201,42.31694,21.13993,0.7308623,0.7308623,0,-1,0,0.7308623,405.439,0.08579699,0,0,2.963201,0.7693287,0.7308623,0,0,2.108075,8.728006,2.108075,0,2.108075,14.00003,100,0.1178069,0.8039485,2.370561,0,11.69121
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.322674,32.80429,23.89054,0.119704,0.119704,0,0,0,0.119704,1104.954,1.19667,0,0,1.322674,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1178069,0.1316744,1.058139,0,11.94795
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.104514,33.72163,26.23666,0,0,0,0,0,0,0,1.104514,0,0,1.104514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178069,0,0.8836109,0,11.72979
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.616752,47.90798,28.52677,0,0,0,0,0,0,0,2.616752,0,0,2.616752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178069,0,2.093402,0,13.24203
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,3.012278,53.90623,30.69863,1.025628,1.025628,0,0,0,1.025628,293.7008,1.93267,0,0,3.012278,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1178069,1.128191,2.409822,0,13.63755
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.359707,49.77057,32.08017,0.9109545,0.9109545,0,-1,0,0.9109545,259.0367,1.400807,0,0,2.359707,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1178069,1.00205,1.887765,0,12.98498
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.199864,41.21189,32.69625,0.9107949,0.9107949,0,-1,0,0.9107949,131.7381,0.2411326,0,0,1.199864,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1178069,1.001874,0.9598913,0,11.82514
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,1.015836,40.48283,33.30612,0,0,0,-1,0,0,0,1.015836,0,0,1.015836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178069,0,0.8126684,0,11.64111
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.6177898,37.05614,32.78338,1.408848,1.408848,0,-1,0,1.408848,43.85072,0,2.220446E-16,0,0.6177898,1.482998,1.408848,0,0,0,10.62527,0,0.8652077,-0.8652077,13.08802,93.48566,0.1178069,1.549732,0.4942318,0,11.24306
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3515642,33.37479,30.99734,1.682605,1.682605,0,-1,0,1.682605,20.89404,0,2.220446E-16,0,0.3515642,1.771164,1.682605,0,0,0.9613419,9.760066,0,1.419599,-1.419599,11.59163,82.79719,0.1178069,1.850866,0.2812513,0,10.11163
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1541183,30.27159,29.24865,0,0,0,-1,0,0,0,0,0,0,0.1541183,0,0,0,0,2.538675,8.340467,0.1541183,0,0.1541183,11.73784,83.84154,0.1176731,0,0.1232947,0,8.494585
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,27.77377,27.77377,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.384556,8.479174,0,3.505263,-3.505263,8.042968,57.44965,0.1176731,4.435957,0,0,8.479174
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,26.36112,26.36112,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.279293,4.97391,0,3.505263,-3.505263,4.348096,31.05776,0.1176731,4.970595,0,0,4.97391
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,24.88624,24.88624,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.17403,1.468647,0,0.6032756,-0.6032756,3.712187,26.51557,0.1176731,0.630423,0,0,1.468647
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,23.66029,23.66029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84434,0.8653716,0,0,0,3.712187,26.51557,0.1176731,0,0,0,0.8653716
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,22.66459,22.66459,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.84434,0.8653716,0,0.08194488,-0.08194488,3.62581,25.89859,0.1176731,0.08563239,0,0,0.8653716
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,21.66889,21.66889,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.93539,0.7834267,0,0.6212173,-0.6212173,2.970989,21.22131,0.1176731,0.649172,0,0,0.7834267
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,20.89723,20.89723,0.1852529,0.154099,0,-1,0,0.154099,0,0,0.03115393,0.04967922,0,0.1622094,0.154099,0,0,11.62563,0.1622094,0,0.1622094,-0.1622094,2.800006,20,0.1176731,0.2037782,0,0,0.1622094
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03235643,20.40294,20.20024,0.4436691,0.03073861,0,-1,0,0.03073861,105.2632,0,0.4129305,0.4818883,0.03235643,0.03235643,0.03073861,0,0,11.80586,0,0,0,0,2.800006,20,0.1176731,0.488036,0.02588515,0,0.03235643
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1719339,20.55645,19.47836,0.5879256,0.1633372,0,-1,0,0.1633372,105.2632,0,0.4245884,0.6140507,0.1719339,0.1719339,0.1633372,0,0,11.80586,0,0,0,0,2.800006,20,0.1176731,0.6467181,0.1375471,0,0.1719339
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3147602,20.68807,18.71291,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,101.9067,0,0,0,0.3147602,0,0,3.505263,3.33,11.80586,0,3.64476,0,3.64476,6.257729,44.69797,0.1201769,0.3397582,0.2518082,5,0.3147602
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,1.00639,24.55495,18.09682,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,260.5703,0,0,0,1.00639,0,0,3.505263,3.33,8.1611,3.280284,4.33639,0,4.33639,10.37159,74.08263,0.1221264,0.4248485,0.8051119,5,4.286674
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.985455,30.68543,17.47451,0,0,1.936058,0,0.693544,0,0,0,0,0,1.985455,0,0,1.936058,1.839255,3.82471,7.183035,3.82471,0,3.82471,14.00003,100,0.1203706,0,1.588364,5,9.168489
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.800113,37.93551,18.46399,2.038824,2.038824,0,0,0,2.038824,137.3396,0.6539828,0,0,2.800113,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1203706,2.242707,2.240091,0,13.42539
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.361985,45.73145,21.17727,0.2586878,0.2586878,0,-1,0,0.2586878,1299.63,3.089682,0,0,3.361985,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1203706,0.2845566,2.689588,0,13.98726
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.688084,51.98144,23.92788,1.967169,1.967169,0,0,0,1.967169,187.4818,1.61738,0,0,3.688084,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1203706,2.163885,2.950467,0,14.31336
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.799533,55.98973,26.30511,0.1871123,0.1871123,0,0,0,0.1871123,2030.616,3.602573,0,0,3.799533,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1203706,0.2058236,3.039626,0,14.42481
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.338833,64.53759,28.58277,1.262046,1.262046,0,0,0,1.262046,343.7935,3.010363,0,0,4.338833,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1203706,1.388251,3.471066,0,14.96411
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.412425,57.74626,30.76709,0,0,0,0,0,0,0,3.412425,0,0,3.412425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203706,0,2.72994,0,14.0377
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.941464,54.9802,32.15484,0.7624216,0.7624216,0,-1,0,0.7624216,385.8055,2.138915,0,0,2.941464,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1203706,0.8386638,2.353171,0,13.56674
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.243176,49.55819,32.76471,1.887369,1.887369,0,-1,0,1.887369,118.852,0.2564724,0,0,2.243176,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1203706,2.076106,1.794541,0,12.86845
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.451246,43.84706,33.37457,0.3598369,0.3598369,0,-1,0,0.3598369,403.3067,1.072471,0,0,1.451246,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1203706,0.3958206,1.160997,0,12.07652
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5456847,36.63481,32.8705,2.226291,2.226291,0,-1,0,2.226291,24.51093,0,0,0,0.5456847,2.343464,2.226291,0,0,0,10.62527,0,1.79778,-1.79778,12.105,86.46413,0.1203706,2.44892,0.4365478,0,11.17096
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1107064,31.8074,31.0658,1.879851,1.879851,0,-1,0,1.879851,5.889102,0,2.220446E-16,0,0.1107064,1.978791,1.879851,0,0,1.997533,8.827495,0,1.868085,-1.868085,10.13587,72.39891,0.1203706,2.067837,0.0885651,0,8.938201
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04659082,29.62515,29.3171,3.841369,3.33,0,-1,0,3.33,1.399124,4.440892E-16,0.511369,0.8955059,0.04659082,3.505263,3.33,0,0,4.073183,6.95941,0,3.458672,-3.458672,6.490107,46.35781,0.1203706,4.225506,0.03727265,0,7.006001
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,27.84845,27.84845,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.916152,3.500738,0,2.914525,-2.914525,3.417928,24.41372,0.1203706,3.045679,0,0,3.500738
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,26.42957,26.42957,1.112351,0.5569019,0,-1,0,0.5569019,0,0,0.5554494,0.6666846,0,0.5862125,0.5569019,0,0,11.15451,0.5862125,0,0.5862125,-0.5862125,2.800006,20,0.1203706,1.223586,0,0,0.5862125
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,24.94225,24.94225,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203706,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,23.7163,23.7163,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203706,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,22.7206,22.7206,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203706,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,21.68756,21.68756,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203706,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,20.9159,20.9159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203706,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02954787,20.39779,20.21268,0,0,0,-1,0,0,0,0,0,0,0.02954787,0,0,0,0,11.80586,0,0.02954787,0,0.02954787,2.828037,20.20023,0.1203465,0,0.0236383,0,0.02954787
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07292834,19.93402,19.47836,0.5763708,0.09454536,0,-1,0,0.09454536,77.13583,0,0.4818255,0.5948881,0.07292834,0.09952143,0.09454536,0,0,11.77631,0.02659309,0,0.02659309,-0.02659309,2.800006,20,0.1203465,0.6340079,0.05834267,0,0.09952143
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2758752,20.45419,18.72536,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,150.2764,4.440892E-16,0,0,0.2758752,0,0,3.505263,3.33,11.80586,0,3.605875,0,3.605875,6.220839,44.43448,0.1223699,0.2019364,0.2207002,5,0.2758752
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.205961,25.91617,18.11549,0,0,3.505263,0,1.121937,0,0,0,0,0,1.205961,0,0,3.505263,3.33,8.199985,3.245288,4.535962,0,4.535962,10.52403,75.17149,0.1231988,0,0.9647692,5,4.451249
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.599398,27.96438,17.49318,1.086645,1.086645,3.259935,0,1.054962,1.086645,147.1868,0,0,0,1.599398,0,0,2.17329,2.064625,3.664023,7.327653,3.664023,0,3.664023,14.00003,100,0.1241921,1.19531,1.279519,5,8.927052
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.235069,33.61972,18.48266,0,0,0,0,0,0,0,2.235069,0,0,2.235069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241921,0,1.788055,0,12.86034
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.171383,28.90796,21.19593,0.7174152,0.7174152,0,-1,0,0.7174152,163.2783,0.4162091,0,0,1.171383,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1241921,0.7891567,0.9371064,0,11.79666
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.7258679,28.73293,23.959,0.6047584,0.6047584,0,0,0,0.6047584,120.0261,0.08928017,0,0,0.7258679,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1241921,0.6652342,0.5806944,0,11.35114
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.701279,38.17147,26.32378,0,0,0,0,0,0,0,1.701279,0,0,1.701279,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241921,0,1.361023,0,12.32655
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.736737,40.91703,28.61389,0.7200466,0.7200466,0,0,0,0.7200466,241.1978,0.9787928,0,0,1.736737,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1241921,0.7920513,1.389389,0,12.36201
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2517281,32.49773,30.80443,0,0,0,0,0,0,0,0.2517281,0,0,0.2517281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241921,0,0.2013825,0,10.877
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07494237,32.70939,32.20463,0.4108765,0.4108765,0,-1,0,0.4108765,18.23963,0,0,0,0.07494237,0.4325016,0.4108765,0,0,0,10.62527,0,0.3575592,-0.3575592,13.62313,97.30786,0.1241921,0.4519642,0.0599539,0,10.70022
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.3049284,34.89571,32.8145,0,0,0,-1,0,0,0,0,0,0,0.3049284,0,0,0,0,0.397288,10.26771,0.3049284,0,0.3049284,13.91241,99.37415,0.1239549,0,0.2439427,0,10.57264
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5553417,37.27666,33.43058,0,0,0,-1,0,0,0,0.462982,0,0,0.5553417,0,0,0,0,0.09235966,10.54215,0.09235966,0,0.09235966,14.00003,100,0.1238832,0,0.4442733,0,11.09749
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3190391,35.10054,32.92029,1.053779,1.053779,0,-1,0,1.053779,30.27572,0,0,0,0.3190391,1.109241,1.053779,0,0,0,10.62527,0,0.7902015,-0.7902015,13.16708,94.0504,0.1238832,1.159156,0.2552313,0,10.94431
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.295429,33.14801,31.15292,1.385133,1.385133,0,-1,0,1.385133,21.32856,0,2.220446E-16,0,0.295429,1.458035,1.385133,0,0,0.8780016,9.835073,0,1.162606,-1.162606,11.94159,85.29689,0.1238832,1.523647,0.2363432,0,10.1305
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.09030466,30.00265,29.40423,2.179783,2.179783,0,-1,0,2.179783,4.142828,0,0,0,0.09030466,2.294509,2.179783,0,0,2.169786,8.672466,0,2.204204,-2.204204,9.618153,68.70096,0.1238832,2.397762,0.07224373,0,8.762772
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,27.93557,27.93557,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.618902,6.468263,0,1.378169,-1.378169,8.165436,58.32442,0.1238832,1.440186,0,0,6.468263
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,26.49803,26.49803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.1502,5.090094,0,0,0,8.165436,58.32442,0.1238832,0,0,0,5.090094
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,25.01071,25.01071,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.1502,5.090094,0,0.1062741,-0.1062741,8.053412,57.52426,0.1238832,0.1110565,0,0,5.090094
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,23.78475,23.78475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.268283,4.983819,0,0,0,8.053412,57.52426,0.1238832,0,0,0,4.983819
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,22.78905,22.78905,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.268283,4.983819,0,0.2099661,-0.2099661,7.832089,55.94338,0.1238832,0.2194146,0,0,4.983819
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,21.77468,21.77468,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.501578,4.773854,0,0.2924514,-0.2924514,7.523818,53.74145,0.1238832,0.3056117,0,0,4.773854
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,20.98435,20.98435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.826524,4.481402,0,0,0,7.523818,53.74145,0.1238832,0,0,0,4.481402
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.0168527,20.37425,20.26869,0.1191561,0.1191561,0,-1,0,0.1191561,14.14338,0,0,0,0.0168527,0.1254275,0.1191561,0,0,6.826524,4.481402,0,0.1085748,-0.1085748,7.40937,52.92397,0.1238832,0.1310717,0.01348216,0,4.498255
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.0711927,19.99801,19.55303,0.2197393,0.2197393,0,-1,0,0.2197393,32.3987,0,2.775558E-17,0,0.0711927,0.2313046,0.2197393,0,0,6.947163,4.372828,0,0.1601119,-0.1601119,7.240598,51.71845,0.1238832,0.2417133,0.05695416,0,4.44402
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1324453,19.6261,18.80003,0,0,0,0,0,0,0,0,0,0,0.1324453,0,0,0,0,7.125065,4.212716,0.1324453,0,0.1324453,7.366246,52.61594,0.1237806,0,0.1059562,0,4.345161
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.020754,24.72198,18.16528,0.1820842,0.1820842,0,0,0,0.1820842,560.5946,0,0,0,1.020754,0.1916676,0.1820842,0,0,6.99262,4.331916,0.8290867,0,0.8290867,8.152787,58.23408,0.123142,0.2002926,0.8166034,0,5.352671
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.974809,30.6896,17.54919,0.1188526,0.1188526,0,0,0,0.1188526,1661.561,0,0,0,1.974809,0.125108,0.1188526,0,0,6.163533,5.078094,1.8497,0,1.8497,9.907567,70.7682,0.1217407,0.1307379,1.579847,0,7.052903
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.793167,37.95842,18.53244,2.081095,2.081095,0,0,0,2.081095,134.2162,0,0,0,2.793167,2.190627,2.081095,0,0,4.313833,6.742825,0.6025406,0,0.6025406,10.47919,74.85119,0.1212911,2.289205,2.234534,0,9.535992
