Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.804974,50.50619,21.84314,0.4224159,0.4224159,0,-1,0,0.4224159,900.7649,3.360325,0,0,3.804974,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,0.4646574,3.043979,0,14.43025
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,4.039218,56.28159,24.66221,0.1678886,0.1678886,0,0,0,0.1678886,2405.892,3.862493,0,0,4.039218,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,0.1846775,3.231375,0,14.66449
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.221216,61.31542,27.11412,1.93912,1.93912,0,0,0,1.93912,217.6871,2.180037,0,0,4.221216,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,2.133033,3.376973,0,14.84649
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.714024,59.0877,29.45401,2.632825,2.632825,0,0,0,2.632825,141.0661,0.9426286,0,0,3.714024,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,2.896108,2.971219,0,14.3393
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.2158,56.97352,31.68188,0.4603677,0.4603677,0,0,0,0.4603677,698.5286,2.731203,0,0,3.2158,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,0.5064045,2.57264,0,13.84107
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.147996,41.23056,33.08209,0.8768218,0.8768218,0,-1,0,0.8768218,130.9269,0.2250253,0,0,1.147996,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,0.964504,0.9183965,0,11.77327
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.207917,42.34471,33.71062,0,0,0,-1,0,0,0,1.207917,0,0,1.207917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,0,0.9663333,0,11.83319
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.753381,47.25211,34.32049,0,0,0,-1,0,0,0,1.753381,0,0,1.753381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,0,1.402705,0,12.37865
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5589132,37.71642,33.83508,0,0,0,-1,0,0,0,0.5589132,0,0,0.5589132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,0,0.4471306,0,11.18419
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.0924776,32.70301,32.08017,0,0,0,-1,0,0,0,0.0924776,0,0,0.0924776,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,0,0.07398207,0,10.71775
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1195936,31.12935,30.33147,2.024641,2.024641,0,-1,0,2.024641,5.906904,4.440892E-16,0,0,0.1195936,2.131201,2.024641,0,0,0,10.62527,0,2.011608,-2.011608,11.87961,84.85417,0.1313442,2.227105,0.09567489,0,10.74487
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,28.84414,28.84414,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.23512,8.613667,0,0.6952046,-0.6952046,11.1468,79.61982,0.1313442,0.7264888,0,0,8.613667
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,27.37549,27.37549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.007569,7.918462,0,0,0,11.1468,79.61982,0.1313442,0,0,0,7.918462
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,25.83216,25.83216,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.007569,7.918462,0,0.1508019,-0.1508019,10.98784,78.48441,0.1313442,0.157588,0,0,7.918462
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,24.57509,24.57509,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.175127,7.76766,0,0.2492588,-0.2492588,10.7251,76.60768,0.1313442,0.2604755,0,0,7.76766
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,23.56072,23.56072,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.452081,7.518401,0,0.5796393,-0.5796393,10.1141,72.24345,0.1313442,0.605723,0,0,7.518401
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,22.52768,22.52768,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.096125,6.938762,0,0.08415172,-0.08415172,10.0254,71.60986,0.1313442,0.08793854,0,0,6.938762
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,21.68756,21.68756,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.189627,6.85461,0,0.146418,-0.146418,9.871061,70.50744,0.1313442,0.1530068,0,0,6.85461
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,20.93456,20.93456,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.352313,6.708192,0,0.3770329,-0.3770329,9.473634,67.66868,0.1313442,0.3939994,0,0,6.708192
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07700231,20.6647,20.18157,0,0,0,-1,0,0,0,0,0,0,0.07700231,0,0,0,0,4.771239,6.33116,0.07700231,0,0.07700231,9.546684,68.19047,0.1313052,0,0.06160184,0,6.408162
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1738269,20.51829,19.42857,0,0,0,0,0,0,0,0,0,0,0.1738269,0,0,0,0,4.694236,6.400462,0.1738269,0,0.1738269,9.711591,69.36837,0.1312172,0,0.1390615,0,6.574288
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.128934,26.09131,18.78136,0.2116623,0.2116623,0,0,0,0.2116623,533.3658,0,0,0,1.128934,0.2228024,0.2116623,0,0,4.52041,6.556906,0.9061319,0,0.9061319,10.57122,75.50858,0.1307605,0.2328285,0.9031474,0,7.68584
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.930798,31.02634,18.15283,0,0,0,0,0,0,0,0,0,0,1.930798,0,0,0,0,3.614278,7.372425,1.930798,0,1.930798,12.40294,88.59225,0.1297979,0,1.544638,0,9.303223
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.762742,38.43877,19.1672,1.517444,1.517444,0,0,0,1.517444,182.0655,0,0,0,2.762742,1.597309,1.517444,0,0,1.68348,9.110143,1.165432,0,1.165432,13.50856,96.48956,0.1292236,1.669188,2.210193,0,11.87288
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.340162,46.41339,21.91159,0.01771029,0.01771029,0,-1,0,0.01771029,18860,2.803472,0,0,3.340162,0.01864241,0.01771029,0,0,0.5180472,10.15903,0.5180472,0,0.5180472,14.00003,100,0.12897,0.01948132,2.672129,0,13.49919
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.677891,52.91805,24.768,0.5554062,0.5554062,0,0,0,0.5554062,662.1985,3.093253,0,0,3.677891,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.12897,0.6109467,2.942313,0,14.30317
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.799445,57.15,27.23236,0,0,0,0,0,0,0,3.799445,0,0,3.799445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12897,0,3.039556,0,14.42472
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.714875,59.20556,29.54114,0,0,0,0,0,0,0,3.714875,0,0,3.714875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12897,0,2.9719,0,14.34015
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.432637,59.17369,31.76901,0.9198415,0.9198415,0,0,0,0.9198415,373.177,2.464383,0,0,3.432637,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.12897,1.011826,2.74611,0,14.05791
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.971634,56.47416,33.18166,0,0,0,-1,0,0,0,2.971634,0,0,2.971634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12897,0,2.377307,0,13.59691
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.328055,51.44346,33.79774,0.8056651,0.8056651,0,-1,0,0.8056651,288.9606,1.479987,0,0,2.328055,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.12897,0.8862317,1.862444,0,12.95333
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.496477,45.32755,34.42628,1.887089,1.887089,0,-1,0,1.887089,79.3008,0,0,0,1.496477,1.98641,1.887089,0,0,0,10.62527,0,0.4899328,-0.4899328,13.48359,96.31119,0.12897,2.075798,1.197182,0,12.12175
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5914832,38.06982,33.95332,1.542246,1.542246,0,-1,0,1.542246,38.35205,0,0,0,0.5914832,1.623417,1.542246,0,0,0.5443698,10.13534,0,1.031934,-1.031934,12.39584,88.54153,0.12897,1.696471,0.4731865,0,10.72682
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09785517,32.84559,32.18596,0,0,0,-1,0,0,0,0,0,0,0.09785517,0,0,0,0,1.690963,9.103407,0.09785517,0,0.09785517,12.48867,89.20463,0.1289222,0,0.07828414,0,9.201262
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03503071,30.67033,30.43726,1.261118,1.261118,0,-1,0,1.261118,2.77775,0,0,0,0.03503071,1.327492,1.261118,0,0,1.593108,9.191477,0,1.292462,-1.292462,11.1263,79.4734,0.1289222,1.38723,0.02802457,0,9.226507
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,28.94994,28.94994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.029177,7.899015,0,0,0,11.1263,79.4734,0.1289222,0,0,0,7.899015
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,27.46261,27.46261,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.029177,7.899015,0,0.641,-0.641,10.45063,74.64717,0.1289222,0.669845,0,0,7.899015
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,25.91928,25.91928,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.741399,7.258015,0,0.5246883,-0.5246883,9.897555,70.69669,0.1289222,0.5482993,0,0,7.258015
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,24.66221,24.66221,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.324386,6.733327,0,0.266425,-0.266425,9.616719,68.69071,0.1289222,0.2784141,0,0,6.733327
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,23.62917,23.62917,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.620414,6.466902,0,0.555348,-0.555348,9.031331,64.50938,0.1289222,0.5803386,0,0,6.466902
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,22.61481,22.61481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.237467,5.911554,0,0,0,9.031331,64.50938,0.1289222,0,0,0,5.911554
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,21.75602,21.75602,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.237467,5.911554,0,0.6089285,-0.6089285,8.389463,59.92462,0.1289222,0.6363303,0,0,5.911554
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,21.02169,21.02169,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,5.914054,5.302626,0,0.1266928,-0.1266928,8.255918,58.97072,0.1289222,0.132394,0,0,5.302626
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.172773,21.35704,20.26869,0.1796333,0.1796333,0,-1,0,0.1796333,96.18094,0,2.775558E-17,0,0.172773,0.1890877,0.1796333,0,0,6.054824,5.175933,0,0.01631469,-0.01631469,8.238721,58.84789,0.1289222,0.1975967,0.1382184,0,5.348706
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2569279,21.11322,19.49702,0.5637112,0.5637112,0,0,0,0.5637112,45.57793,0,1.110223E-16,0,0.2569279,0.5933802,0.5637112,0,0,6.072951,5.159618,0,0.3364523,-0.3364523,7.884068,56.31466,0.1289222,0.6200823,0.2055423,0,5.416546
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.672232,23.14711,18.86849,0.2531658,0.2531658,0,0,0,0.2531658,265.5303,0,0,0,0.672232,0.2664903,0.2531658,0,0,6.446787,4.823166,0.4057417,0,0.4057417,8.268989,59.06409,0.1287244,0.2784824,0.5377856,0,5.495398
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6498002,22.35692,18.23995,0.9089556,0.9089556,0,0,0,0.9089556,71.48867,0,1.110223E-16,0,0.6498002,0.9567954,0.9089556,0,0,6.041046,5.188333,0,0.3069951,-0.3069951,7.945388,56.75266,0.1287244,0.9998512,0.5198402,0,5.838133
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.09071,26.32652,19.25432,1.502262,1.502262,0,0,0,1.502262,72.60454,0,0,0,1.09071,1.581328,1.502262,0,0,6.382151,4.881338,0,0.490618,-0.490618,7.428231,53.05869,0.1287244,1.652488,0.8725683,0,5.972048
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.374888,31.19359,22.01739,2.423656,2.423656,0,-1,0,2.423656,56.72786,0,0,0,1.374888,2.551216,2.423656,0,0,6.927282,4.39072,0,1.176328,-1.176328,6.188272,44.20185,0.1287244,2.666021,1.09991,0,5.765608
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7545153,29.88265,24.88624,1.171874,1.171874,0,0,0,1.171874,64.38534,0,2.220446E-16,0,0.7545153,1.233552,1.171874,0,0,8.234314,3.214392,0,0.4790367,-0.4790367,5.683323,40.59509,0.1287244,1.289062,0.6036122,0,3.968907
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.8048861,32.78031,27.35682,1.584883,1.584883,0,0,0,1.584883,50.78521,0,2.220446E-16,0,0.8048861,1.668298,1.584883,0,0,8.766577,2.735355,0,0.8634118,-0.8634118,4.773207,34.09427,0.1287244,1.743371,0.6439089,0,3.540241
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.220577,38.16536,29.6656,1.3342,1.3342,0,0,0,1.3342,91.4838,0,2.220446E-16,0,1.220577,1.404421,1.3342,0,0,9.725924,1.871943,0,0.1838442,-0.1838442,4.579418,32.71007,0.1287244,1.46762,0.9764616,0,3.09252
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.8288558,37.64048,31.88725,2.111191,2.111191,1.25,0,0.50625,2.111191,39.26011,3.330669E-16,0,0,0.8288558,0.9065164,0.8611906,0,0,9.930195,1.688099,0,0.07766055,-0.07766055,4.497557,32.12534,0.1287244,2.322309,0.6630846,5,2.516955
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3678527,35.81224,33.28745,0,0,0,-1,0,0,0,0,0,0,0.3678527,0,0,0,0,10.01648,1.610439,0.3678527,0,0.3678527,4.846533,34.61802,0.1285456,0,0.2942821,0,1.978291
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9622363,40.7308,33.92221,1.974882,1.974882,0,-1,0,1.974882,48.72374,0,4.440892E-16,0.1451146,0.9622363,2.078823,1.974882,0,0,9.648631,1.941506,0,1.116587,-1.116587,3.669547,26.211,0.1285456,2.17237,0.769789,0,2.903742
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.094181,42.37326,34.55074,0,0,0,-1,0,0,0,0,0,0,1.094181,0,0,0,0,10.88928,0.8249192,1.094181,0,1.094181,4.707578,33.62549,0.1280167,0,0.8753445,0,1.9191
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5850551,38.13245,34.05912,0,0,0,-1,0,0,0,0,0,0,0.5850551,0,0,0,0,9.795103,1.809682,0.5850551,0,0.5850551,5.262609,37.58999,0.1277356,0,0.4680441,0,2.394737
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1902471,33.59871,32.31042,0,0,0,-1,0,0,0,0,0,0,0.1902471,0,0,0,0,9.210048,2.336231,0.1902471,0,0.1902471,5.443094,38.87917,0.1276445,0,0.1521977,0,2.526479
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03220896,30.75746,30.54306,2.286878,2.286878,0,-1,0,2.286878,1.408425,0,0,0.127365,0.03220896,2.40724,2.286878,0,0,9.0198,2.507454,0,2.375031,-2.375031,2.939591,20.99704,0.1276445,2.515566,0.02576717,0,2.539663
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,29.05573,29.05573,0.4021783,0.1258016,0,-1,0,0.1258016,0,0,0.2763768,0.3165946,0,0.1324227,0.1258016,0,0,11.65872,0.1324227,0,0.1324227,-0.1324227,2.800006,20,0.1276445,0.4423962,0,0,0.1324227
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,27.56841,27.56841,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276445,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,25.99396,25.99396,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276445,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,24.74933,24.74933,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276445,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,23.73497,23.73497,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276445,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,22.70193,22.70193,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276445,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,21.84314,21.84314,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276445,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,21.09014,21.09014,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276445,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05111373,20.65783,20.33714,0.1728125,0.04855804,0,-1,0,0.04855804,105.2632,0,0.1242545,0.1803822,0.05111373,0.05111373,0.04855804,0,0,11.80586,0,0,0,0,2.800006,20,0.1276445,0.1900938,0.04089098,0,0.05111373
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1789853,20.68864,19.56548,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,135.3836,0,0,0,0.1789853,0,0,3.505263,3.33,11.80586,0,3.508985,0,3.508985,6.128922,43.77792,0.1286671,0.1454267,0.1431883,5,0.1789853
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1360233,19.7861,18.93694,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,88.99651,4.440892E-16,0,0,0.1360233,0,0,3.505263,3.33,8.296875,3.158087,3.466023,0,3.466023,9.41708,67.26472,0.1297066,0.1681253,0.1088187,5,3.29411
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.09877,25.39401,18.30841,0.771383,0.771383,4.276646,0,1.332524,0.771383,142.4415,0,0,0,1.09877,0,0,3.505263,3.33,4.830852,6.277508,4.42877,0,4.42877,13.61858,97.27538,0.1309423,0.8485213,0.8790159,5,7.376277
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.527612,29.43005,19.34145,0.8620261,0.8620261,0,0,0,0.8620261,177.2118,0.2181343,0,0,1.527612,0.9073959,0.8620261,0,0,0.4020817,10.2634,0.4020817,0,0.4020817,14.00003,100,0.1307533,0.9482287,1.22209,0,11.79101
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.701378,41.30672,22.12318,1.681696,1.681696,0,-1,0,1.681696,160.6342,0.9311717,0,0,2.701378,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1307533,1.849865,2.161102,0,13.32665
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.570575,52.18905,24.99204,0,0,0,0,0,0,0,3.570575,0,0,3.570575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307533,0,2.85646,0,14.19585
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.234043,35.95887,27.48128,1.648905,1.648905,0,0,0,1.648905,74.84016,0,0,0,1.234043,1.73569,1.648905,0,0,0,10.62527,0,0.5016466,-0.5016466,13.47125,96.22299,0.1307533,1.813796,0.9872347,0,11.85932
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.479853,48.21223,29.80873,0.9765679,0.9765679,0,0,0,0.9765679,253.9356,0.8945017,0,0,2.479853,1.027966,0.9765679,0,0,0.5573851,10.12363,0.5573851,0,0.5573851,14.00003,100,0.1304921,1.074225,1.983882,0,12.60348
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.255147,48.81305,32.01171,0,0,0,0,0,0,0,2.255147,0,0,2.255147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304921,0,1.804118,0,12.88042
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.521473,52.70192,33.43058,0.05704467,0.05704467,0,-1,0,0.05704467,4420.172,2.461426,0,0,2.521473,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1304921,0.06274914,2.017178,0,13.14675
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.206565,42.68333,34.04045,0.2258538,0.2258538,0,-1,0,0.2258538,534.2241,0.9688246,0,0,1.206565,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1304921,0.2484392,0.9652523,0,11.83184
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6436244,39.18568,34.67521,0.9966245,0.9966245,0,-1,0,0.9966245,64.58043,0,0,0,0.6436244,1.049078,0.9966245,0,0,0,10.62527,0,0.405454,-0.405454,13.57264,96.94725,0.1304921,1.096287,0.5148995,0,11.2689
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5868697,38.27311,34.18358,1.297556,1.297556,0,-1,0,1.297556,45.22885,0,0,0,0.5868697,1.365848,1.297556,0,0,0.4505045,10.21982,0,0.7789788,-0.7789788,12.75153,91.08215,0.1304921,1.427312,0.4694957,0,10.80669
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2121774,33.87408,32.43488,0,0,0,-1,0,0,0,0,0,0,0.2121774,0,0,0,0,1.316036,9.440842,0.2121774,0,0.2121774,12.95282,92.51992,0.130393,0,0.1697419,0,9.653019
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04791002,30.98065,30.66129,0,0,0,-1,0,0,0,0,0,0,0.04791002,0,0,0,0,1.103859,9.631801,0.04791002,0,0.04791002,12.99827,92.84457,0.1303706,0,0.03832801,0,9.679711
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,29.16152,29.16152,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.055949,9.67492,0,3.505263,-3.505263,9.303395,66.45269,0.1303706,4.351261,0,0,9.67492
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,27.65553,27.65553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.950686,6.169657,0,0,0,9.303395,66.45269,0.1303706,0,0,0,6.169657
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,26.09353,26.09353,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,4.950686,6.169657,0,0.2765552,-0.2765552,9.01188,64.37045,0.1303706,0.2890002,0,0,6.169657
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,24.85513,24.85513,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.257969,5.893102,0,0.03354491,-0.03354491,8.976521,64.11787,0.1303706,0.03505443,0,0,5.893102
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,23.82209,23.82209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.295242,5.859557,0,0,0,8.976521,64.11787,0.1303706,0,0,0,5.859557
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,22.78905,22.78905,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.295242,5.859557,0,0.5595068,-0.5595068,8.386748,59.90523,0.1303706,0.5846846,0,0,5.859557
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,21.93026,21.93026,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.916916,5.30005,0,0.4083638,-0.4083638,7.956295,56.83057,0.1303706,0.4267401,0,0,5.30005
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,21.17727,21.17727,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.370653,4.891686,0,0.1947373,-0.1947373,7.751024,55.36435,0.1303706,0.2035004,0,0,4.891686
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1425697,21.32218,20.42427,0,0,0,-1,0,0,0,0,0,0,0.1425697,0,0,0,0,6.587028,4.696949,0.1425697,0,0.1425697,7.886278,56.33044,0.1303041,0,0.1140558,0,4.839519
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3630077,21.93447,19.64016,0,0,0,0,0,0,0,0,0,0,0.3630077,0,0,0,0,6.444458,4.825262,0.3630077,0,0.3630077,8.230658,58.79029,0.1301351,0,0.2904062,0,5.188269
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.621167,22.95459,19.0054,0.621475,0.621475,0,0,0,0.621475,99.95043,0,0,0,0.621167,0.6541843,0.621475,0,0,6.08145,5.151968,0,0.03301726,-0.03301726,8.195854,58.5417,0.1301351,0.6836225,0.4969336,0,5.773136
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.754712,23.20061,18.39553,2.437238,2.437238,0,0,0,2.437238,30.96587,0,4.440892E-16,0,0.754712,2.565514,2.437238,0,0,6.118136,5.118951,0,1.810802,-1.810802,6.287102,44.90778,0.1301351,2.680962,0.6037696,0,5.873663
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4876631,22.52121,19.42857,0.6600347,0.6600347,0,0,0,0.6600347,73.88447,0,0,0,0.4876631,0.6947733,0.6600347,0,0,8.130138,3.30815,0,0.2071102,-0.2071102,6.068789,43.3484,0.1301351,0.7260381,0.3901305,0,3.795813
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.885019,42.90532,22.2103,0,0,0,-1,0,0,0,0,0,0,2.885019,0,0,0,0,8.360261,3.10104,2.885019,0,2.885019,8.805758,62.89814,0.128807,0,2.308015,0,5.986059
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.773525,37.3891,25.09783,0,0,0,0,0,0,0,0,0,0,1.773525,0,0,0,0,5.475241,5.697557,1.773525,0,1.773525,10.48827,74.91608,0.128004,0,1.41882,0,7.471082
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.511065,38.11916,27.59952,0.559824,0.559824,0,0,0,0.559824,269.9179,0,0,0,1.511065,0.5892885,0.559824,0,0,3.701716,7.29373,0.9217766,0,0.9217766,11.36275,81.16231,0.1275906,0.6158065,1.208852,0,8.804795
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8519636,35.77311,29.92697,0,0,0,0,0,0,0,0,0,0,0.8519636,0,0,0,0,2.779939,8.123329,0.8519636,0,0.8519636,12.17099,86.93546,0.1272108,0,0.6815709,0,8.975292
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.25372,41.0433,32.15484,0.09705152,0.09705152,0,0,0,0.09705152,1291.809,0,0,0,1.25372,0.1021595,0.09705152,0,0,1.927976,8.890096,1.151561,0,1.151561,13.26346,94.73878,0.1267011,0.1067567,1.002976,0,10.14382
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8696362,39.6677,33.55504,0.6329663,0.6329663,0,-1,0,0.6329663,137.3906,0,0,0,0.8696362,0.6662803,0.6329663,0,0,0.7764149,9.926501,0.2033559,0,0.2033559,13.45638,96.11678,0.1266115,0.6962629,0.6957089,0,10.79614
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.271674,43.31038,34.16491,2.379966,2.379966,0,-1,0,2.379966,53.43242,0,0,0,1.271674,2.505228,2.379966,0,0,0.573059,10.10952,0,1.233554,-1.233554,12.1561,86.82909,0.1266115,2.617963,1.017339,0,11.3812
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4794081,38.13121,34.79345,0.9690331,0.9690331,0,-1,0,0.9690331,49.47283,0,0,0,0.4794081,1.020035,0.9690331,0,0,1.943675,8.875967,0,0.5406267,-0.5406267,11.58623,82.75859,0.1266115,1.065936,0.3835265,0,9.355375
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4980801,37.76802,34.30804,1.650192,1.650192,0,-1,0,1.650192,30.18316,0,2.220446E-16,0,0.4980801,1.737045,1.650192,0,0,2.544371,8.33534,0,1.238964,-1.238964,10.28024,73.43016,0.1266115,1.815212,0.3984641,0,8.833421
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1740515,33.71389,32.53445,2.527624,2.527624,0,-1,0,2.527624,6.885975,0,0,0,0.1740515,2.660656,2.527624,0,0,3.920998,7.096376,0,2.486605,-2.486605,7.659131,54.70797,0.1266115,2.780386,0.1392412,0,7.270427
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.03085954,30.99147,30.78576,1.702241,1.702241,0,-1,0,1.702241,1.812877,0,2.220446E-16,0,0.03085954,1.791833,1.702241,0,0,6.683893,4.609771,0,1.760974,-1.760974,5.802902,41.44921,0.1266115,1.872466,0.02468763,0,4.64063
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,29.2611,29.2611,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,8.64053,2.848797,0,0.5665131,-0.5665131,5.205744,37.18382,0.1266115,0.5920062,0,0,2.848797
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,27.76132,27.76132,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0,0,1.853648,1.760966,0,0,9.269989,2.282284,0,1.853648,-1.853648,3.251828,23.22729,0.1266115,1.937062,0,0,2.282284
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,26.18065,26.18065,0.5176744,0.4072043,0,-1,0,0.4072043,0,0,0.1104701,0.1622375,0,0.4286361,0.4072043,0,0,11.3296,0.4286361,0,0.4286361,-0.4286361,2.800006,20,0.1266115,0.5694418,0,0,0.4286361
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,24.94225,24.94225,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266115,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,23.92788,23.92788,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266115,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,22.89485,22.89485,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266115,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,22.01739,22.01739,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266115,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,21.26439,21.26439,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266115,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04425655,20.78927,20.51139,0.6642028,0.04204372,0,-1,0,0.04204372,105.2632,0,0.6221591,0.7222143,0.04425655,0.04425655,0.04204372,0,0,11.80586,0,0,0,0,2.800006,20,0.1266115,0.7306231,0.03540524,0,0.04425655
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1161364,20.45507,19.72728,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,23.14961,4.440892E-16,0,0,0.1161364,0,0,3.505263,3.33,11.80586,0,3.446136,0,3.446136,6.069298,43.35204,0.1279857,0.5518455,0.09290914,5,0.1161364
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.023695,25.70607,19.09252,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,188.8373,4.440892E-16,0,0,1.023695,0,0,3.505263,3.33,8.359724,3.101523,4.353695,0,4.353695,10.19958,72.85397,0.1289719,0.5963145,0.8189561,5,4.125218
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.914594,31.24631,18.46399,2.615951,2.615951,4.602814,0,1.421568,2.615951,73.18922,0,0,0,1.914594,0,0,1.986863,1.88752,4.006029,7.019848,3.802114,0,3.802114,13.80658,98.61821,0.130732,2.877546,1.531675,5,8.934443
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.069341,41.31316,19.51569,1.61487,1.61487,0,0,0,1.61487,190.0674,1.165563,0,0,3.069341,1.699863,1.61487,0,0,0.2039149,10.44175,0.2039149,0,0.2039149,14.00003,100,0.130643,1.776357,2.455473,0,13.51109
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.332159,46.82384,22.3161,1.938166,1.938166,0,-1,0,1.938166,171.9233,1.291985,0,0,3.332159,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.130643,2.131982,2.665727,0,13.95743
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.672402,53.42519,25.22229,0.2213518,0.2213518,0,0,0,0.2213518,1659.079,3.4394,0,0,3.672402,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.130643,0.243487,2.937921,0,14.29768
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.79618,57.73486,27.72398,0,0,0,0,0,0,0,3.79618,0,0,3.79618,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130643,0,3.036943,0,14.42145
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.366808,66.83173,30.05143,1.83363,1.83363,0,0,0,1.83363,238.1509,2.436671,0,0,4.366808,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.130643,2.016994,3.493446,0,14.99208
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.705159,62.55241,32.27308,1.987322,1.987322,0,0,0,1.987322,186.4398,1.613242,0,0,3.705159,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.130643,2.186054,2.964127,0,14.33043
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.196546,59.19724,33.67328,0,0,0,-1,0,0,0,3.196546,0,0,3.196546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130643,0,2.557237,0,13.82182
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.336295,52.07101,34.28937,1.531437,1.531437,0,-1,0,1.531437,152.5558,0.7242565,0,0,2.336295,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.130643,1.68458,1.869036,0,12.96157
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.50632,45.93354,34.91791,1.75762,1.75762,0,-1,0,1.75762,85.70226,2.220446E-16,0,0,1.50632,1.850126,1.75762,0,0,0,10.62527,0,0.3438062,-0.3438062,13.63762,97.41141,0.130643,1.933382,1.205056,0,12.13159
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.5205767,38.04882,34.42628,3.261927,3.261927,0,-1,0,3.261927,15.95917,0,0,0.2581199,0.5205767,3.433608,3.261927,0,0,0.3820069,10.28147,0,2.913031,-2.913031,10.56702,75.47856,0.130643,3.58812,0.4164613,0,10.80204
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.09155753,33.27771,32.65892,2.707657,2.707657,0,-1,0,2.707657,3.381431,0,0,0,0.09155753,2.850165,2.707657,0,0,3.618708,7.368437,0,2.758607,-2.758607,7.659193,54.70841,0.130643,2.978422,0.07324603,0,7.459994
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02764071,31.0759,30.89155,2.45794,2.45794,0,-1,0,2.45794,1.124548,0,0,0,0.02764071,2.587305,2.45794,0,0,6.683827,4.609829,0,2.559664,-2.559664,4.96107,35.43614,0.130643,2.703733,0.02211257,0,4.63747
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,29.38556,29.38556,5.947108,1.947657,0,-1,0,1.947657,0,0,3.99945,4.594162,0,2.050165,1.947657,0,0,9.527899,2.050165,0,2.050165,-2.050165,2.800006,20,0.130643,6.541819,0,0,2.050165
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,27.86089,27.86089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130643,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,26.28645,26.28645,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130643,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,25.04804,25.04804,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130643,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,24.03368,24.03368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130643,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,23.00064,23.00064,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130643,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,22.12318,22.12318,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130643,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,21.35151,21.35151,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130643,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04468131,20.8792,20.59852,0,0,0,-1,0,0,0,0,0,0,0.04468131,0,0,0,0,11.80586,0,0.04468131,0,0.04468131,2.842394,20.30277,0.1306235,0,0.03574505,0,0.04468131
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.105176,20.47358,19.8144,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.69064,4.440892E-16,0,0,0.105176,0,0,3.505263,3.33,11.76118,0.04021318,3.435176,0,3.435176,6.101288,43.58054,0.1323859,1.082195,0.0841408,5,0.1453892
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8688039,24.7616,19.17965,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,248.9577,0,0,0,0.8688039,0,0,3.505263,3.33,8.326003,3.131872,4.198804,0,4.198804,10.08462,72.03288,0.1331481,0.3838741,0.6950431,5,4.000676
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.910646,31.33233,18.56978,1.70665,1.70665,3.812376,0,1.205779,1.70665,111.953,0,0,0,1.910646,0,0,2.105726,2.000439,4.127199,6.910795,3.911085,0,3.911085,13.795,98.53555,0.1339729,1.877315,1.528517,5,8.821441
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.320437,43.53504,19.62149,1.038435,1.038435,0,0,0,1.038435,319.7538,2.011233,0,0,3.320437,1.09309,1.038435,0,0,0.2161139,10.43077,0.2161139,0,0.2161139,14.00003,100,0.1338799,1.142279,2.656349,0,13.75121
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.5749,49.1066,22.42189,1.709073,1.709073,0,-1,0,1.709073,209.1718,1.775875,0,0,3.5749,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1338799,1.879981,2.85992,0,14.20017
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.671282,53.54484,25.32808,0.5718176,0.5718176,0,0,0,0.5718176,642.0372,3.069368,0,0,3.671282,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1338799,0.6289993,2.937025,0,14.29656
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.8459,49.08915,27.84845,1.729758,1.729758,0,0,0,1.729758,164.5259,1.025101,0,0,2.8459,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1338799,1.902734,2.27672,0,13.47117
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.295667,55.91015,30.17589,1.068323,1.068323,0,0,0,1.068323,308.4896,2.171116,0,0,3.295667,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1338799,1.175156,2.636533,0,13.92094
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,3.03668,56.14746,32.39754,0.682828,0.682828,0,0,0,0.682828,444.721,2.317913,0,0,3.03668,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1338799,0.7511108,2.429344,0,13.66195
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,3.024744,57.70518,33.79774,0.02857206,0.02857206,0,-1,0,0.02857206,10586.37,2.994668,0,0,3.024744,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1338799,0.03142927,2.419796,0,13.65002
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.56925,45.87948,34.40761,1.831436,1.831436,0,-1,0,1.831436,85.68414,0,0,0,1.56925,1.927828,1.831436,0,0,0,10.62527,0,0.3585772,-0.3585772,13.62205,97.30019,0.1338799,2.01458,1.2554,0,12.19452
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.46422,45.73662,35.04237,1.212625,1.212625,0,-1,0,1.212625,120.748,0,0,0,1.46422,1.276447,1.212625,0,0,0.3984191,10.2667,0.1877731,0,0.1877731,13.80019,98.5726,0.1337992,1.333887,1.171376,0,11.73092
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5308727,38.24952,34.55074,1.797567,1.797567,0,-1,0,1.797567,29.53285,0,2.220446E-16,0,0.5308727,1.892175,1.797567,0,0,0.210646,10.43569,0,1.361303,-1.361303,12.36525,88.32306,0.1337992,1.977323,0.4246981,0,10.96657
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1163264,33.57097,32.78338,0,0,0,-1,0,0,0,0,0,0,0.1163264,0,0,0,0,1.723205,9.07439,0.1163264,0,0.1163264,12.47561,89.11132,0.1337492,0,0.09306115,0,9.190717
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04189175,31.31448,31.03468,2.993505,2.993505,0,-1,0,2.993505,1.399421,0,4.440892E-16,0,0.04189175,3.151058,2.993505,0,0,1.606878,9.179084,0,3.109167,-3.109167,9.19826,65.70173,0.1337492,3.292856,0.0335134,0,9.220976
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,29.51002,29.51002,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.061508,6.069917,0,2.589824,-2.589824,6.468345,46.20237,0.1337492,2.706367,0,0,6.069917
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,27.98536,27.98536,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,7.939091,3.480093,0,2.749147,-2.749147,3.57049,25.50345,0.1337492,2.872859,0,0,3.480093
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,26.41091,26.41091,0.8741695,0.6943985,0,-1,0,0.6943985,0,0,0.1797709,0.2671879,0,0.7309458,0.6943985,0,0,10.9937,0.7309458,0,0.7309458,-0.7309458,2.800006,20,0.1337492,0.9615864,0,0,0.7309458
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,25.16628,25.16628,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337492,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,24.13325,24.13325,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337492,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,23.08776,23.08776,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337492,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,22.19163,22.19163,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337492,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,21.43864,21.43864,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337492,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04254243,20.94054,20.67319,0.4686188,0.04041531,0,-1,0,0.04041531,105.2632,0,0.4282035,0.5073977,0.04254243,0.04254243,0.04041531,0,0,11.80586,0,0,0,0,2.800006,20,0.1337492,0.5154807,0.03403394,0,0.04254243
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1464123,20.82098,19.90153,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,17.10449,4.440892E-16,0,0,0.1464123,0,0,3.505263,3.33,11.80586,0,3.476412,0,3.476412,6.09802,43.5572,0.1352691,0.9415861,0.1171298,5,0.1464123
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,1.000179,25.73573,19.27299,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,210.7845,0,0,0,1.000179,0,0,3.505263,3.33,8.329448,3.128771,4.330179,0,4.330179,10.20599,72.89977,0.1360279,0.5219532,0.8001429,5,4.12895
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.907225,31.38171,18.63824,1.783024,1.783024,3.770466,0,1.194337,1.783024,106.9657,0,0,0,1.907225,0,0,1.987443,1.88807,3.999269,7.025932,3.795295,0,3.795295,13.80652,98.61781,0.1367962,1.961326,1.52578,5,8.933156
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.74601,38.92082,19.70861,0.5228786,0.5228786,0,0,0,0.5228786,525.1716,1.991637,0,0,2.74601,0.5503986,0.5228786,0,0,0.2039744,10.4417,0.2039744,0,0.2039744,14.00003,100,0.1367099,0.5751665,2.196808,0,13.18771
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.328428,47.04251,22.52768,0,0,0,-1,0,0,0,3.328428,0,0,3.328428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367099,0,2.662742,0,13.9537
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.669914,53.6775,25.44632,2.225486,2.225486,0,0,0,2.225486,164.904,1.327298,0,0,3.669914,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1367099,2.448034,2.935932,0,14.29519
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.79412,58.04288,27.98536,2.364397,2.364397,0,0,0,2.364397,160.4688,1.305281,0,0,3.79412,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1367099,2.600836,3.035296,0,14.41939
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.713326,60.15987,30.3128,0.5839617,0.5839617,0,0,0,0.5839617,635.8853,3.09863,0,0,3.713326,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1367099,0.6423578,2.970661,0,14.3386
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.435517,60.14589,32.53445,2.913901,2.913901,0,0,0,2.913901,117.9009,0.3682527,0,0,3.435517,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1367099,3.205291,2.748414,0,14.06079
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.978686,57.45705,33.95332,1.404036,1.404036,0,-1,0,1.404036,212.1516,1.500753,0,0,2.978686,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1367099,1.54444,2.382949,0,13.60396
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.338883,52.4108,34.56941,0.7619892,0.7619892,0,-1,0,0.7619892,306.9444,1.536789,0,0,2.338883,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1367099,0.8381881,1.871106,0,12.96416
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.509976,46.22355,35.16061,0.06386603,0.06386603,0,-1,0,0.06386603,2364.286,1.442748,0,0,1.509976,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1367099,0.07025264,1.207981,0,12.13525
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5240564,38.34101,34.68765,0.6249316,0.6249316,0,-1,0,0.6249316,83.85818,0,0,0,0.5240564,0.6578228,0.6249316,0,0,0,10.62527,0,0.1337664,-0.1337664,13.85903,98.99284,0.1367099,0.6874248,0.4192451,0,11.14933
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08809055,33.51651,32.92029,3.802891,3.33,0,-1,0,3.33,2.645362,0,0.4728916,0.8531807,0.08809055,3.505263,3.33,0,0,0.1486294,10.49151,0,3.417173,-3.417173,10.25701,73.26421,0.1367099,4.183181,0.07047244,0,10.5796
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02539545,31.34123,31.17159,1.534543,1.534543,0,-1,0,1.534543,1.65492,0,2.220446E-16,0,0.02539545,1.615308,1.534543,0,0,3.945488,7.074335,0,1.589913,-1.589913,8.581095,61.29341,0.1367099,1.687997,0.02031636,0,7.09973
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,29.64693,29.64693,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.712057,5.484423,0,2.60338,-2.60338,5.836891,41.69199,0.1367099,2.720533,0,0,5.484423
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,28.10982,28.10982,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.604702,2.881042,0,1.095322,-1.095322,4.682321,33.44508,0.1367099,1.144611,0,0,2.881042
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,26.5167,26.5167,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.821726,1.785721,0,0.8645446,-0.8645446,3.77101,26.93573,0.1367099,0.9034492,0,0,1.785721
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,25.27208,25.27208,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.78233,0.921176,0,0.7240426,-0.7240426,3.007802,21.48426,0.1367099,0.7566245,0,0,0.921176
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,24.23904,24.23904,0.5647209,0.1872768,0,-1,0,0.1872768,0,0,0.3774441,0.4339162,0,0.1971334,0.1872768,0,0,11.58682,0.1971334,0,0.1971334,-0.1971334,2.800006,20,0.1367099,0.621193,0,0,0.1971334
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,23.206,23.206,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367099,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,22.3161,22.3161,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367099,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,21.54443,21.54443,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367099,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04709845,21.06896,20.77276,0,0,0,-1,0,0,0,0,0,0,0.04709845,0,0,0,0,11.80586,0,0.04709845,0,0.04709845,2.844687,20.31915,0.13669,0,0.03767876,0,0.04709845
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2980655,21.87183,19.98865,0,0,0,0,0,0,0,0,0,0,0.2980655,0,0,0,0,11.75876,0.0423886,0.2980655,0,0.2980655,3.127457,22.33893,0.1365642,0,0.2384524,0,0.3404541
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7440932,24.13585,19.37256,0.2254703,0.2254703,0,0,0,0.2254703,330.0183,0,0,0,0.7440932,0.2373372,0.2254703,0,0,11.4607,0.3106476,0.5067561,0,0.5067561,3.608208,25.77286,0.1363507,0.2480173,0.5952746,0,1.054741
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.618451,29.43272,18.74403,0,0,0,0,0,0,0,0,0,0,1.618451,0,0,0,0,10.95394,0.766728,1.618451,0,1.618451,5.143605,36.73996,0.1356733,0,1.294761,0,2.385179
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.716384,38.82693,19.83307,2.526578,2.526578,5,0,1.53,2.526578,107.5124,0,0,0,2.716384,0,0,2.473422,2.349751,9.335489,2.223334,5.066134,0,5.066134,9.949762,71.06959,0.1370339,2.779236,2.173107,5,4.939718
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.272172,38.50169,22.64592,1.087051,1.087051,0,-1,0,1.087051,209.0216,0,0,0,2.272172,1.144265,1.087051,0,0,4.269355,6.782855,1.127908,0,1.127908,11.01979,78.71262,0.1365683,1.195757,1.817738,0,9.055027
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.130411,40.63623,25.57079,0.3393515,0.3393515,0,0,0,0.3393515,627.7891,0,0,0,2.130411,0.3572121,0.3393515,0,0,3.141447,7.797972,1.773199,0,1.773199,12.70199,90.72835,0.1358428,0.3732866,1.704329,0,9.928383
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.243965,52.96507,28.12849,2.188151,2.188151,0,0,0,2.188151,148.2514,0,0,0,3.243965,2.303317,2.188151,0,0,1.368248,9.393851,0.9406477,0,0.9406477,13.59437,97.10246,0.135461,2.406966,2.595172,0,12.63782
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.712102,60.35119,30.4746,1.914057,1.914057,0,0,0,1.914057,193.939,1.269706,0,0,3.712102,2.014797,1.914057,0,0,0.4276,10.24043,0.4276,0,0.4276,14.00003,100,0.1352882,2.105463,2.969682,0,13.95254
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.473964,60.70609,32.67759,1.40472,1.40472,0,0,0,1.40472,247.3065,1.995311,0,0,3.473964,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1352882,1.545192,2.779171,0,14.09924
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,2.039536,49.34407,34.09645,0,0,0,-1,0,0,0,2.039536,0,0,2.039536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352882,0,1.631629,0,12.66481
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.471817,53.72733,34.70632,0.7438751,0.7438751,0,-1,0,0.7438751,332.2892,1.68879,0,0,2.471817,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1352882,0.8182627,1.977454,0,13.09709
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.821076,48.87678,35.30374,2.567179,2.567179,0,-1,0,2.567179,70.93687,0,0,0,1.821076,2.702293,2.567179,0,0,0,10.62527,0,0.8812171,-0.8812171,13.07114,93.36513,0.1352882,2.823897,1.456861,0,12.44635
