Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.6202449,39.17719,34.83078,1.385019,1.385019,0,-1,0,1.385019,44.78242,0,0,0,0.6202449,1.457914,1.385019,0,0,0.9791301,9.744057,0,0.8376694,-0.8376694,12.18816,87.05813,0.1352882,1.52352,0.4961959,0,10.3643
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.08023126,33.62547,33.08209,0,0,0,-1,0,0,0,0,0,0,0.08023126,0,0,0,0,1.909874,8.906387,0.08023126,0,0.08023126,12.26428,87.6018,0.1352558,0,0.064185,0,8.986619
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02420177,31.48898,31.32717,2.247682,2.247682,0,-1,0,2.247682,1.076743,0,4.440892E-16,0,0.02420177,2.365981,2.247682,0,0,1.829643,8.978596,0,2.341779,-2.341779,9.795824,69.97003,0.1352558,2.47245,0.01936141,0,9.002797
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,29.79006,29.79006,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.43162,6.636816,0,2.947318,-2.947318,6.689078,47.77903,0.1352558,3.079947,0,0,6.636816
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,28.24673,28.24673,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.706418,3.689498,0,1.457458,-1.457458,5.152782,36.80551,0.1352558,1.523044,0,0,3.689498
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,26.65361,26.65361,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.325816,2.23204,0,0.2962134,-0.2962134,4.840546,34.57526,0.1352558,0.3095431,0,0,2.23204
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,25.41521,25.41521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.654943,1.935826,0,0,0,4.840546,34.57526,0.1352558,0,0,0,1.935826
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,24.38217,24.38217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.654943,1.935826,0,0,0,4.840546,34.57526,0.1352558,0,0,0,1.935826
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,23.34913,23.34913,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.654943,1.935826,0,0.621183,-0.621183,4.185761,29.89824,0.1352558,0.6491363,0,0,1.935826
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,22.453,22.453,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.34515,1.314643,0,0.059418,-0.059418,4.123129,29.45086,0.1352558,0.06209181,0,0,1.314643
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,21.66889,21.66889,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.41117,1.255225,0,0.1337432,-0.1337432,3.982152,28.44388,0.1352558,0.1397616,0,0,1.255225
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03661048,21.12754,20.89723,0.1944419,0.1944419,0,-1,0,0.1944419,18.8285,0,0,0,0.03661048,0.2046757,0.1944419,0,0,10.55977,1.121482,0,0.1680652,-0.1680652,3.804995,27.17848,0.1352558,0.2138861,0.02928839,0,1.158092
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1070417,20.79768,20.12556,0,0,0,0,0,0,0,0,0,0,0.1070417,0,0,0,0,10.74651,0.9534169,0.1070417,0,0.1070417,3.906544,27.90383,0.1352126,0,0.0856334,0,1.060459
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.078805,26.49913,19.49702,0.2160106,0.2160106,0,0,0,0.2160106,499.4221,0,0,0,1.078805,0.2273796,0.2160106,0,0,10.63947,1.049754,0.8514251,0,0.8514251,4.714277,33.67334,0.1348702,0.2376117,0.8630437,0,2.128559
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.899918,31.57813,18.86849,1.026087,1.026087,0,0,0,1.026087,185.1615,0,0,0,1.899918,1.080091,1.026087,0,0,9.788041,1.816037,0.8198268,0,0.8198268,5.492033,39.22873,0.1345421,1.128696,1.519935,0,3.715955
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.252335,43.36833,19.96998,2.057607,2.057607,0,0,0,2.057607,158.0639,0,0,0,3.252335,2.165902,2.057607,0,0,8.968215,2.553881,1.086432,0,1.086432,6.522713,46.59071,0.1341097,2.263368,2.601868,0,5.806216
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.401302,47.99537,22.78905,1.013073,1.013073,0,-1,0,1.013073,335.7409,0,0,0,3.401302,1.066393,1.013073,0,0,7.881782,3.53167,2.334909,0,2.334909,8.737803,62.41275,0.1331898,1.114381,2.721042,0,6.932972
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.343524,60.79123,25.72636,0.3316664,0.3316664,0,0,0,0.3316664,1309.606,0,0,0,4.343524,0.3491226,0.3316664,0,0,5.546873,5.633089,3.994401,0,3.994401,12.52722,89.48,0.1316451,0.3648331,3.474819,0,9.976612
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.560874,66.64884,28.28407,0.626465,0.626465,0,0,0,0.626465,728.0334,2.348966,0,0,4.560874,0.6594369,0.626465,0,0,1.552472,9.228049,1.552472,0,1.552472,14.00003,100,0.1310544,0.6891115,3.6487,0,13.78892
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.329362,67.18804,30.63018,0.251466,0.251466,0,0,0,0.251466,1721.649,4.064662,0,0,4.329362,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1310544,0.2766126,3.46349,0,14.95464
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.907982,65.42022,32.83316,0.5912885,0.5912885,0,0,0,0.5912885,660.9264,3.285573,0,0,3.907982,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1310544,0.6504173,3.126385,0,14.53326
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,3.069471,58.65125,34.23336,0.4270455,0.4270455,0,-1,0,0.4270455,718.7691,2.619949,0,0,3.069471,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1310544,0.46975,2.455577,0,13.69475
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.887844,57.66926,34.84945,0,0,0,-1,0,0,0,2.887844,0,0,2.887844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310544,0,2.310276,0,13.51312
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.644821,47.59882,35.44065,0,0,0,-1,0,0,0,1.644821,0,0,1.644821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310544,0,1.315857,0,12.27009
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.5205178,38.60226,34.96769,0,0,0,-1,0,0,0,0.5205178,0,0,0.5205178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310544,0,0.4164142,0,11.14579
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1435876,34.19485,33.219,0,0,0,-1,0,0,0,0.1435876,0,0,0.1435876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310544,0,0.1148701,0,10.76886
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.05115879,31.81301,31.4703,0,0,0,-1,0,0,0,0.05115879,0,0,0.05115879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310544,0,0.04092703,0,10.67643
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,29.92697,29.92697,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1310544,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,28.40853,28.40853,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1310544,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,26.79674,26.79674,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1310544,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,25.53345,25.53345,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1310544,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,24.51908,24.51908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1310544,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,23.47359,23.47359,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1310544,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,22.5588,22.5588,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1310544,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,21.79335,21.79335,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1310544,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03540935,21.2446,21.02169,0.1355036,0.1355036,0,-1,0,0.1355036,26.13166,0,0,0,0.03540935,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1072261,-0.1072261,11.81022,84.35855,0.1310544,0.149054,0.02832748,0,8.690475
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09746987,20.86227,20.25002,0.4892361,0.4892361,0,0,0,0.4892361,19.92287,0,0,0,0.09746987,0.5149854,0.4892361,0,0,2.30826,8.54784,0,0.4175155,-0.4175155,11.37012,81.21498,0.1310544,0.5381597,0.07797589,0,8.64531
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,1.00288,26.13557,19.64016,1.072899,1.072899,0,0,0,1.072899,93.47382,0,0,0,1.00288,1.129367,1.072899,0,0,2.772166,8.130325,0,0.1264877,-0.1264877,11.23679,80.26263,0.1310544,1.180189,0.8023037,0,9.133204
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.253232,34.33157,19.0054,1.329731,1.329731,0,0,0,1.329731,169.4502,0,0,0,2.253232,1.399717,1.329731,0,0,2.912708,8.003838,0.8535146,0,0.8535146,12.04651,86.0463,0.1307319,1.462704,1.802585,0,10.25707
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.468794,45.39244,20.11311,1.385956,1.385956,0,0,0,1.385956,250.2816,0,0,0,3.468794,1.458901,1.385956,0,0,2.059193,8.772,2.009893,0,2.009893,13.95326,99.66592,0.1299786,1.524552,2.775035,0,12.2408
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,4.042955,54.11836,22.92596,1.77753,1.77753,0,-1,0,1.77753,227.4479,2.122571,0,0,4.042955,1.871084,1.77753,0,0,0.04930017,10.5809,0.04930017,0,0.04930017,14.00003,100,0.1299602,1.955283,3.234364,0,14.62386
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,4.072508,58.18164,25.88816,0,0,0,0,0,0,0,4.072508,0,0,4.072508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299602,0,3.258006,0,14.69778
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.789403,58.56739,28.43964,1.058686,1.058686,0,0,0,1.058686,357.9345,2.674997,0,0,3.789403,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1299602,1.164555,3.031523,0,14.41468
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.710162,60.70002,30.76709,0,0,0,0,0,0,0,3.710162,0,0,3.710162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299602,0,2.968129,0,14.33544
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.510617,61.44588,32.9763,0,0,0,0,0,0,0,3.510617,0,0,3.510617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299602,0,2.808493,0,14.13589
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.485632,62.93873,34.3765,3.726097,3.33,0,-1,0,3.33,104.6736,0,0.396097,0.7687067,3.485632,3.505263,3.33,0,0,0,10.62527,0,0.01963071,-0.01963071,13.97934,99.8522,0.1299602,4.098707,2.788506,0,14.11091
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.341382,52.90546,34.98636,2.188496,2.188496,0,-1,0,2.188496,106.9859,0.01588983,0,0,2.341382,2.30368,2.188496,0,0,0.0218119,10.60564,0.0218119,0,0.0218119,14.00003,100,0.1299521,2.407346,1.873105,0,12.94703
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.513258,46.70516,35.58378,0.6890751,0.6890751,0,-1,0,0.6890751,219.6071,0.7879156,0,0,1.513258,0.7253422,0.6890751,0,0,0,10.62527,0,0,0,14.00003,100,0.1299521,0.7579826,1.210606,0,12.13853
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5272726,38.797,35.11082,1.776803,1.776803,0,-1,0,1.776803,29.67535,0,0,0,0.5272726,1.870319,1.776803,0,0,0,10.62527,0,1.343047,-1.343047,12.58433,89.88791,0.1299521,1.954484,0.4218181,0,11.15255
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07675979,33.88282,33.36213,1.906848,1.906848,0,-1,0,1.906848,4.02548,0,2.220446E-16,0,0.07675979,2.007208,1.906848,0,0,1.492274,9.282228,0,1.930449,-1.930449,10.54946,75.35314,0.1299521,2.097533,0.06140783,0,9.358987
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02083019,31.7467,31.60721,1.947489,1.947489,0,-1,0,1.947489,1.069592,0,2.220446E-16,0,0.02083019,2.049989,1.947489,0,0,3.637217,7.351779,0,2.029158,-2.029158,8.41054,60.07516,0.1299521,2.142238,0.01666415,0,7.372609
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,30.0701,30.0701,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.891838,5.32262,0,3.505263,-3.505263,4.715668,33.68328,0.1299521,3.880903,0,0,5.32262
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,28.54543,28.54543,5.550336,1.726489,0,-1,0,1.726489,0,0,3.823847,4.378881,0,1.817357,1.726489,0,0,9.786574,1.817357,0,1.817357,-1.817357,2.800006,20,0.1299521,6.10537,0,0,1.817357
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,26.93365,26.93365,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299521,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,25.65791,25.65791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299521,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,24.62487,24.62487,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299521,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,23.59184,23.59184,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299521,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,22.68326,22.68326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299521,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,21.89293,21.89293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299521,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04824549,21.43152,21.12748,0,0,0,-1,0,0,0,0,0,0,0.04824549,0,0,0,0,11.80586,0,0.04824549,0,0.04824549,2.845775,20.32693,0.1299341,0,0.03859639,0,0.04824549
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09506428,20.972,20.37448,0.04150866,0.04150866,0,0,0,0.04150866,229.0228,0,0,0,0.09506428,0.04369333,0.04150866,0,0,11.75762,0.04342094,0.05137096,0,0.05137096,2.89451,20.67503,0.129915,0.04565953,0.07605143,0,0.1384852
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.031659,26.45267,19.7584,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,369.1647,4.440892E-16,0,0,1.031659,0,0,3.505263,3.33,11.70624,0.0896548,4.361659,0,4.361659,7.032343,50.23092,0.1304873,0.3074035,0.8253273,5,1.121314
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.675075,30.24633,19.12986,0,0,3.505263,0,1.121937,0,0,0,0,0,1.675075,0,0,3.505263,3.33,7.344584,4.015148,5.005075,0,5.005075,11.78057,84.14679,0.1305738,0,1.34006,5,5.690223
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.359839,44.6139,20.25002,3.219563,3.219563,2.25025,0,0.7793182,3.219563,104.357,0,0,0,3.359839,1.020329,0.9693127,0,0,2.33951,8.519715,2.33951,0,2.33951,14.00003,100,0.130568,3.541519,2.687871,5,11.87955
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.206144,46.61892,23.06909,0.9133925,0.9133925,0,-1,0,0.9133925,351.0149,2.244678,0,0,3.206144,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.130568,1.004732,2.564915,0,13.83142
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.781233,55.43869,26.0064,0.3129348,0.3129348,0,0,0,0.3129348,1208.313,3.451828,0,0,3.781233,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.130568,0.3442283,3.024986,0,14.40651
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.787525,58.75233,28.60144,1.723181,1.723181,0,0,0,1.723181,219.7985,1.97365,0,0,3.787525,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.130568,1.895499,3.03002,0,14.4128
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.709149,60.87018,30.91022,0.6490319,0.6490319,0,0,0,0.6490319,571.4895,3.025958,0,0,3.709149,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.130568,0.7139351,2.967319,0,14.33442
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.433924,60.84531,33.1132,1.874456,1.874456,0,0,0,1.874456,183.1958,1.460812,0,0,3.433924,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.130568,2.061901,2.747139,0,14.0592
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.540408,54.11251,34.5134,0.2703043,0.2703043,0,-1,0,0.2703043,939.8326,2.255877,0,0,2.540408,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.130568,0.2973347,2.032326,0,13.16568
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,2.043021,50.52118,35.12949,0.312506,0.312506,0,-1,0,0.312506,653.7543,1.714068,0,0,2.043021,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.130568,0.3437566,1.634417,0,12.6683
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.379455,45.79993,35.72069,0.1865065,0.1865065,0,-1,0,0.1865065,739.6285,1.183133,0,0,1.379455,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.130568,0.2051571,1.103564,0,12.00473
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4315686,38.24203,35.23529,1.443767,1.443767,0,-1,0,1.443767,29.89184,0,2.220446E-16,0,0.4315686,1.519755,1.443767,0,0,0,10.62527,0,1.088186,-1.088186,12.85298,91.80681,0.130568,1.588144,0.3452548,0,11.05684
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2629826,35.29838,33.49903,4.540831,3.33,0,-1,0,3.33,7.897376,0,1.210831,1.664914,0.2629826,3.505263,3.33,0,0,1.209096,9.537087,0,3.24228,-3.24228,9.435315,67.39497,0.130568,4.994914,0.2103861,0,9.800071
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05985434,32.15213,31.75034,3.318439,3.318439,0,-1,0,3.318439,1.80369,0,4.440892E-16,0.320283,0.05985434,3.493094,3.318439,0,0,4.81163,6.294807,0,3.433239,-3.433239,5.816363,41.54537,0.130568,3.650283,0.04788347,0,6.354661
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,30.20701,30.20701,4.135997,2.718489,0,-1,0,2.718489,0,0,1.417508,1.831107,0,2.861568,2.718489,0,0,8.626341,2.861568,0,2.861568,-2.861568,2.800006,20,0.130568,4.549597,0,0,2.861568
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,28.6699,28.6699,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130568,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,27.05811,27.05811,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130568,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,25.78237,25.78237,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130568,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,24.74933,24.74933,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130568,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,23.7163,23.7163,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130568,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,22.80772,22.80772,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130568,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,22.01739,22.01739,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130568,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03146809,21.44405,21.24572,0.1103945,0.02989468,0,-1,0,0.02989468,105.2632,0,0.08049979,0.115455,0.03146809,0.03146809,0.02989468,0,0,11.80586,0,0,0,0,2.800006,20,0.130568,0.1214339,0.02517447,0,0.03146809
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09210353,21.07196,20.49272,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.53045,0,0,0,0.09210353,0,0,3.505263,3.33,11.80586,0,3.422104,0,3.422104,6.046498,43.18919,0.1316125,0.5187485,0.07368283,5,0.09210353
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8416651,25.30774,19.88286,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,171.5093,0,0,0,0.8416651,0,0,3.505263,3.33,8.383757,3.079893,4.171665,0,4.171665,10.00409,71.45762,0.1323834,0.5398142,0.673332,5,3.921558
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.889725,31.92194,19.25432,2.413704,2.413704,4.619953,0,1.426247,2.413704,78.29147,0,0,0,1.889725,0,0,2.206249,2.095936,4.212091,6.834392,3.985661,0,3.985661,13.78522,98.46564,0.1337119,2.655075,1.51178,5,8.724116
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.731981,39.56528,20.37448,0.95925,0.95925,0,0,0,0.95925,284.8039,1.495814,0,0,2.731981,1.009737,0.95925,0,0,0.2264308,10.42149,0.2264308,0,0.2264308,14.00003,100,0.1336307,1.055175,2.185585,0,13.15347
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.317624,47.73897,23.19355,0.9777397,0.9777397,0,-1,0,0.9777397,339.3156,2.288424,0,0,3.317624,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1336307,1.075514,2.654099,0,13.9429
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.660879,54.45835,26.14954,0,0,0,0,0,0,0,3.660879,0,0,3.660879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336307,0,2.928703,0,14.28615
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.786189,58.91141,28.73835,2.35242,2.35242,0,0,0,2.35242,160.9487,1.309958,0,0,3.786189,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1336307,2.587662,3.028951,0,14.41146
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.7082,61.0332,31.04713,0.4051443,0.4051443,0,0,0,0.4051443,915.2787,3.281732,0,0,3.7082,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1336307,0.4456587,2.96656,0,14.33347
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.433261,61.0158,33.25634,0,0,0,0,0,0,0,3.433261,0,0,3.433261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336307,0,2.746609,0,14.05854
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.979465,58.30197,34.65654,0.04209777,0.04209777,0,-1,0,0.04209777,7077.488,2.935151,0,0,2.979465,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1336307,0.04630755,2.383572,0,13.60474
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.342284,53.21003,35.24773,0.999086,0.999086,0,-1,0,0.999086,234.4427,1.290614,0,0,2.342284,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1336307,1.098995,1.873827,0,12.96756
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.514403,47.00251,35.85137,0.8609908,0.8609908,0,-1,0,0.8609908,175.8907,0.6080968,0,0,1.514403,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1336307,0.9470898,1.211522,0,12.13968
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6618098,40.0347,35.3722,3.841048,3.33,0,-1,0,3.33,19.87417,0,0.5110476,0.8951524,0.6618098,3.505263,3.33,0,0,0,10.62527,0,2.843453,-2.843453,11.00276,78.59102,0.1336307,4.225152,0.5294479,0,11.28708
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07853423,34.17584,33.64217,1.301497,1.301497,0,-1,0,1.301497,6.034145,0,2.220446E-16,0,0.07853423,1.369997,1.301497,0,0,3.159393,7.781821,0,1.291463,-1.291463,9.641443,68.86732,0.1336307,1.431647,0.06282739,0,7.860355
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.0189698,32.03316,31.90592,1.539889,1.539889,0,-1,0,1.539889,1.231894,0,2.220446E-16,0,0.0189698,1.620935,1.539889,0,0,4.594351,6.490358,0,1.601966,-1.601966,7.952824,56.80577,0.1336307,1.693878,0.01517584,0,6.509328
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,30.36881,30.36881,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.374313,4.888392,0,3.059865,-3.059865,4.727443,33.76738,0.1336307,3.197558,0,0,4.888392
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,28.80681,28.80681,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.774162,1.828528,0,0.9481599,-0.9481599,3.727995,26.62848,0.1336307,0.9908271,0,0,1.828528
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,27.18257,27.18257,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.82767,0.8803678,0,0.1620841,-0.1620841,3.557143,25.40812,0.1336307,0.1693778,0,0,0.8803678
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,25.90683,25.90683,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.00777,0.7182838,0,0.3237068,-0.3237068,3.215926,22.97086,0.1336307,0.3382736,0,0,0.7182838
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,24.8738,24.8738,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.36744,0.394577,0,0.1635117,-0.1635117,3.04357,21.73974,0.1336307,0.1708698,0,0,0.394577
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,23.84076,23.84076,0.2484022,0.219512,0,-1,0,0.219512,0,0,0.02889025,0.05373048,0,0.2310652,0.219512,0,0,11.54912,0.2310652,0,0.2310652,-0.2310652,2.800006,20,0.1336307,0.2732424,0,0,0.2310652
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,22.92596,22.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336307,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,22.14185,22.14185,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336307,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04207103,21.63563,21.37018,0.2263852,0.03996747,0,-1,0,0.03996747,105.2632,0,0.1864177,0.2410302,0.04207103,0.04207103,0.03996747,0,0,11.80586,0,0,0,0,2.800006,20,0.1336307,0.2490237,0.03365682,0,0.04207103
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09750438,21.23095,20.61719,0,0,0,0,0,0,0,0,0,0,0.09750438,0,0,0,0,11.80586,0,0.09750438,0,0.09750438,2.892506,20.66072,0.1335957,0,0.07800351,0,0.09750438
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.022906,26.65261,20.00732,0.1302501,0.1302501,0,0,0,0.1302501,785.3394,0,0,0,1.022906,0.1371054,0.1302501,0,0,11.70836,0.08775395,0.8858004,0,0.8858004,3.73285,26.66316,0.1332789,0.1432752,0.8183246,0,1.11066
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.383094,35.71993,19.37256,0,0,0,0,0,0,0,0,0,0,2.383094,0,0,0,0,10.82256,0.8849742,2.383094,0,2.383094,5.993652,42.81171,0.1324338,0,1.906475,0,3.268068
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.413708,45.36647,20.49272,1.572427,1.572427,0,0,0,1.572427,217.0981,0,0,0,3.413708,1.655186,1.572427,0,0,8.439462,3.029759,1.758522,0,1.758522,7.661932,54.72798,0.1318171,1.72967,2.730967,0,6.443467
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.315919,47.86454,23.31179,2.827154,2.827154,0,-1,0,2.827154,117.2882,0,0,0,3.315919,2.975952,2.827154,0,0,6.680939,4.612429,0.3399666,0,0.3399666,7.984453,57.03169,0.1316986,3.10987,2.652735,0,7.928348
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.659452,54.59829,26.274,1.348573,1.348573,0,0,0,1.348573,271.3574,0,0,0,3.659452,1.41955,1.348573,0,0,6.340973,4.918399,2.239902,0,2.239902,10.10941,72.20993,0.1309227,1.48343,2.927562,0,8.577851
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.784665,59.07649,28.88148,1.250017,1.250017,0,0,0,1.250017,302.7691,0,0,0,3.784665,1.315807,1.250017,0,0,4.101071,6.93431,2.468858,0,2.468858,12.45157,88.93964,0.1300781,1.375018,3.027732,0,10.71898
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.70702,61.20179,31.19026,2.323583,2.323583,0,0,0,2.323583,159.5389,0,0,0,3.70702,2.445877,2.323583,0,0,1.632213,9.156282,1.261143,0,1.261143,13.648,97.48551,0.1296508,2.555942,2.965616,0,12.8633
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.432605,61.17871,33.39324,1.164894,1.164894,0,0,0,1.164894,294.6711,1.835331,0,0,3.432605,1.226204,1.164894,0,0,0.3710707,10.29131,0.3710707,0,0.3710707,14.00003,100,0.1295256,1.281383,2.746084,0,13.72392
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.979201,58.46273,34.79345,3.031682,3.031682,0,-1,0,3.031682,98.26891,0,0,0.004850179,2.979201,3.191244,3.031682,0,0,0,10.62527,0,0.2120435,-0.2120435,13.77651,98.40348,0.1295256,3.33485,2.383361,0,13.60448
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.342255,53.37232,35.39087,1.528044,1.528044,0,-1,0,1.528044,153.2845,0.4981828,0,0,2.342255,1.608468,1.528044,0,0,0.2356039,10.41323,0.2356039,0,0.2356039,14.00003,100,0.1294463,1.680849,1.873804,0,12.75549
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.514644,47.14524,35.98206,0,0,0,-1,0,0,0,1.514644,0,0,1.514644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294463,0,1.211715,0,12.13992
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5281991,39.21764,35.51532,1.959938,1.959938,0,-1,0,1.959938,26.94979,0,2.220446E-16,0,0.5281991,2.063092,1.959938,0,0,0,10.62527,0,1.534893,-1.534893,12.38211,88.44346,0.1294463,2.155931,0.4225592,0,11.15347
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.08166666,34.33457,33.77908,1.856961,1.856961,0,-1,0,1.856961,4.397867,0,2.220446E-16,0,0.08166666,1.954695,1.856961,0,0,1.705437,9.090381,0,1.873029,-1.873029,10.40776,74.34101,0.1294463,2.042657,0.06533333,0,9.172048
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.0276693,32.24734,32.0615,0.8705603,0.8705603,0,-1,0,0.8705603,3.178333,0,0,0,0.0276693,0.9163793,0.8705603,0,0,3.78658,7.217352,0,0.88871,-0.88871,9.470981,67.64973,0.1294463,0.9576163,0.02213544,0,7.245021
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,30.50572,30.50572,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.774035,6.328642,0,3.505263,-3.505263,5.776108,41.25784,0.1294463,3.745214,0,0,6.328642
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,28.96861,28.96861,2.713521,2.68221,0,-1,0,2.68221,0,0,0.03131049,0.3026626,0,2.823379,2.68221,0,0,8.668773,2.823379,0,2.823379,-2.823379,2.800006,20,0.1294463,2.984873,0,0,2.823379
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,27.33815,27.33815,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294463,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,26.06241,26.06241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294463,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,25.02938,25.02938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294463,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,23.97767,23.97767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294463,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,23.05042,23.05042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294463,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,22.26009,22.26009,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294463,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.0963162,22.10399,21.49464,0.04305861,0.04305861,0,-1,0,0.04305861,223.6862,0,0,0.0290644,0.0963162,0.04532485,0.04305861,0,0,11.80586,0,0.05099134,0,0.05099134,2.84838,20.34553,0.1294291,0.04736447,0.07705296,0,0.0963162
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2800547,22.53651,20.76032,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,58.96382,0,0,0,0.2800547,0,0,3.505263,3.33,11.75487,0.04589221,3.610055,0,3.610055,6.273179,44.80833,0.1303588,0.5224562,0.2240437,5,0.3259468
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8583602,25.68908,20.14423,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8583602,0,0,3.505263,3.33,8.144814,3.294941,4.18836,0,4.18836,10.24661,73.1899,0.1307108,0,0.6866882,5,4.153302
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.795215,31.52078,19.51569,1.017883,1.017883,3.292872,0,1.063954,1.017883,176.3675,0,0,0,1.795215,0,0,2.274989,2.161239,3.956454,7.064466,3.956454,0,3.956454,14.00003,100,0.1309694,1.119671,1.436172,5,8.85968
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.501623,30.62374,20.63585,1.46744,1.46744,0,0,0,1.46744,102.3295,0,0,0,1.501623,1.544674,1.46744,0,0,0,10.62527,0,0.04305026,-0.04305026,13.95465,99.67587,0.1309694,1.614184,1.201299,0,12.1269
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.8102157,28.78525,23.45493,0,0,0,-1,0,0,0,0.7623821,0,0,0.8102157,0,0,0,0,0.04783363,10.58222,0.04783363,0,0.04783363,14.00003,100,0.1309536,0,0.6481726,0,11.39244
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7922403,31.7343,26.42957,2.355075,2.355075,0,0,0,2.355075,33.6397,0,0,0,0.7922403,2.479027,2.355075,0,0,0,10.62527,0,1.686786,-1.686786,12.222,87.29982,0.1309536,2.590583,0.6337923,0,11.41751
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.115237,36.71547,29.01839,0,0,0,0,0,0,0,0,0,0,1.115237,0,0,0,0,1.874207,8.938488,1.115237,0,1.115237,13.28001,94.85699,0.1305862,0,0.8921899,0,10.05373
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9702632,38.09974,31.34584,0,0,0,0,0,0,0,0.2112936,0,0,0.9702632,0,0,0,0,0.7589697,9.942202,0.7589697,0,0.7589697,14.00003,100,0.1303374,0,0.7762106,0,10.91247
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.095168,49.18352,33.53637,0.7243361,0.7243361,0,0,0,0.7243361,289.2536,1.332709,0,0,2.095168,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1303374,0.7967697,1.676135,0,12.72044
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.424626,45.3135,34.93658,0.2690684,0.2690684,0,-1,0,0.2690684,529.4662,1.141396,0,0,1.424626,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1303374,0.2959752,1.139701,0,12.0499
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.124441,43.65052,35.54644,0.9057564,0.9057564,0,-1,0,0.9057564,124.1439,0.1710137,0,0,1.124441,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1303374,0.996332,0.8995532,0,11.74972
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2888182,38.13608,36.12519,0,0,0,-1,0,0,0,0.2888182,0,0,0.2888182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303374,0,0.2310546,0,10.91409
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.4090008,38.50642,35.65223,0,0,0,-1,0,0,0,0.4090008,0,0,0.4090008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303374,0,0.3272006,0,11.03428
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.2026506,35.3214,33.93465,1.195215,1.195215,0,-1,0,1.195215,16.95515,2.220446E-16,0,0,0.2026506,1.258121,1.195215,0,0,0,10.62527,0,1.055471,-1.055471,12.88746,92.05313,0.1303374,1.314737,0.1621204,0,10.82792
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.04047249,32.47684,32.20463,2.5724,2.5724,0,-1,0,2.5724,1.573336,0,4.440892E-16,0,0.04047249,2.707789,2.5724,0,0,1.172745,9.569803,0,2.667317,-2.667317,10.07587,71.97032,0.1303374,2.82964,0.03237799,0,9.610276
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,30.66129,30.66129,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.136431,6.902487,0,1.326105,-1.326105,8.678027,61.98579,0.1303374,1.38578,0,0,6.902487
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,29.12419,29.12419,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.609881,5.576381,0,1.39515,-1.39515,7.20741,51.4814,0.1303374,1.457932,0,0,5.576381
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,27.49373,27.49373,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.160048,4.181231,0,0.03135055,-0.03135055,7.174364,51.24535,0.1303374,0.03276133,0,0,4.181231
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,26.19932,26.19932,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.194882,4.14988,0,0.2405374,-0.2405374,6.920815,49.4343,0.1303374,0.2513616,0,0,4.14988
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,25.16628,25.16628,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.462146,3.909343,0,0.3547329,-0.3547329,6.546894,46.76343,0.1303374,0.3706959,0,0,3.909343
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,24.1208,24.1208,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.856293,3.55461,0,0.3779449,-0.3779449,6.148505,43.9178,0.1303374,0.3949525,0,0,3.55461
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,23.19355,23.19355,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.276232,3.176665,0,0.02980371,-0.02980371,6.117089,43.69341,0.1303374,0.03114488,0,0,3.176665
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,22.40322,22.40322,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.309347,3.146862,0,0.2937196,-0.2937196,5.807481,41.48193,0.1303374,0.306937,0,0,3.146862
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07981716,22.11789,21.61288,0.2482546,0.2482546,0,-1,0,0.2482546,32.15133,0,0,0,0.07981716,0.2613207,0.2482546,0,0,8.635702,2.853142,0,0.1815035,-0.1815035,5.61616,40.11535,0.1303374,0.2730801,0.06385373,0,2.932959
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.3023626,22.81804,20.89723,0.2989815,0.2989815,0,0,0,0.2989815,101.1309,0,0,0,0.3023626,0.3147173,0.2989815,0,0,8.837373,2.671638,0,0.01235472,-0.01235472,5.603137,40.02232,0.1303374,0.3288796,0.2418901,0,2.974001
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7773343,25.29729,20.28736,0.7073104,0.7073104,0,0,0,0.7073104,109.9,0,0,0,0.7773343,0.7445372,0.7073104,0,0,8.851101,2.659284,0.03279703,0,0.03279703,5.634251,40.24457,0.1303266,0.7780414,0.6218674,0,3.436618
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.424079,36.33106,19.64016,2.024449,2.024449,0,0,0,2.024449,119.7402,0,0,0,2.424079,2.130999,2.024449,0,0,8.818304,2.688801,0.293081,0,0.293081,5.912292,42.23057,0.1302308,2.226893,1.939264,0,5.11288
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.926983,41.58192,20.76032,0.5458326,0.5458326,0,0,0,0.5458326,536.2419,0,0,0,2.926983,0.5745606,0.5458326,0,0,8.525223,2.952574,2.352422,0,2.352422,8.143995,58.17128,0.1294667,0.6004159,2.341587,0,5.879557
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.20445,47.22067,23.59184,0.6464761,0.6464761,0,-1,0,0.6464761,495.6796,0,0,0,3.20445,0.6805012,0.6464761,0,0,6.1728,5.069754,2.523949,0,2.523949,10.53842,75.27431,0.1286569,0.7111237,2.56356,0,8.274204
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,3.041336,49.29654,26.56648,0.4988351,0.4988351,0,0,0,0.4988351,609.6876,0,0,0,3.041336,0.5250896,0.4988351,0,0,3.648851,7.341308,2.516246,0,2.516246,12.92554,92.32513,0.1278595,0.5487186,2.433069,0,10.38264
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.971771,43.35867,29.17397,0,0,0,0,0,0,0,0.8391668,0,0,1.971771,0,0,0,0,1.132605,9.60593,1.132605,0,1.132605,14.00003,100,0.1275038,0,1.577417,0,11.5777
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.8361,53.24295,31.48897,3.064038,3.064038,1.25,0,0.50625,3.064038,92.56087,0.9265864,0,0,2.8361,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.1275038,3.370442,2.26888,5,13.46137
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.476394,61.96765,33.67328,0.7095205,0.7095205,0,0,0,0.7095205,489.9639,2.729531,0,0,3.476394,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1275038,0.7804725,2.781115,0,14.10167
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.500586,63.96537,35.07349,0.4322817,0.4322817,0,-1,0,0.4322817,809.7928,3.045553,0,0,3.500586,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1275038,0.4755099,2.800469,0,14.12586
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.614828,56.11736,35.6709,0,0,0,-1,0,0,0,2.614828,0,0,2.614828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275038,0,2.091862,0,13.2401
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.151817,44.61454,36.2621,2.183725,2.183725,0,-1,0,2.183725,52.74551,0,4.440892E-16,0,1.151817,2.298658,2.183725,0,0,0,10.62527,0,1.146841,-1.146841,12.79115,91.36519,0.1275038,2.402097,0.9214536,0,11.77709
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3478077,38.2182,35.79536,0,0,0,-1,0,0,0,0,0,0,0.3478077,0,0,0,0,1.274268,9.478434,0.3478077,0,0.3478077,13.12111,93.72203,0.127395,0,0.2782461,0,9.826241
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2211891,35.57507,34.05912,0,0,0,-1,0,0,0,0,0,0,0.2211891,0,0,0,0,0.9264601,9.79146,0.2211891,0,0.2211891,13.33095,95.22088,0.1273258,0,0.1769513,0,10.01265
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04570668,32.64927,32.34154,0,0,0,-1,0,0,0,0,0,0,0.04570668,0,0,0,0,0.705271,9.99053,0.04570668,0,0.04570668,13.37431,95.53059,0.1273116,0,0.03656534,0,10.03624
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,30.80443,30.80443,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.6595643,10.03167,0,1.455748,-1.455748,11.83982,84.56995,0.1273116,1.521257,0,0,10.03167
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,29.24865,29.24865,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.277062,8.575918,0,0.278533,-0.278533,11.54622,82.47282,0.1273116,0.291067,0,0,8.575918
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,27.61819,27.61819,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.586544,8.297385,0,0.5568562,-0.5568562,10.95924,78.28013,0.1273116,0.5819147,0,0,8.297385
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,26.30511,26.30511,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.205272,7.740529,0,0.5175532,-0.5175532,10.41369,74.38335,0.1273116,0.5408431,0,0,7.740529
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,25.29074,25.29074,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.780332,7.222976,0,0.2168416,-0.2168416,10.18512,72.75071,0.1273116,0.2265995,0,0,7.222976
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,24.23904,24.23904,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.021267,7.006134,0,0.2044868,-0.2044868,9.969571,71.21108,0.1273116,0.2136887,0,0,7.006134
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,23.29313,23.29313,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.248474,6.801647,0,0.07340515,-0.07340515,9.892196,70.6584,0.1273116,0.07670838,0,0,6.801647
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,22.50901,22.50901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.330036,6.728242,0,0,0,9.892196,70.6584,0.1273116,0,0,0,6.728242
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02254258,21.87978,21.73735,0.5372297,0.5372297,0,-1,0,0.5372297,4.196079,0,1.110223E-16,0,0.02254258,0.565505,0.5372297,0,0,4.330036,6.728242,0,0.5429624,-0.5429624,9.319863,66.57032,0.1273116,0.5909527,0.01803407,0,6.750785
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08257883,21.52371,21.00302,0,0,0,0,0,0,0,0,0,0,0.08257883,0,0,0,0,4.933327,6.18528,0.08257883,0,0.08257883,9.398204,67.1299,0.1272858,0,0.06606306,0,6.267859
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.058421,27.29525,20.39315,0.2036734,0.2036734,0,0,0,0.2036734,519.6658,0,0,0,1.058421,0.2143931,0.2036734,0,0,4.850748,6.259601,0.8440279,0,0.8440279,10.19892,72.84928,0.1270229,0.2240408,0.8467368,0,7.318022
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.878385,32.38519,19.7584,0,0,0,0,0,0,0,0,0,0,1.878385,0,0,0,0,4.00672,7.019226,1.878385,0,1.878385,11.98091,85.57777,0.1264417,0,1.502708,0,8.897611
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.723074,40.06667,20.87856,0,0,0,0,0,0,0,0.5947386,0,0,2.723074,0,0,0,0,2.128336,8.709772,2.128336,0,2.128336,14.00003,100,0.1257896,0,2.178459,0,11.43285
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.310133,48.29461,23.7163,1.5524,1.5524,0,-1,0,1.5524,213.2268,1.676028,0,0,3.310133,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1257896,1.70764,2.648106,0,13.93541
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.654193,55.06267,26.69095,3.102327,3.102327,1.25,0,0.50625,3.102327,117.7888,1.704376,0,0,3.654193,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1257896,3.412559,2.923355,5,14.27947
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.780523,59.53713,29.27976,0.9517416,0.9517416,0,0,0,0.9517416,397.2216,2.77869,0,0,3.780523,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1257896,1.046916,3.024418,0,14.4058
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.703502,61.6767,31.59476,0,0,0,0,0,0,0,3.703502,0,0,3.703502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257896,0,2.962802,0,14.32878
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.429969,61.65339,33.79774,0.2930017,0.2930017,0,0,0,0.2930017,1170.631,3.121546,0,0,3.429969,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1257896,0.3223019,2.743975,0,14.05524
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.977823,58.91006,35.17928,0,0,0,-1,0,0,0,2.977823,0,0,2.977823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257896,0,2.382259,0,13.6031
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.341243,53.82309,35.79536,0.06434027,0.06434027,0,-1,0,0.06434027,3638.845,2.273516,0,0,2.341243,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1257896,0.07077429,1.872994,0,12.96652
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.87917,50.52557,36.36789,1.351544,1.351544,0,-1,0,1.351544,139.0387,0.4564914,0,0,1.87917,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1257896,1.486699,1.503336,0,12.50444
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5267693,39.61504,35.9136,0.7256631,0.7256631,0,-1,0,0.7256631,72.59144,0,0,0,0.5267693,0.7638559,0.7256631,0,0,0,10.62527,0,0.2370866,-0.2370866,13.75012,98.21492,0.1257896,0.7982295,0.4214154,0,11.15204
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06267872,34.62935,34.20225,2.786014,2.786014,0,-1,0,2.786014,2.249763,0,4.440892E-16,0,0.06267872,2.932646,2.786014,0,0,0.2634296,10.38819,0,2.869968,-2.869968,10.72491,76.60632,0.1257896,3.064615,0.05014298,0,10.45087
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01149511,32.56202,32.48467,0.6154673,0.6154673,0,-1,0,0.6154673,1.867704,1.110223E-16,0,0,0.01149511,0.6478603,0.6154673,0,0,3.452282,7.51822,0,0.6363652,-0.6363652,10.05412,71.81498,0.1257896,0.6770141,0.009196088,0,7.529715
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,30.94134,30.94134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.159355,6.881855,0,0,0,10.05412,71.81498,0.1257896,0,0,0,6.881855
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,29.38556,29.38556,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.159355,6.881855,0,1.14217,-1.14217,8.850164,63.21533,0.1257896,1.193568,0,0,6.881855
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,27.76132,27.76132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.428433,5.739684,0,0,0,8.850164,63.21533,0.1257896,0,0,0,5.739684
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,26.44824,26.44824,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.428433,5.739684,0,0.125373,-0.125373,8.718009,62.27137,0.1257896,0.1310147,0,0,5.739684
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,25.41521,25.41521,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.567737,5.614311,0,0.03412167,-0.03412167,8.682042,62.01446,0.1257896,0.03565715,0,0,5.614311
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,24.3635,24.3635,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.605649,5.58019,0,0.3657092,-0.3657092,8.296551,59.26096,0.1257896,0.3821661,0,0,5.58019
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,23.41759,23.41759,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.011993,5.21448,0,0.3799116,-0.3799116,7.896089,56.40052,0.1257896,0.3970076,0,0,5.21448
