Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,22.63347,22.63347,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.434117,4.834569,0,0.05436314,-0.05436314,7.838785,55.99121,0.1257896,0.05680948,0,0,4.834569
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02083842,21.99356,21.86181,0.351322,0.351322,0,-1,0,0.351322,5.931432,0,0,0,0.02083842,0.3698126,0.351322,0,0,6.494521,4.780206,0,0.3489742,-0.3489742,7.470934,53.3637,0.1257896,0.3864542,0.01667074,0,4.801044
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2210527,22.52941,21.12748,0.4320695,0.4320695,0,0,0,0.4320695,51.16138,0,0,0,0.2210527,0.45481,0.4320695,0,0,6.882269,4.431231,0,0.2337573,-0.2337573,7.224532,51.6037,0.1257896,0.4752764,0.1768422,0,4.652284
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7633287,25.45425,20.53006,0.2357939,0.2357939,0,0,0,0.2357939,323.7271,0,0,0,0.7633287,0.2482041,0.2357939,0,0,7.142,4.197474,0.5151246,0,0.5151246,7.713222,55.09433,0.1256328,0.2593733,0.6106629,0,4.960803
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.756767,31.65929,19.90153,0,0,0,0,0,0,0,0,0,0,1.756767,0,0,0,0,6.626875,4.661087,1.756767,0,1.756767,9.379838,66.99871,0.1251009,0,1.405414,0,6.417854
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.126541,43.53945,21.02169,1.257668,1.257668,0,0,0,1.257668,248.5983,0,0,0,3.126541,1.323861,1.257668,0,0,4.870108,6.242177,1.80268,0,1.80268,11.09001,79.2142,0.1245598,1.383435,2.501233,0,9.368718
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.308246,48.44082,23.85321,1.563817,1.563817,0,-1,0,1.563817,211.5495,0,0,0,3.308246,1.646123,1.563817,0,0,3.067428,7.864589,1.662123,0,1.662123,12.66684,90.47724,0.124065,1.720198,2.646597,0,11.17284
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.65274,55.20246,26.81541,1.348991,1.348991,0,0,0,1.348991,270.7757,0.8274446,0,0,3.65274,1.41999,1.348991,0,0,1.405305,9.3605,1.405305,0,1.405305,14.00003,100,0.1236497,1.48389,2.922192,0,13.01324
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.778786,59.70026,29.4229,0.06615745,0.06615745,0,0,0,0.06615745,5711.808,3.709147,0,0,3.778786,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1236497,0.0727732,3.023029,0,14.40406
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.702518,61.81606,31.713,0.8537576,0.8537576,0,0,0,0.8537576,433.6732,2.803825,0,0,3.702518,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1236497,0.9391333,2.962014,0,14.32779
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.429436,61.77918,33.90354,0.43751,0.43751,0,0,0,0.43751,783.853,2.968899,0,0,3.429436,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1236497,0.481261,2.743549,0,14.05471
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.977083,59.05161,35.30374,1.573318,1.573318,0,-1,0,1.573318,189.2232,1.320958,0,0,2.977083,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1236497,1.73065,2.381666,0,13.60236
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.340704,53.95277,35.9136,1.720303,1.720303,0,-1,0,1.720303,136.0635,0.5298589,0,0,2.340704,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1236497,1.892333,1.872563,0,12.96598
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.513122,47.70326,36.51102,1.30318,1.30318,0,-1,0,1.30318,116.11,0.1413538,0,0,1.513122,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1236497,1.433497,1.210497,0,12.1384
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5219178,39.68842,36.0194,0.001108662,0.001108662,0,-1,0,0.001108662,47076.37,0.5207508,0,0,0.5219178,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1236497,0.001219528,0.4175342,0,11.14719
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1480494,35.35246,34.33916,0,0,0,-1,0,0,0,0.1480494,0,0,0.1480494,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236497,0,0.1184395,0,10.77332
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02394558,32.80162,32.64025,0.1812513,0.1812513,0,-1,0,0.1812513,13.21126,0,0,0,0.02394558,0.1907909,0.1812513,0,0,0,10.62527,0,0.1668453,-0.1668453,13.82416,98.74378,0.1236497,0.1993765,0.01915646,0,10.64922
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,31.08447,31.08447,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1853837,10.45843,0,1.923846,-1.923846,11.79625,84.25873,0.1236497,2.010419,0,0,10.45843
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,29.52869,29.52869,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.32299,8.534583,0,1.245333,-1.245333,10.48355,74.88235,0.1236497,1.301373,0,0,8.534583
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,27.87956,27.87956,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.706693,7.28925,0,0.1474037,-0.1474037,10.32817,73.77251,0.1236497,0.1540368,0,0,7.28925
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,26.58515,26.58515,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.870475,7.141846,0,0.4263408,-0.4263408,9.87877,70.5625,0.1236497,0.4455261,0,0,7.141846
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,25.55212,25.55212,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.344187,6.715506,0,0.3107757,-0.3107757,9.551184,68.2226,0.1236497,0.3247606,0,0,6.715506
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,24.50663,24.50663,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.689494,6.40473,0,0.1619305,-0.1619305,9.380494,67.0034,0.1236497,0.1692174,0,0,6.40473
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,23.56072,23.56072,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.869417,6.242799,0,0.4257978,-0.4257978,8.931664,63.79747,0.1236497,0.4449587,0,0,6.242799
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,22.75171,22.75171,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.342525,5.817001,0,0.512147,-0.512147,8.391813,59.9414,0.1236497,0.5351936,0,0,5.817001
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05403513,22.32233,21.98005,0.3266302,0.3266302,0,-1,0,0.3266302,16.54321,0,0,0,0.05403513,0.3438212,0.3266302,0,0,5.911577,5.304854,0,0.2897861,-0.2897861,8.086351,57.75954,0.1236497,0.3592932,0.0432281,0,5.35889
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1974186,22.49753,21.24572,0.5676819,0.5676819,0,0,0,0.5676819,34.77628,0,0,0,0.1974186,0.5975599,0.5676819,0,0,6.233562,5.015069,0,0.4001413,-0.4001413,7.664566,54.74679,0.1236497,0.6244501,0.1579349,0,5.212487
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7323781,25.37691,20.65452,0,0,0,0,0,0,0,0,0,0,0.7323781,0,0,0,0,6.678164,4.614927,0.7323781,0,0.7323781,8.359361,59.7096,0.1234343,0,0.5859025,0,5.347305
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.23431,28.11414,20.02599,1.316945,1.316945,0,0,0,1.316945,93.72526,0,0,0,1.23431,1.386258,1.316945,0,0,5.945785,5.274067,0,0.1519479,-0.1519479,8.199194,58.56555,0.1234343,1.44864,0.9874483,0,6.508378
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.650879,39.80785,21.1586,0,0,0,0,0,0,0,0,0,0,2.650879,0,0,0,0,6.114616,5.122119,2.650879,0,2.650879,10.71404,76.52869,0.1226612,0,2.120703,0,7.772998
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.27849,48.34814,23.99634,0,0,0,-1,0,0,0,0,0,0,3.27849,0,0,0,0,3.463737,7.507911,3.27849,0,3.27849,13.82429,98.74471,0.1217182,0,2.622792,0,10.7864
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.307068,62.0204,26.95232,0.5236737,0.5236737,0,0,0,0.5236737,822.4718,3.570585,0,0,4.307068,0.5512355,0.5236737,0,0,0.1852479,10.45855,0.1852479,0,0.1852479,14.00003,100,0.1216654,0.5760411,3.445655,0,14.76562
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.777133,59.85641,29.5598,0.1789812,0.1789812,0,0,0,0.1789812,2110.352,3.588731,0,0,3.777133,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1216654,0.1968793,3.021706,0,14.40241
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.700413,61.99903,31.8748,1.187763,1.187763,0,0,0,1.187763,311.5448,2.450137,0,0,3.700413,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1216654,1.306539,2.960331,0,14.32569
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.428088,61.93539,34.04045,0,0,0,0,0,0,0,3.428088,0,0,3.428088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216654,0,2.74247,0,14.05336
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.97593,59.20414,35.44065,2.441715,2.441715,0,-1,0,2.441715,121.8787,0.4057033,0,0,2.97593,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1216654,2.685887,2.380744,0,13.6012
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.422024,54.83274,36.05674,0.6020172,0.6020172,0,-1,0,0.6020172,402.318,1.788321,0,0,2.422024,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1216654,0.662219,1.937619,0,13.0473
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.559946,48.22562,36.64793,1.223776,1.223776,0,-1,0,1.223776,127.4699,0.2717605,0,0,1.559946,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1216654,1.346154,1.247957,0,12.18522
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.5147852,39.78356,36.16253,2.530612,2.530612,0,-1,0,2.530612,20.34232,0,0,0,0.5147852,2.663802,2.530612,0,0,0,10.62527,0,2.149017,-2.149017,11.73477,83.81959,0.1216654,2.783673,0.4118282,0,11.14006
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.0610892,34.89925,34.48229,0,0,0,-1,0,0,0,0,0,0,0.0610892,0,0,0,0,2.387796,8.476257,0.0610892,0,0.0610892,11.79272,84.23354,0.121648,0,0.04887136,0,8.537347
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009865483,32.84988,32.78338,0,0,0,-1,0,0,0,0,0,0,0.009865483,0,0,0,0,2.326707,8.531238,0.009865483,0,0.009865483,11.80208,84.30039,0.1216451,0,0.007892387,0,8.541103
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,31.2276,31.2276,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.316842,8.540116,0,1.635917,-1.635917,10.07767,71.98322,0.1216451,1.709533,0,0,8.540116
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,29.6656,29.6656,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.134527,6.9042,0,3.123268,-3.123268,6.785458,48.46746,0.1216451,3.263815,0,0,6.9042
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,28.04136,28.04136,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.604825,3.780932,0,0.6788467,-0.6788467,6.06989,43.35627,0.1216451,0.7093948,0,0,3.780932
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,26.72828,26.72828,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.359098,3.102085,0,0.3593698,-0.3593698,5.691082,40.6505,0.1216451,0.3755414,0,0,3.102085
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,25.69525,25.69525,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.758398,2.742716,0,0.1931926,-0.1931926,5.487439,39.19591,0.1216451,0.2018863,0,0,2.742716
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,24.64354,24.64354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.973057,2.549523,0,0,0,5.487439,39.19591,0.1216451,0,0,0,2.549523
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,23.67896,23.67896,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,8.973057,2.549523,0,0.1643244,-0.1643244,5.314226,37.95868,0.1216451,0.171719,0,0,2.549523
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,22.87618,22.87618,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.15564,2.385199,0,0.1354085,-0.1354085,5.171493,36.93916,0.1216451,0.1415019,0,0,2.385199
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05154576,22.43123,22.10451,0.3053352,0.3053352,0,-1,0,0.3053352,16.88169,0,5.551115E-17,0,0.05154576,0.3214055,0.3053352,0,0,9.306093,2.24979,0,0.2698597,-0.2698597,4.887035,34.90733,0.1216451,0.3358687,0.04123661,0,2.301336
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2683619,23.07756,21.37018,0.1534313,0.1534313,0,0,0,0.1534313,174.9069,0,0,0,0.2683619,0.1615066,0.1534313,0,0,9.605938,1.97993,0.1068553,0,0.1068553,4.988407,35.63141,0.1216147,0.1687744,0.2146895,0,2.248292
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.7077199,25.32225,20.76032,0.00758851,0.00758851,0,0,0,0.00758851,9326.204,0,0,0,0.7077199,0.007987905,0.00758851,0,0,9.499083,2.0761,0.699732,0,0.699732,5.652231,40.373,0.1214157,0.00834736,0.5661759,0,2.78382
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.128484,34.6295,20.12556,2.090182,2.090182,0,0,0,2.090182,101.8325,0,0,0,2.128484,2.200192,2.090182,0,0,8.799351,2.705859,0,0.07170726,-0.07170726,5.576645,39.8331,0.1214157,2.299201,1.702788,0,4.834343
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.591036,31.93031,21.26439,0.446216,0.446216,0,0,0,0.446216,356.5618,0,0,0,1.591036,0.469701,0.446216,0,0,8.879025,2.634152,1.121335,0,1.121335,6.640437,47.43159,0.121098,0.4908375,1.272829,0,4.225187
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.402556,49.61601,24.13325,0.6842111,0.6842111,0,-1,0,0.6842111,497.2962,0,0,0,3.402556,0.7202222,0.6842111,0,0,7.75769,3.643353,2.682334,0,2.682334,9.185122,65.60788,0.120345,0.7526322,2.722045,0,7.045909
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.620657,55.26334,27.11412,1.184224,1.184224,0,0,0,1.184224,305.7408,0,0,0,3.620657,1.246552,1.184224,0,0,5.075357,6.057453,2.374105,0,2.374105,11.4374,81.69552,0.1196862,1.302647,2.896525,0,9.67811
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,4.113527,63.59717,29.73405,0,0,0,0,0,0,0,1.412275,0,0,4.113527,0,0,0,0,2.701252,8.194148,2.701252,0,2.701252,14.00003,100,0.1189454,0,3.290822,0,12.30767
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.191722,67.50685,32.03038,1.120285,1.120285,0,0,0,1.120285,374.1656,3.012475,0,0,4.191722,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1189454,1.232314,3.353378,0,14.817
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.990413,68.12514,34.20225,0.5668396,0.5668396,0,0,0,0.5668396,703.9757,3.39374,0,0,3.990413,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1189454,0.6235236,3.192331,0,14.61569
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.429353,63.89179,35.60245,0,0,0,-1,0,0,0,3.429353,0,0,3.429353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189454,0,2.743482,0,14.05463
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.821382,58.63556,36.19365,0.253033,0.253033,0,-1,0,0.253033,1115.025,2.555031,0,0,2.821382,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1189454,0.2783363,2.257106,0,13.44666
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.15938,45.23152,36.79107,1.32578,1.32578,0,-1,0,1.32578,87.44892,0,0,0,1.15938,1.395558,1.32578,0,0,0,10.62527,0,0.2361776,-0.2361776,13.75107,98.22176,0.1189454,1.458358,0.9275042,0,11.78465
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4616598,39.58,36.33678,0,0,0,-1,0,0,0,0.1992402,0,0,0.4616598,0,0,0,0,0.2624196,10.3891,0.2624196,0,0.2624196,14.00003,100,0.118874,0,0.3693278,0,10.85076
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.205974,36.05368,34.63787,4.109797,3.33,0,-1,0,3.33,6.185404,0,0.7797976,1.190777,0.205974,3.505263,3.33,0,0,0,10.62527,0,3.299289,-3.299289,10.52227,75.15894,0.118874,4.520777,0.1647792,0,10.83125
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02832893,33.13025,32.93896,2.583734,2.583734,0,-1,0,2.583734,1.096434,0,0,0,0.02832893,2.71972,2.583734,0,0,3.665877,7.325985,0,2.691391,-2.691391,7.685297,54.89487,0.118874,2.842107,0.02266314,0,7.354314
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,31.40185,31.40185,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.656311,4.634594,0,0.7031211,-0.7031211,6.944142,49.60092,0.118874,0.7347615,0,0,4.634594
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,29.8274,29.8274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.437557,3.931473,0,0,0,6.944142,49.60092,0.118874,0,0,0,3.931473
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,28.19694,28.19694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.437557,3.931473,0,0,0,6.944142,49.60092,0.118874,0,0,0,3.931473
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,26.88386,26.88386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.437557,3.931473,0,0,0,6.944142,49.60092,0.118874,0,0,0,3.931473
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,25.85083,25.85083,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.437557,3.931473,0,0.3054282,-0.3054282,6.622192,47.30128,0.118874,0.3191725,0,0,3.931473
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,24.78045,24.78045,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.776921,3.626045,0,0.2250264,-0.2250264,6.384994,45.60701,0.118874,0.2351525,0,0,3.626045
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,23.82209,23.82209,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.026951,3.401019,0,0.4466587,-0.4466587,5.914175,42.24402,0.118874,0.4667583,0,0,3.401019
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,23.03176,23.03176,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.523238,2.95436,0,0.3792881,-0.3792881,5.514369,39.38828,0.118874,0.396356,0,0,2.95436
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03091065,22.44358,22.24764,0.6439528,0.6439528,0,-1,0,0.6439528,4.800143,0,0,0,0.03091065,0.6778451,0.6439528,0,0,8.94467,2.575072,0,0.6469344,-0.6469344,4.832441,34.51736,0.118874,0.7083481,0.02472852,0,2.605983
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07352702,21.97814,21.51331,0.2842583,0.2842583,0,0,0,0.2842583,25.86627,0,5.551115E-17,0,0.07352702,0.2992192,0.2842583,0,0,9.663486,1.928137,0,0.2256922,-0.2256922,4.594541,32.81808,0.118874,0.3126841,0.05882162,0,2.001664
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.9058523,26.78672,20.89723,0.3311054,0.3311054,0,0,0,0.3311054,273.5844,0,0,0,0.9058523,0.3485319,0.3311054,0,0,9.914254,1.702445,0.5573204,0,0.5573204,5.123261,36.59465,0.1187224,0.3642159,0.7246819,0,2.608298
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.237227,35.58403,20.25002,1.377526,1.377526,0,0,0,1.377526,162.409,0,0,0,2.237227,1.450028,1.377526,0,0,9.356934,2.204034,0.7871994,0,0.7871994,5.870064,41.92894,0.1185091,1.515279,1.789782,0,4.441261
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.15345,44.23889,21.42619,1.486571,1.486571,0,0,0,1.486571,212.1291,0,0,0,3.15345,1.564812,1.486571,0,0,8.569735,2.912513,1.588638,0,1.588638,7.377179,52.69403,0.1180808,1.635228,2.52276,0,6.065963
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.302179,48.913,24.29505,1.300471,1.300471,0,-1,0,1.300471,253.9219,0,0,0,3.302179,1.368916,1.300471,0,0,6.981096,4.342288,1.933263,0,1.933263,9.211232,65.79439,0.1175638,1.430518,2.641743,0,7.644467
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.646065,55.72282,27.28837,1.76317,1.76317,0,0,0,1.76317,206.7904,0,0,0,3.646065,1.855968,1.76317,0,0,5.047833,6.082224,1.790097,0,1.790097,10.90947,77.92461,0.1170891,1.939487,2.916852,0,9.728289
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.771719,60.24971,29.91452,0.6828437,0.6828437,0,0,0,0.6828437,552.3546,0,0,0,3.771719,0.7187828,0.6828437,0,0,3.257737,7.693311,3.052936,0,3.052936,13.80574,98.61221,0.1162883,0.7511281,3.017375,0,11.46503
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.695291,62.38723,32.2233,1.691471,1.691471,0,0,0,1.691471,218.466,1.709994,0,0,3.695291,1.780496,1.691471,0,0,0.2048008,10.44095,0.2048008,0,0.2048008,14.00003,100,0.116235,1.860619,2.956233,0,14.13624
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.423199,62.32618,34.39516,1.882754,1.882754,0,0,0,1.882754,181.8187,1.441352,0,0,3.423199,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.116235,2.07103,2.738559,0,14.04847
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.971578,59.5864,35.79536,0.907548,0.907548,0,-1,0,0.907548,327.4293,2.016265,0,0,2.971578,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.116235,0.9983028,2.377263,0,13.59685
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.335858,54.46925,36.40523,0,0,0,-1,0,0,0,2.335858,0,0,2.335858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116235,0,1.868686,0,12.96113
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.508564,48.1969,37.00265,0,0,0,-1,0,0,0,1.508564,0,0,1.508564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116235,0,1.206851,0,12.13384
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.5160813,40.14946,36.51102,0,0,0,-1,0,0,0,0.5160813,0,0,0.5160813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116235,0,0.412865,0,11.14136
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1612998,35.91994,34.81211,1.870142,1.870142,0,-1,0,1.870142,8.625004,0,2.220446E-16,0,0.1612998,1.968571,1.870142,0,0,0,10.62527,0,1.807271,-1.807271,12.095,86.39266,0.116235,2.057156,0.1290399,0,10.78657
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,33.13187,33.13187,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.008079,8.818004,0,1.620067,-1.620067,10.3873,74.19483,0.116235,1.69297,0,0,8.818004
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,31.57609,31.57609,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.808153,7.197937,0,1.816486,-1.816486,8.472552,60.51811,0.116235,1.898228,0,0,7.197937
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,30.00164,30.00164,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.82647,5.381451,0,1.444988,-1.444988,6.949401,49.63848,0.116235,1.510013,0,0,5.381451
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,28.35252,28.35252,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.432013,3.936463,0,0.2946837,-0.2946837,6.638778,47.41975,0.116235,0.3079445,0,0,3.936463
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,27.03944,27.03944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.759439,3.641779,0,0,0,6.638778,47.41975,0.116235,0,0,0,3.641779
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,26.0064,26.0064,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.759439,3.641779,0,0.4361157,-0.4361157,6.179071,44.13614,0.116235,0.4557408,0,0,3.641779
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,24.96092,24.96092,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.244012,3.205663,0,0.3678966,-0.3678966,5.791275,41.36616,0.116235,0.3844519,0,0,3.205663
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,23.99634,23.99634,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.652786,2.837767,0,0.1957897,-0.1957897,5.584894,39.89202,0.116235,0.2046003,0,0,2.837767
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,23.19355,23.19355,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.87033,2.641977,0,0.1389138,-0.1389138,5.438466,38.84611,0.116235,0.1451649,0,0,2.641977
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01443308,22.51342,22.42189,0.2954662,0.2954662,0,-1,0,0.2954662,4.884852,0,5.551115E-17,0,0.01443308,0.311017,0.2954662,0,0,9.024679,2.503063,0,0.2965839,-0.2965839,5.125839,36.61306,0.116235,0.3250128,0.01154647,0,2.517496
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07742611,22.19633,21.70623,0.8961247,0.8961247,0,0,0,0.8961247,8.640104,0,2.220446E-16,0,0.07742611,0.9432891,0.8961247,0,0,9.354217,2.206479,0,0.865863,-0.865863,4.213139,30.09379,0.116235,0.9857371,0.06194088,0,2.283906
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.8135759,26.34737,21.07147,0.3094262,0.3094262,0,0,0,0.3094262,262.9305,0,0,0,0.8135759,0.3257118,0.3094262,0,0,10.31629,1.340616,0.4878641,0,0.4878641,4.675968,33.3997,0.1161082,0.3403689,0.6508607,0,2.154192
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.867174,33.02423,20.42427,0.0941382,0.0941382,0,0,0,0.0941382,1983.439,0,0,0,1.867174,0.09909284,0.0941382,0,0,9.828423,1.779694,1.768081,0,1.768081,6.353317,45.38074,0.1156508,0.103552,1.493739,0,3.646868
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.712918,40.78426,21.58177,0.1473635,0.1473635,0,0,0,0.1473635,1840.971,0,0,0,2.712918,0.1551194,0.1473635,0,0,8.060342,3.370967,2.557799,0,2.557799,8.779858,62.71314,0.1149955,0.1620998,2.170335,0,6.083885
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.300047,49.07934,24.45062,0,0,0,-1,0,0,0,0,0,0,3.300047,0,0,0,0,5.502543,5.672986,3.300047,0,3.300047,11.91056,85.07524,0.1141609,0,2.640038,0,8.973033
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.64342,55.91281,27.46261,0,0,0,0,0,0,0,1.440924,0,0,3.64342,0,0,0,0,2.202495,8.643028,2.202495,0,2.202495,14.00003,100,0.1136106,0,2.914736,0,12.28645
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.768972,60.44209,30.08877,1.303264,1.303264,0,0,0,1.303264,289.1948,2.397115,0,0,3.768972,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1136106,1.433591,3.015178,0,14.39425
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.69299,62.56044,32.37888,2.114589,2.114589,0,0,0,2.114589,174.6434,1.467106,0,0,3.69299,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1136106,2.326048,2.954392,0,14.31826
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.420589,62.51609,34.56941,1.706873,1.706873,0,0,0,1.706873,200.4008,1.62388,0,0,3.420589,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1136106,1.877561,2.736471,0,14.04586
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.969514,59.75261,35.95094,4.136879,3.33,0,-1,0,3.33,89.17459,0,0.8068795,1.220567,2.969514,3.505263,3.33,0,0,0,10.62527,0,0.5357494,-0.5357494,13.4353,95.96622,0.1136106,4.550568,2.375611,0,13.59479
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.334168,54.61012,36.54214,0,0,0,-1,0,0,0,1.738891,0,0,2.334168,0,0,0,0,0.5952771,10.08953,0.5952771,0,0.5952771,14.00003,100,0.1134628,0,1.867335,0,12.42369
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.506777,48.33023,37.13956,0.6808357,0.6808357,0,-1,0,0.6808357,221.3129,0.7901083,0,0,1.506777,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1134628,0.7489192,1.205422,0,12.13205
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.518892,40.30986,36.64793,0,0,0,-1,0,0,0,0.518892,0,0,0.518892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1134628,0,0.4151136,0,11.14417
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.0530357,35.34935,34.98636,0.5391583,0.5391583,0,-1,0,0.5391583,9.836758,0,1.110223E-16,0,0.0530357,0.5675351,0.5391583,0,0,0,10.62527,0,0.5144994,-0.5144994,13.4577,96.12622,0.1134628,0.5930741,0.04242856,0,10.67831
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,33.28745,33.28745,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.571666,10.11077,0,2.274851,-2.274851,11.05979,78.99837,0.1134628,2.37722,0,0,10.11077
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,31.75034,31.75034,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.099279,7.835923,0,0.8501382,-0.8501382,10.16367,72.5975,0.1134628,0.8883945,0,0,7.835923
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,30.17589,30.17589,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.043877,6.985785,0,1.292825,-1.292825,8.800913,62.86354,0.1134628,1.351002,0,0,6.985785
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,28.52677,28.52677,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.480349,5.69296,0,0.4996513,-0.4996513,8.274234,59.10155,0.1134628,0.5221356,0,0,5.69296
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,27.21369,27.21369,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.035517,5.193309,0,0.1619439,-0.1619439,8.10353,57.88224,0.1134628,0.1692314,0,0,5.193309
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,26.18065,26.18065,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.215455,5.031365,0,0.3554563,-0.3554563,7.728847,55.20594,0.1134628,0.3714518,0,0,5.031365
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,25.13517,25.13517,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.610406,4.675909,0,0.03667432,-0.03667432,7.690188,54.92981,0.1134628,0.03832467,0,0,4.675909
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,24.15192,24.15192,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.651155,4.639235,0,0.4015162,-0.4015162,7.266953,51.9067,0.1134628,0.4195844,0,0,4.639235
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,23.34913,23.34913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.097284,4.237719,0,0,0,7.266953,51.9067,0.1134628,0,0,0,4.237719
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02377708,22.72844,22.57747,0.4331598,0.4331598,0,-1,0,0.4331598,5.489216,5.551115E-17,0,0,0.02377708,0.4559577,0.4331598,0,0,7.097284,4.237719,0,0.4321806,-0.4321806,6.811395,48.65272,0.1134628,0.4764758,0.01902166,0,4.261496
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.074836,22.33589,21.86181,0.3909985,0.3909985,0,0,0,0.3909985,19.13972,0,0,0,0.074836,0.4115774,0.3909985,0,0,7.577485,3.805538,0,0.3367414,-0.3367414,6.456438,46.11732,0.1134628,0.4300984,0.0598688,0,3.880374
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.8112593,26.51168,21.24572,0.6241645,0.6241645,0,0,0,0.6241645,129.9753,0,0,0,0.8112593,0.6570152,0.6241645,0,0,7.951642,3.468796,0.1542441,0,0.1542441,6.602767,47.16253,0.1134246,0.6865809,0.6490074,0,4.280056
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.865131,33.17772,20.57985,0.09484275,0.09484275,0,0,0,0.09484275,1966.551,0,0,0,1.865131,0.09983448,0.09484275,0,0,7.797398,3.607616,1.765297,0,1.765297,8.277474,59.1247,0.1129888,0.104327,1.492105,0,5.472747
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.710626,40.96389,21.75602,1.817489,1.817489,0,0,0,1.817489,149.1413,0,0,0,2.710626,1.913147,1.817489,0,0,6.032101,5.196383,0.7974797,0,0.7974797,9.03403,64.52866,0.112793,1.999238,2.168501,0,7.90701
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.297576,49.26491,24.62487,1.152286,1.152286,0,-1,0,1.152286,286.1768,0,0,0,3.297576,1.212933,1.152286,0,0,5.234622,5.914115,2.084643,0,2.084643,11.0117,78.65482,0.1122844,1.267515,2.638061,0,9.211691
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.641152,56.08339,27.61819,1.645738,1.645738,0,0,0,1.645738,221.2474,0,0,0,3.641152,1.732356,1.645738,0,0,3.149978,7.790294,1.908796,0,1.908796,12.82254,91.58939,0.1118227,1.810312,2.912921,0,11.43145
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.766585,60.61456,30.24435,4.259197,4.259197,1.860065,0,0.6727976,4.259197,88.43415,2.220446E-16,0,0,3.766585,2.525403,2.399132,0,0,1.241182,9.50821,1.241182,0,1.241182,14.00003,100,0.1119221,4.685117,3.013268,5,13.27479
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.690568,62.73245,32.53445,1.307254,1.307254,0,0,0,1.307254,282.3145,2.314511,0,0,3.690568,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1119221,1.437979,2.952454,0,14.31584
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.418222,62.68532,34.72499,4.049311,4.049311,1.25,0,0.50625,4.049311,84.41489,0.4715786,0,0,3.418222,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1119221,4.454242,2.734577,5,14.0435
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.967597,59.89792,36.08785,0.904617,0.904617,0,-1,0,0.904617,328.0501,2.015368,0,0,2.967597,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1119221,0.9950787,2.374077,0,13.59287
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.332165,54.7553,36.68527,0.3534806,0.3534806,0,-1,0,0.3534806,659.7719,1.960081,0,0,2.332165,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1119221,0.3888286,1.865732,0,12.95744
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.504687,48.46782,37.28269,0.6582584,0.6582584,0,-1,0,0.6582584,228.586,0.811783,0,0,1.504687,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1119221,0.7240843,1.203749,0,12.12996
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.6255942,41.26997,36.8284,0.7055518,0.7055518,0,-1,0,0.7055518,88.66737,0,0,0,0.6255942,0.7426861,0.7055518,0,0,0,10.62527,0,0.1170919,-0.1170919,13.8766,99.11839,0.1119221,0.776107,0.5004753,0,11.25087
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05211963,35.48651,35.12949,2.320766,2.320766,0,-1,0,2.320766,2.245794,0,0,0,0.05211963,2.442912,2.320766,0,0,0.1301021,10.50818,0,2.390792,-2.390792,11.35649,81.11759,0.1119221,2.552843,0.04169571,0,10.5603
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,33.44925,33.44925,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.786538,8.11739,0,1.554297,-1.554297,9.718113,69.41496,0.1119221,1.62424,0,0,8.11739
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,31.88725,31.88725,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.513535,6.563093,0,2.505404,-2.505404,7.077185,50.55122,0.1119221,2.618147,0,0,6.563093
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,30.33147,30.33147,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.297317,4.057689,0,1.331431,-1.331431,5.673734,40.52659,0.1119221,1.391345,0,0,4.057689
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,28.68857,28.68857,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.776685,2.726258,0,0.1649652,-0.1649652,5.499845,39.28453,0.1119221,0.1723886,0,0,2.726258
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,27.35682,27.35682,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,8.95998,2.561292,0,0.7932192,-0.7932192,4.663719,33.31221,0.1119221,0.828914,0,0,2.561292
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,26.32378,26.32378,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.841334,1.768073,0,0.2871521,-0.2871521,4.361033,31.15018,0.1119221,0.300074,0,0,1.768073
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,25.27208,25.27208,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.16039,1.480921,0,0.3049304,-0.3049304,4.039609,28.85429,0.1119221,0.3186523,0,0,1.480921
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,24.29505,24.29505,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.4992,1.175991,0,0.5374486,-0.5374486,3.473088,24.80772,0.1119221,0.5616338,0,0,1.175991
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,23.50471,23.50471,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.09637,0.6385422,0,0.1879238,-0.1879238,3.274999,23.3928,0.1119221,0.1963804,0,0,0.6385422
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.0279486,22.89823,22.7206,0.4864968,0.4546386,0,-1,0,0.4546386,6.147434,0,0.03185822,0.1017488,0.0279486,0.4785669,0.4546386,0,0,11.30517,0.4506183,0,0.4506183,-0.4506183,2.800006,20,0.1119221,0.5351465,0.02235888,0,0.4785669
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07223281,22.47535,22.01739,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,79.62202,0,0,0,0.07223281,0,0,3.505263,3.33,11.80586,0,3.402233,0,3.402233,6.027647,43.05453,0.1126277,0.09979159,0.05778624,5,0.07223281
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.8092619,26.646,21.38885,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,283.6625,0,0,0,0.8092619,0,0,3.505263,3.33,8.403627,3.06201,4.139262,0,4.139262,9.954495,71.1034,0.1132713,0.3138194,0.6474096,5,3.871271
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.862977,33.35733,20.76032,2.008559,2.008559,4.289877,0,1.336136,2.008559,92.75195,0,0,0,1.862977,0,0,2.281319,2.167253,4.264366,6.787345,4.03023,0,4.03023,13.77791,98.41343,0.1142473,2.209414,1.490382,5,8.650323
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.708686,41.12513,21.91159,0,0,0,0,0,0,0,2.474551,0,0,2.708686,0,0,0,0,0.2341354,10.41455,0.2341354,0,0.2341354,14.00003,100,0.1141912,0,2.166949,0,13.12324
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.295475,49.43157,24.78045,1.141356,1.141356,0,-1,0,1.141356,288.7333,2.094048,0,0,3.295475,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,1.255492,2.63638,0,13.92075
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.638433,56.27274,27.79244,0.8727899,0.8727899,0,0,0,0.8727899,416.874,2.719707,0,0,3.638433,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,0.9600688,2.910747,0,14.26371
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.764113,60.78621,30.39993,0.5170322,0.5170322,0,0,0,0.5170322,728.0229,3.219869,0,0,3.764113,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,0.5687354,3.011291,0,14.38939
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.687877,62.90958,32.69625,1.347157,1.347157,0,0,0,1.347157,273.7526,2.269817,0,0,3.687877,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,1.481872,2.950301,0,14.31315
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.416095,62.83382,34.8619,1.894987,1.894987,0,0,0,1.894987,180.2702,1.421373,0,0,3.416095,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,2.084485,2.732876,0,14.04137
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.965369,60.04771,36.23098,0.8260506,0.8260506,0,-1,0,0.8260506,358.9815,2.095842,0,0,2.965369,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,0.9086556,2.372295,0,13.59064
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.329934,54.89846,36.8284,0.6840205,0.6840205,0,-1,0,0.6840205,340.6234,1.609913,0,0,2.329934,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,0.7524226,1.863947,0,12.95521
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.502399,48.5971,37.4196,1.380805,1.380805,0,-1,0,1.380805,108.806,0.04891932,0,0,1.502399,1.45348,1.380805,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,1.518886,1.201919,0,12.12767
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.5139422,40.56066,36.92797,0,0,0,-1,0,0,0,0.5139422,0,0,0.5139422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1141912,0,0.4111538,0,11.13922
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05353457,35.63344,35.2664,1.910333,1.910333,0,-1,0,1.910333,2.802369,0,0,0,0.05353457,2.010876,1.910333,0,0,0,10.62527,0,1.957342,-1.957342,11.93681,85.26275,0.1141912,2.101366,0.04282765,0,10.67881
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,33.58616,33.58616,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.174824,8.667933,0,2.322412,-2.322412,9.488771,67.7768,0.1141912,2.42692,0,0,8.667933
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,32.03038,32.03038,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.755281,6.34552,0,1.746757,-1.746757,7.647528,54.6251,0.1141912,1.825361,0,0,6.34552
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,30.4746,30.4746,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.696123,4.598764,0,2.4784,-2.4784,5.035066,35.96468,0.1141912,2.589928,0,0,4.598764
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,28.82548,28.82548,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.449901,2.120364,0,0.4190304,-0.4190304,4.593369,32.80971,0.1141912,0.4378867,0,0,2.120364
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,27.49373,27.49373,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.915489,1.701334,0,0.1653039,-0.1653039,4.419123,31.5651,0.1141912,0.1727426,0,0,1.701334
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,26.46069,26.46069,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.09916,1.53603,0,0.2591932,-0.2591932,4.145909,29.61358,0.1141912,0.2708569,0,0,1.53603
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,25.39654,25.39654,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.38715,1.276837,0,0.1857564,-0.1857564,3.950105,28.21498,0.1141912,0.1941154,0,0,1.276837
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,24.41329,24.41329,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59355,1.09108,0,0.1792679,-0.1792679,3.76114,26.86523,0.1141912,0.187335,0,0,1.09108
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,23.62917,23.62917,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79274,0.9118122,0,0.6335584,-0.6335584,3.093311,22.09503,0.1141912,0.6620685,0,0,0.9118122
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01721666,22.94829,22.83884,0.01335405,0.01335405,0,-1,0,0.01335405,128.9246,0,0,0,0.01721666,0.0140569,0.01335405,0,0,11.49669,0.2782538,0.003159765,0,0.003159765,3.096308,22.11644,0.1141905,0.01468946,0.01377333,0,0.2954704
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06962802,22.58357,22.14185,0.06615604,0.06615604,0,0,0,0.06615604,105.2482,0,0,0,0.06962802,0.06963794,0.06615604,0,0,11.49353,0.2810976,0,0.000009916647,0,3.096308,22.11644,0.1141905,0.07277165,0.05570242,0,0.3507256
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6860796,25.96489,21.52576,0.3062466,0.3062466,0,0,0,0.3062466,224.0284,0,0,0,0.6860796,0.3223649,0.3062466,0,0,11.49353,0.2810976,0.3637147,0,0.3637147,3.441359,24.58108,0.1141035,0.3368713,0.5488636,0,0.9671771
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.221995,36.16218,20.87856,0.1762661,0.1762661,0,0,0,0.1762661,1260.591,0,0,0,2.221995,0.1855433,0.1762661,0,0,11.12982,0.6084408,2.036452,0,2.036452,5.373306,38.38068,0.1136191,0.1938927,1.777596,0,2.830436
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.707,41.27427,22.05472,1.024785,1.024785,0,0,0,1.024785,264.153,0,0,0,2.707,1.078721,1.024785,0,0,9.093364,2.441247,1.628279,0,1.628279,6.918027,49.41438,0.1132347,1.127263,2.1656,0,5.148247
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.293265,49.60468,24.94225,0,0,0,-1,0,0,0,0,0,0,3.293265,0,0,0,0,7.465085,3.906698,3.293265,0,3.293265,10.04229,71.73051,0.1124652,0,2.634612,0,7.199963
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.635947,56.44897,27.95424,1.0532,1.0532,0,0,0,1.0532,345.2287,0,0,0,3.635947,1.108631,1.0532,0,0,4.17182,6.870636,2.527316,0,2.527316,12.43991,88.85636,0.1118817,1.15852,2.908758,0,10.50658
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.761408,60.96338,30.56173,0.3849587,0.3849587,0,0,0,0.3849587,977.0938,1.711685,0,0,3.761408,0.4052197,0.3849587,0,0,1.644503,9.145221,1.644503,0,1.644503,14.00003,100,0.1115052,0.4234546,3.009126,0,12.90663
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.685203,63.07904,32.85183,0.6558921,0.6558921,0,0,0,0.6558921,561.8611,2.99479,0,0,3.685203,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1115052,0.7214813,2.948162,0,14.31048
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.413268,63.00615,35.0237,0,0,0,0,0,0,0,3.413268,0,0,3.413268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1115052,0,2.730615,0,14.03854
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.962372,60.22733,36.40523,1.108168,1.108168,0,-1,0,1.108168,267.3216,1.795879,0,0,2.962372,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1115052,1.218984,2.369897,0,13.58765
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.327041,55.07119,37.00265,2.305321,2.305321,0,-1,0,2.305321,100.9422,0,0,0,2.327041,2.426653,2.305321,0,0,0,10.62527,0,0.099612,-0.099612,13.89503,99.25,0.1115052,2.535852,1.861633,0,12.95232
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.910704,52.10881,37.56273,0.3005601,0.3005601,0,-1,0,0.3005601,635.7144,1.483645,0,0,1.910704,0.3163791,0.3005601,0,0,0.11068,10.52566,0.11068,0,0.11068,14.00003,100,0.11148,0.3306161,1.528563,0,12.43637
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.5109665,40.72378,37.10844,0.7998141,0.7998141,0,-1,0,0.7998141,63.88567,0,1.110223E-16,0,0.5109665,0.8419096,0.7998141,0,0,0,10.62527,0,0.330943,-0.330943,13.65118,97.50826,0.11148,0.8797955,0.4087732,0,11.13624
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07682469,35.95596,35.4282,1.986451,1.986451,0,-1,0,1.986451,3.867435,0,4.440892E-16,0,0.07682469,2.091001,1.986451,0,0,0.3677145,10.29433,0,2.014176,-2.014176,11.52806,82.34309,0.11148,2.185096,0.06145975,0,10.37116
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,33.72929,33.72929,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.605688,8.280155,0,1.332133,-1.332133,10.12386,72.31316,0.11148,1.392079,0,0,8.280155
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,32.18596,32.18596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.085836,6.948021,0,0,0,10.12386,72.31316,0.11148,0,0,0,6.948021
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,30.61151,30.61151,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.085836,6.948021,0,2.385103,-2.385103,7.609744,54.35521,0.11148,2.492433,0,0,6.948021
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,28.94994,28.94994,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.73595,4.562919,0,0.00919476,-0.00919476,7.600052,54.28598,0.11148,0.009608524,0,0,4.562919
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,27.61819,27.61819,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.746167,4.553724,0,0.09850373,-0.09850373,7.49622,53.54432,0.11148,0.1029364,0,0,4.553724
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,26.58515,26.58515,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.855616,4.45522,0,0.1868053,-0.1868053,7.29931,52.13783,0.11148,0.1952115,0,0,4.45522
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,25.53345,25.53345,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.063177,4.268415,0,0.5409523,-0.5409523,6.729096,48.06488,0.11148,0.5652951,0,0,4.268415
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,24.55642,24.55642,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.664235,3.727463,0,0.427218,-0.427218,6.278769,44.84826,0.11148,0.4464428,0,0,3.727463
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,23.75364,23.75364,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.138922,3.300245,0,0.9848234,-0.9848234,5.240674,37.43331,0.11148,1.02914,0,0,3.300245
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007716506,23.01237,22.9633,0.5160757,0.5160757,0,-1,0,0.5160757,1.495228,0,0,0,0.007716506,0.5432376,0.5160757,0,0,9.23317,2.315421,0,0.5355211,-0.5355211,4.676185,33.40126,0.11148,0.5676833,0.006173205,0,2.323138
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06700683,22.70415,22.27876,0,0,0,0,0,0,0,0,0,0,0.06700683,0,0,0,0,9.828194,1.7799,0.06700683,0,0.06700683,4.739753,33.85531,0.1114647,0,0.05360546,0,1.846907
