Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.536526,50.48877,31.38318,2.113109,2.113109,0,0,0,2.113109,120.0376,0,0,0,2.536526,2.224325,2.113109,0,0,2.765302,8.136502,0.3122009,0,0.3122009,11.67281,83.37706,0.1175281,2.32442,2.029221,0,10.67303
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,3.026557,58.68211,34.60053,0.6974318,0.6974318,0,-1,0,0.6974318,433.9574,0,0,0,3.026557,0.7341387,0.6974318,0,0,2.453101,8.417483,2.292418,0,2.292418,13.84759,98.91116,0.1172907,0.767175,2.421245,0,11.44404
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.295868,64.90911,37.52539,1.672492,1.672492,0,0,0,1.672492,197.0633,1.374667,0,0,3.295868,1.760518,1.672492,0,0,0.1606832,10.48066,0.1606832,0,0.1606832,14.00003,100,0.117274,1.839741,2.636694,0,13.77653
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.366882,68.72298,39.9773,3.195988,3.195988,1.25,0,0.50625,3.195988,105.3471,1.318473,0,0,3.366882,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.117274,3.515587,2.693505,5,13.99216
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.257167,69.92006,41.86913,1.613199,1.613199,0,0,0,1.613199,201.9073,1.559063,0,0,3.257167,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.117274,1.774519,2.605734,0,13.88244
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.963975,69.00654,43.64894,0.2704451,0.2704451,0,0,0,0.2704451,1095.962,2.679296,0,0,2.963975,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.117274,0.2974896,2.37118,0,13.58925
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.498778,65.55716,44.70065,1.115204,1.115204,0,-1,0,1.115204,224.0647,1.324879,0,0,2.498778,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.117274,1.226724,1.999022,0,13.12405
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.855982,59.82731,44.94335,1.422718,1.422718,0,-1,0,1.422718,130.4532,0.3583839,0,0,1.855982,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.117274,1.56499,1.484785,0,12.48126
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,45.22339,45.22339,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.117274,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,44.70065,44.70065,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.117274,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,43.33778,43.33778,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.117274,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,42.11183,42.11183,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.117274,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,40.60583,40.60583,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.117274,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117274,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,37.20802,37.20802,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117274,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,35.80781,35.80781,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117274,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,34.84945,34.84945,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117274,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,33.83508,33.83508,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117274,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,32.9763,32.9763,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117274,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,32.25441,32.25441,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117274,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,31.50764,31.50764,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.117274,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,30.87288,30.87288,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1177064,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,30.61151,30.61151,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1180594,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.961352,44.43195,30.22568,1.563624,1.563624,4.588906,0,1.417771,1.563624,125.4363,0,0,0,1.961352,0,0,3.025282,2.874018,5.14586,5.994,4.835371,0,4.835371,13.70547,97.89603,0.1184449,1.719987,1.569082,5,7.955352
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.531407,50.54427,31.4703,1.836444,1.836444,0,0,0,1.836444,137.8428,0.2878179,0,0,2.531407,1.933099,1.836444,0,0,0.3104895,10.34583,0.3104895,0,0.3104895,14.00003,100,0.1184128,2.020089,2.025126,0,12.87724
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,3.020202,58.71096,34.67521,0.8435788,0.8435788,0,-1,0,0.8435788,358.0225,2.132224,0,0,3.020202,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1184128,0.9279366,2.416162,0,13.64548
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.289222,64.88696,37.56273,1.29195,1.29195,0,0,0,1.29195,254.5935,1.929274,0,0,3.289222,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1184128,1.421145,2.631377,0,13.9145
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.358811,68.7224,40.04575,1.398061,1.398061,0,0,0,1.398061,240.2478,1.887168,0,0,3.358811,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1184128,1.537867,2.687049,0,13.98409
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.249343,69.87454,41.90024,1.247936,1.247936,0,0,0,1.247936,260.3773,1.935726,0,0,3.249343,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1184128,1.37273,2.599474,0,13.87462
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.955612,68.96469,43.68628,1.241844,1.241844,0,0,0,1.241844,238.0018,1.648408,0,0,2.955612,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1184128,1.366029,2.36449,0,13.58089
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.490751,65.47858,44.70065,2.183781,2.183781,0,-1,0,2.183781,114.0568,0.1920335,0,0,2.490751,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1184128,2.402159,1.992601,0,13.11602
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.847143,59.78997,44.98069,2.075414,2.075414,0,-1,0,2.075414,89.00119,0,0,0,1.847143,2.184646,2.075414,0,0,0,10.62527,0,0.3375031,-0.3375031,13.64427,97.45886,0.1184128,2.282955,1.477714,0,12.47242
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,45.29807,45.29807,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.3750034,10.28777,0,1.604126,-1.604126,11.95337,85.38105,0.1184128,1.676312,0,0,10.28777
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,44.73798,44.73798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.157366,8.683644,0,0,0,11.95337,85.38105,0.1184128,0,0,0,8.683644
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,43.3689,43.3689,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.157366,8.683644,0,3.505263,-3.505263,8.258499,58.98916,0.1184128,6.066003,0,0,8.683644
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,42.18028,42.18028,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.052103,5.178381,0,1.579095,-1.579095,6.593987,47.09981,0.1184128,1.650154,0,0,5.178381
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,40.67429,40.67429,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.806653,3.599287,0,0.2525232,-0.2525232,6.327804,45.19851,0.1184128,0.2638867,0,0,3.599287
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,38.99405,38.99405,3.41025,3.179425,0,-1,0,3.179425,0,0,0.2308248,0.5718498,0,3.346763,3.179425,0,0,8.087234,3.346763,0,3.346763,-3.346763,2.800006,20,0.1184128,3.751275,0,0,3.346763
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,37.28269,37.28269,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184128,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,35.88249,35.88249,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184128,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,34.93658,34.93658,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184128,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,33.92221,33.92221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184128,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184128,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,32.32909,32.32909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184128,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,31.59476,31.59476,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1184128,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,30.96,30.96,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1187179,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,30.69863,30.69863,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1190577,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.354616,39.86474,30.33147,1.48392,1.48392,4.758792,0,1.46415,1.48392,91.28638,0,0,0,1.354616,0,0,3.274873,3.111129,5.14586,5.994,4.465746,0,4.465746,13.35481,95.39134,0.1195178,1.632311,1.083693,5,7.348617
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.526153,50.59859,31.55742,0,0,0,0,0,0,0,1.846038,0,0,2.526153,0,0,0,0,0.6801145,10.01317,0.6801145,0,0.6801145,14.00003,100,0.1194476,0,2.020922,0,12.53932
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,3.013857,58.73244,34.74366,1.648204,1.648204,0,-1,0,1.648204,182.8571,1.278906,0,0,3.013857,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1194476,1.813024,2.411086,0,13.63913
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.282624,64.85761,37.59385,1.18107,1.18107,0,0,0,1.18107,277.9364,2.039392,0,0,3.282624,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1194476,1.299177,2.626099,0,13.9079
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.35219,68.65118,40.04575,0,0,0,0,0,0,0,3.35219,0,0,3.35219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194476,0,2.681751,0,13.97746
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.242152,69.79692,41.90024,0.02064675,0.02064675,0,0,0,0.02064675,15702.97,3.220419,0,0,3.242152,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1194476,0.02271142,2.593722,0,13.86743
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.947247,68.92287,43.72362,3.943041,3.943041,1.25,0,0.50625,3.943041,74.74554,0.1124677,0,0,2.947247,2.83478,2.693041,0,0,0,10.62527,0,0,0,14.00003,100,0.1194476,4.337345,2.357798,5,13.57252
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.482155,65.43832,44.73798,1.772091,1.772091,0,-1,0,1.772091,140.0693,0.6167967,0,0,2.482155,1.865359,1.772091,0,0,0,10.62527,0,0,0,14.00003,100,0.1194476,1.9493,1.985724,0,13.10743
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.75994,59.05743,45.01802,2.154761,2.154761,0,-1,0,2.154761,81.6768,0,0,0,1.75994,2.268169,2.154761,0,0,0,10.62527,0,0.5082297,-0.5082297,13.46431,96.17343,0.1194476,2.370237,1.407952,0,12.38521
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,45.32918,45.32918,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.5646997,10.11704,0,0.5821334,-0.5821334,12.85068,91.79042,0.1194476,0.6083294,0,0,10.11704
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,44.7691,44.7691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.211515,9.534911,0,0,0,12.85068,91.79042,0.1194476,0,0,0,9.534911
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,43.44358,43.44358,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.211515,9.534911,0,2.946958,-2.946958,9.744318,69.60213,0.1194476,3.079571,0,0,9.534911
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,42.24874,42.24874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.485912,6.587953,0,0,0,9.744318,69.60213,0.1194476,0,0,0,6.587953
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,40.74274,40.74274,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.485912,6.587953,0,0.9311011,-0.9311011,8.762851,62.59167,0.1194476,0.9730007,0,0,6.587953
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,39.0625,39.0625,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.520469,5.656852,0,1.915452,-1.915452,6.743787,48.16981,0.1194476,2.001648,0,0,5.656852
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,37.35115,37.35115,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.64875,3.7414,0,0.5543399,-0.5543399,6.159461,43.99606,0.1194476,0.5792852,0,0,3.7414
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,35.98206,35.98206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.264683,3.18706,0,0,0,6.159461,43.99606,0.1194476,0,0,0,3.18706
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,35.00503,35.00503,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.264683,3.18706,0,0.3780791,-0.3780791,5.760931,41.14943,0.1194476,0.3950926,0,0,3.18706
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,33.99066,33.99066,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.684771,2.80898,0,0.4274115,-0.4274115,5.3104,37.93135,0.1194476,0.446645,0,0,2.80898
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,33.15054,33.15054,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.159673,2.381569,0,0.1916351,-0.1916351,5.108398,36.48849,0.1194476,0.2002587,0,0,2.381569
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,32.43488,32.43488,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.372601,2.189934,0,0.3890893,-0.3890893,4.698263,33.55895,0.1194476,0.4065984,0,0,2.189934
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,31.69433,31.69433,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.804922,1.800845,0,0.385561,-0.385561,4.291845,30.65598,0.1194476,0.4029113,0,0,1.800845
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,31.08447,31.08447,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.23332,1.415284,0,0.7616866,-0.7616866,3.488957,24.92107,0.1194476,0.7959625,0,0,1.415284
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,30.8231,30.8231,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0,0.4781173,0.4542114,0,0,11.07964,0.6535969,0,0.4781173,-0.4781173,2.984977,21.32122,0.1194476,0.4996326,0,0,0.6535969
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.258327,39.27934,30.45593,2.714534,2.714534,1.352418,0,0.5342101,2.714534,46.35517,0,0,0,1.258327,1.433807,1.362116,0,0,11.61088,0.1754796,0,0.1754796,-0.1754796,2.800006,20,0.1194476,2.985988,1.006662,5,1.433807
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.520491,50.6707,31.66322,1.868199,1.868199,4.959197,0,1.518861,1.868199,134.9155,0,0,0,2.520491,0,0,3.090997,2.936447,11.80586,0,5.456938,0,5.456938,7.976912,56.97783,0.1198543,2.055019,2.016393,5,2.520491
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,3.007066,58.77199,34.83078,0.9608774,0.9608774,0,-1,0,0.9608774,312.9501,0,0,0,3.007066,1.01145,0.9608774,0,0,6.348922,4.911244,1.995617,0,1.995617,9.87012,70.50072,0.1196492,1.056965,2.405653,0,7.918311
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.275167,64.86568,37.6623,2.398671,2.398671,0,0,0,2.398671,136.5409,0,0,0,3.275167,2.524917,2.398671,0,0,4.353305,6.707299,0.7502504,0,0.7502504,10.58187,75.58463,0.1195722,2.638538,2.620134,0,9.982467
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.344695,68.61767,40.08309,0,0,0,0,0,0,0,0,0,0,3.344695,0,0,0,0,3.603055,7.382525,3.344695,0,3.344695,13.75493,98.24928,0.1192304,0,2.675756,0,10.72722
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.234138,69.75729,41.93758,0.4072269,0.4072269,0,0,0,0.4072269,794.1856,2.547118,0,0,3.234138,0.4286599,0.4072269,0,0,0.2583598,10.39275,0.2583598,0,0.2583598,14.00003,100,0.119204,0.4479496,2.58731,0,13.62689
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.939605,68.84305,43.72362,0.526266,0.526266,0,0,0,0.526266,558.5777,2.385641,0,0,2.939605,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.119204,0.5788926,2.351684,0,13.56488
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.473691,65.39208,44.7691,1.117184,1.117184,0,-1,0,1.117184,221.422,1.297708,0,0,2.473691,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.119204,1.228902,1.978953,0,13.09896
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.662305,58.23544,45.04914,0.01687152,0.01687152,0,-1,0,0.01687152,9852.729,1.644545,0,0,1.662305,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.119204,0.01855867,1.329844,0,12.28758
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,45.36652,45.36652,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.119204,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,44.80644,44.80644,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.119204,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,43.47469,43.47469,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.119204,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,42.28608,42.28608,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.119204,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,40.81742,40.81742,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.119204,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,39.13718,39.13718,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.119204,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,37.4196,37.4196,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119204,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,36.05674,36.05674,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119204,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,35.07349,35.07349,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119204,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,34.07779,34.07779,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119204,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,33.23767,33.23767,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119204,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,32.52201,32.52201,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119204,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,31.80013,31.80013,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119204,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,31.19026,31.19026,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1194927,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,30.94134,30.94134,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1198273,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.408773,40.51657,30.56173,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,180.947,0,0,0,1.408773,0,0,3.505263,3.33,5.14586,5.994,4.738773,0,4.738773,13.61383,97.24146,0.1201255,0.8564114,1.127018,5,7.402773
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.514698,50.74164,31.76901,0,0,0,0,0,0,0,2.107611,0,0,2.514698,0,0,0,0,0.4070871,10.2589,0.4070871,0,0.4070871,14.00003,100,0.1200842,0,2.011759,0,12.77359
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.880009,67.83313,34.91791,0.7449856,0.7449856,0,-1,0,0.7449856,520.8167,3.095814,0,0,3.880009,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1200842,0.8194842,3.104007,0,14.50528
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.26829,64.84121,37.69964,1.68495,1.68495,0,0,0,1.68495,193.9695,1.494658,0,0,3.26829,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1200842,1.853445,2.614632,0,13.89356
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.336475,68.61556,40.15155,0.3652186,0.3652186,0,0,0,0.3652186,913.5555,2.952034,0,0,3.336475,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1200842,0.4017405,2.66918,0,13.96175
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.226236,69.71116,41.9687,0.4193364,0.4193364,0,0,0,0.4193364,769.3671,2.78483,0,0,3.226236,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1200842,0.4612701,2.580989,0,13.85151
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.931372,68.79517,43.75473,0.2668702,0.2668702,0,0,0,0.2668702,1098.426,2.650456,0,0,2.931372,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1200842,0.2935572,2.345098,0,13.55665
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.465166,65.35261,44.80644,0,0,0,-1,0,0,0,2.465166,0,0,2.465166,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200842,0,1.972133,0,13.09044
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,2.092835,62.14056,45.08648,0.5169272,0.5169272,0,-1,0,0.5169272,404.8607,1.548701,0,0,2.092835,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1200842,0.56862,1.674268,0,12.71811
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,45.40386,45.40386,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1200842,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,44.84378,44.84378,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1200842,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,43.54315,43.54315,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1200842,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,42.35453,42.35453,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1200842,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,40.88588,40.88588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1200842,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,39.1683,39.1683,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1200842,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,37.48806,37.48806,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1200842,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,36.12519,36.12519,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1200842,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,35.16061,35.16061,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1200842,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,34.16491,34.16491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1200842,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,33.32479,33.32479,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1200842,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,32.60913,32.60913,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200842,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,31.88725,31.88725,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200842,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,31.29605,31.29605,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1203561,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,31.04713,31.04713,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1205944,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.259915,39.52819,30.67996,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,130.2191,4.440892E-16,0,0,1.259915,0,0,3.505263,3.33,5.14586,5.994,4.589915,0,4.589915,13.47261,96.23275,0.1209498,1.064289,1.007932,5,7.253915
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.508776,50.81143,31.8748,0.7722802,0.7722802,0,0,0,0.7722802,324.8531,1.139905,0,0,2.508776,0.8129265,0.7722802,0,0,0.555945,10.12492,0.555945,0,0.555945,14.00003,100,0.1208935,0.8495082,2.007021,0,12.6337
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.993198,58.84825,35.00503,1.192439,1.192439,0,-1,0,1.192439,251.0148,1.737999,0,0,2.993198,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1208935,1.311682,2.394558,0,13.61847
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.260695,64.84787,37.76809,1.939783,1.939783,0,0,0,1.939783,168.0959,1.218819,0,0,3.260695,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1208935,2.133761,2.608557,0,13.88597
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.329708,68.54298,40.15155,0,0,0,0,0,0,0,3.329708,0,0,3.329708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208935,0,2.663767,0,13.95498
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.21819,69.6713,42.00603,0,0,0,0,0,0,0,3.21819,0,0,3.21819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208935,0,2.574552,0,13.84346
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.923037,68.75385,43.79207,0,0,0,0,0,0,0,2.923037,0,0,2.923037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208935,0,2.338429,0,13.54831
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.456684,65.3136,44.84378,0.8100095,0.8100095,0,-1,0,0.8100095,303.2908,1.604043,0,0,2.456684,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1208935,0.8910105,1.965348,0,13.08196
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.868829,60.14344,45.12382,0.959981,0.959981,0,-1,0,0.959981,194.6735,0.8583223,0,0,1.868829,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1208935,1.055979,1.495063,0,12.4941
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,45.43497,45.43497,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1208935,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,44.91223,44.91223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1208935,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,43.58049,43.58049,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1208935,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1208935,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,40.95433,40.95433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1208935,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,39.24297,39.24297,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1208935,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,37.52539,37.52539,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1208935,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,36.19365,36.19365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1208935,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,35.23529,35.23529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1208935,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,34.23336,34.23336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1208935,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,33.39324,33.39324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1208935,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,32.69625,32.69625,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1208935,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,31.97437,31.97437,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1208935,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,31.38318,31.38318,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1208935,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,31.13425,31.13425,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1208935,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,1.02034,37.85901,30.76709,0,0,0,0,0,0,0,0,0,0,1.02034,0,0,0,0,5.303435,5.852183,1.02034,0,1.02034,9.936728,70.97649,0.1207903,0,0.8162722,0,6.872523
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.503,50.86111,31.96193,0,0,0,0,0,0,0,0,0,0,2.503,0,0,0,0,4.283095,6.770489,2.503,0,2.503,12.31128,87.93755,0.1205378,0,2.0024,0,9.273488
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.986812,58.84695,35.05482,1.497733,1.497733,0,-1,0,1.497733,199.4222,0,0,0,2.986812,1.576561,1.497733,0,0,1.780095,9.023189,1.410251,0,1.410251,13.64916,97.49383,0.1203959,1.647506,2.38945,0,12.01
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.253687,64.82209,37.80543,0.9333346,0.9333346,0,0,0,0.9333346,348.6089,1.901386,0,0,3.253687,0.9824575,0.9333346,0,0,0.3698438,10.29241,0.3698438,0,0.3698438,14.00003,100,0.1203588,1.026668,2.60295,0,13.5461
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.322226,68.50191,40.18266,0.2495356,0.2495356,0,0,0,0.2495356,1331.363,3.059557,0,0,3.322226,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1203588,0.2744892,2.657781,0,13.9475
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.210925,69.59324,42.00603,0,0,0,0,0,0,0,3.210925,0,0,3.210925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203588,0,2.56874,0,13.8362
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.915434,68.67473,43.79207,2.805066,2.805066,0,0,0,2.805066,103.9346,0,0,0,2.915434,2.952701,2.805066,0,0,0,10.62527,0,0.0372672,-0.0372672,13.96074,99.71941,0.1203588,3.085573,2.332347,0,13.54071
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.448834,65.23715,44.84378,1.099793,1.099793,0,-1,0,1.099793,222.6631,1.249748,0,0,2.448834,1.157677,1.099793,0,0,0.04140799,10.58801,0.04140799,0,0.04140799,14.00003,100,0.1203546,1.209773,1.959067,0,13.03684
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.370704,55.85405,45.15493,0,0,0,-1,0,0,0,1.370704,0,0,1.370704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203546,0,1.096564,0,11.99598
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,45.43497,45.43497,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1203546,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,44.91223,44.91223,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1203546,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,43.61782,43.61782,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1203546,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,42.46032,42.46032,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1203546,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,40.99167,40.99167,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1203546,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,39.31143,39.31143,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1203546,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,37.59385,37.59385,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1203546,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,36.23098,36.23098,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1203546,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,35.2664,35.2664,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1203546,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,34.28937,34.28937,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1203546,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,33.44925,33.44925,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203546,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,32.72737,32.72737,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203546,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,32.03038,32.03038,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203546,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,31.43296,31.43296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1203546,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,31.20893,31.20893,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1206466,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9419822,37.3693,30.84176,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,753.976,4.440892E-16,0,0,0.9419822,0,0,3.505263,3.33,8.475861,2.997,4.271982,0,4.271982,10.01188,71.51328,0.1208178,0.1374288,0.7535857,5,3.938982
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.19441,57.1683,32.01171,0.9120512,0.9120512,1.974649,0,0.7040793,0.9120512,350.2446,2.220446E-16,0,0,3.19441,0,0,1.062598,1.009468,4.203878,6.841784,4.203878,0,4.203878,14.00003,100,0.1205799,1.003256,2.555528,5,10.03619
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.980224,58.85117,35.11082,1.040251,1.040251,0,-1,0,1.040251,286.491,1.885224,0,0,2.980224,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1205799,1.144276,2.384179,0,13.6055
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.24662,64.79572,37.84277,0,0,0,0,0,0,0,3.24662,0,0,3.24662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205799,0,2.597296,0,13.87189
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.315387,68.42873,40.18266,1.407876,1.407876,0,0,0,1.407876,235.4886,1.833413,0,0,3.315387,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1205799,1.548664,2.65231,0,13.94066
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.203655,69.51521,42.00603,2.187917,2.187917,0,0,0,2.187917,146.4249,0.9005843,0,0,3.203655,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1205799,2.406709,2.562924,0,13.82893
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.907856,68.59595,43.79207,2.620351,2.620351,0,0,0,2.620351,110.972,0.1495916,0,0,2.907856,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.1205799,2.882386,2.326285,0,13.53313
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.188469,72.91124,44.84378,2.529871,2.529871,0,-1,0,2.529871,126.0328,0.525446,0,0,3.188469,2.663023,2.529871,0,0,0,10.62527,0,0,0,14.00003,100,0.1205799,2.782859,2.550775,0,13.81374
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.613923,57.9309,45.15493,1.26605,1.26605,0,-1,0,1.26605,127.4771,0.2812391,0,0,1.613923,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1205799,1.392655,1.291138,0,12.2392
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,45.43497,45.43497,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1205799,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,44.91223,44.91223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1205799,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,43.61782,43.61782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1205799,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,42.46032,42.46032,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1205799,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,40.99167,40.99167,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1205799,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,39.31143,39.31143,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1205799,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,37.63118,37.63118,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1205799,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,36.2621,36.2621,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1205799,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,35.30374,35.30374,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1205799,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,34.32049,34.32049,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1205799,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205799,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,32.76471,32.76471,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205799,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,32.0615,32.0615,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205799,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,31.48897,31.48897,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.120857,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,31.25871,31.25871,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1210884,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7852727,36.31671,30.91022,1.380905,1.380905,4.653541,0,1.435417,1.380905,56.86651,0,0,0,0.7852727,0,0,3.272635,3.109003,5.14586,5.994,3.894276,0,3.894276,12.81267,91.5189,0.1215475,1.518996,0.6282182,5,6.779273
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.955955,55.00277,32.0615,1.813743,1.813743,0,0,0,1.813743,162.9754,0,0,0,2.955955,1.909204,1.813743,0,0,1.251584,9.498848,1.046751,0,1.046751,13.80571,98.61199,0.1214435,1.995118,2.364764,0,12.4548
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.446053,63.48877,35.14194,1.784611,1.784611,0,-1,0,1.784611,193.0983,1.362682,0,0,3.446053,1.878538,1.784611,0,0,0.2048331,10.44092,0.2048331,0,0.2048331,14.00003,100,0.1214231,1.963072,2.756843,0,13.88698
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.240271,64.73067,37.84277,0,0,0,0,0,0,0,3.240271,0,0,3.240271,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214231,0,2.592216,0,13.86555
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.30852,68.35532,40.18266,0.779707,0.779707,0,0,0,0.779707,424.3286,2.487776,0,0,3.30852,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1214231,0.8576778,2.646816,0,13.93379
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.196385,69.4373,42.00603,2.096307,2.096307,0,0,0,2.096307,152.477,0.9897463,0,0,3.196385,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1214231,2.305937,2.557108,0,13.82166
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.900307,68.5176,43.79207,0,0,0,0,0,0,0,2.900307,0,0,2.900307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214231,0,2.320246,0,13.52558
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.433286,65.08602,44.84378,0,0,0,-1,0,0,0,2.433286,0,0,2.433286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214231,0,1.946629,0,13.05856
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.375746,55.86293,45.12382,0.01382855,0.01382855,0,-1,0,0.01382855,9948.593,1.361189,0,0,1.375746,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1214231,0.0152114,1.100597,0,12.00102
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,45.43497,45.43497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214231,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,44.91223,44.91223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214231,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,43.61782,43.61782,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1214231,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,42.49766,42.49766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1214231,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,41.02279,41.02279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1214231,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,39.34254,39.34254,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1214231,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,37.6623,37.6623,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1214231,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,36.29944,36.29944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1214231,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1214231,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,34.35783,34.35783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1214231,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,33.5177,33.5177,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1214231,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,32.8145,32.8145,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1214231,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,32.1175,32.1175,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1214231,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,31.53876,31.53876,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1214231,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,31.31472,31.31472,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1214231,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7372929,36.02716,30.96,2.09531,2.09531,0,0,0,2.09531,35.18777,0,0,0,0.7372929,2.205589,2.09531,0,0,3.679216,7.31398,0,1.468296,-1.468296,8.961897,64.01342,0.1214231,2.304841,0.5898344,0,8.051272
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.140718,56.78755,32.1175,0.4462111,0.4462111,0,0,0,0.4462111,703.8636,0,0,0,3.140718,0.4696959,0.4462111,0,0,5.310657,5.845684,2.671022,0,2.671022,11.49585,82.11305,0.1211584,0.4908322,2.512574,0,8.986402
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.967594,58.81281,35.17928,2.4497,2.4497,0,-1,0,2.4497,121.1411,0,0,0,2.967594,2.578631,2.4497,0,0,2.639635,8.249603,0.3889628,0,0.3889628,11.86485,84.74878,0.12112,2.69467,2.374075,0,11.2172
