Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,44.91223,44.91223,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1283968,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,44.5264,44.5264,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1283968,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,43.33778,43.33778,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1283968,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,42.35453,42.35453,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1283968,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,41.02279,41.02279,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1283968,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,39.37988,39.37988,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283968,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,37.69964,37.69964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283968,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,36.40523,36.40523,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283968,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,35.47799,35.47799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283968,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,34.53207,34.53207,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283968,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,33.74174,33.74174,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283968,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,33.06342,33.06342,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283968,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283968,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,31.96193,31.96193,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1286834,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,31.80013,31.80013,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1289247,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,31.50764,31.50764,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1293578,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.237694,41.23259,32.44733,1.023221,1.023221,0,0,0,1.023221,120.9606,0,0,0,1.237694,1.077074,1.023221,0,0,1.868039,8.944039,0.1606194,0,0.1606194,12.38023,88.43002,0.1293434,1.125543,0.990155,0,10.18173
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.167053,60.65392,35.11082,2.716554,2.716554,0,-1,0,2.716554,116.5835,0,0,0,3.167053,2.85953,2.716554,0,0,1.707419,9.088597,0.3075227,0,0.3075227,12.67197,90.51389,0.1293158,2.988209,2.533643,0,12.25565
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.984722,72.30169,37.38226,1.989532,1.989532,0,0,0,1.989532,200.2844,0.490582,0,0,3.984722,2.094244,1.989532,0,0,1.399896,9.365367,1.399896,0,1.399896,14.00003,100,0.1291903,2.188485,3.187778,0,13.35009
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.187294,66.25935,39.52301,0,0,0,0,0,0,0,3.187294,0,0,3.187294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291903,0,2.549835,0,13.81257
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.521552,72.03424,41.23437,0.2972069,0.2972069,0,0,0,0.2972069,1184.882,3.208703,0,0,3.521552,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1291903,0.3269276,2.817242,0,14.14683
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.8545,67.11101,43.0204,0.9762194,0.9762194,0,0,0,0.9762194,292.4036,1.826901,0,0,2.8545,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1291903,1.073841,2.2836,0,13.47977
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.549013,56.23114,44.10945,2.228377,2.228377,0,-1,0,2.228377,69.51304,0,0,0,1.549013,2.34566,2.228377,0,0,0,10.62527,0,0.7966474,-0.7966474,13.16029,94.00187,0.1291903,2.451215,1.23921,0,12.17429
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,44.45794,44.45794,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.8851638,9.828627,0,1.060731,-1.060731,12.04218,86.01539,0.1291903,1.108464,0,0,9.828627
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,44.84378,44.84378,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.063754,8.767896,0,1.084565,-1.084565,10.89895,77.84946,0.1291903,1.13337,0,0,8.767896
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,44.45794,44.45794,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.268826,7.683331,0,0.9667346,-0.9667346,9.879919,70.57071,0.1291903,1.010238,0,0,7.683331
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,43.26933,43.26933,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.342976,6.716596,0,3.505263,-3.505263,6.185048,44.17882,0.1291903,4.938919,0,0,6.716596
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,42.32341,42.32341,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.237713,3.211333,0,0.9473935,-0.9473935,5.186407,37.04569,0.1291903,0.9900262,0,0,3.211333
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,40.95433,40.95433,3.012587,2.150742,0,-1,0,2.150742,0,0,0.8618448,1.163103,0,2.263939,2.150742,0,0,9.290372,2.263939,0,2.263939,-2.263939,2.800006,20,0.1291903,3.313846,0,0,2.263939
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,39.31143,39.31143,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291903,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,37.63118,37.63118,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291903,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,36.36789,36.36789,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291903,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,35.45932,35.45932,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291903,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,34.5134,34.5134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291903,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,33.74174,33.74174,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291903,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,33.06342,33.06342,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291903,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291903,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,31.94326,31.94326,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1294248,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,31.80013,31.80013,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1296135,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,31.48897,31.48897,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1300484,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.345341,42.04561,32.44733,0.8190898,0.8190898,0,0,0,0.8190898,164.2483,0,0,0,1.345341,0.8621998,0.8190898,0,0,1.81586,8.991,0.4831412,0,0.4831412,12.7357,90.9691,0.1300051,0.9009988,1.076273,0,10.33634
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.437289,53.8433,35.07349,0.7055389,0.7055389,0,-1,0,0.7055389,345.4507,0.3618978,0,0,2.437289,0.7426725,0.7055389,0,0,1.332719,9.425827,1.332719,0,1.332719,14.00003,100,0.129886,0.7760927,1.949831,0,11.86312
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.113339,62.8008,37.31381,3.186994,3.186994,1.25,0,0.50625,3.186994,97.6889,1.074399,0,0,3.113339,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.129886,3.505693,2.490671,5,13.73861
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.183252,66.08692,39.41722,1.218137,1.218137,0,0,0,1.218137,261.3214,1.901003,0,0,3.183252,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.129886,1.339951,2.546602,0,13.80853
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,3.070538,67.07267,41.16592,0.5487641,0.5487641,0,0,0,0.5487641,559.5369,2.492891,0,0,3.070538,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.129886,0.6036406,2.45643,0,13.69581
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.214052,70.81185,42.95195,0,0,0,0,0,0,0,3.214052,0,0,3.214052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129886,0,2.571242,0,13.83933
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.614937,56.71361,44.03477,0,0,0,-1,0,0,0,1.614937,0,0,1.614937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129886,0,1.291949,0,12.24021
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,44.38327,44.38327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129886,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,44.80644,44.80644,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.129886,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,44.4206,44.4206,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.129886,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,43.23199,43.23199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.129886,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,42.28608,42.28608,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.129886,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,40.92321,40.92321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.129886,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,39.31143,39.31143,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.129886,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,37.63118,37.63118,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.129886,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,36.36789,36.36789,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.129886,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,35.45932,35.45932,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.129886,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,34.53207,34.53207,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.129886,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,33.76041,33.76041,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.129886,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,33.08209,33.08209,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.129886,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,32.43488,32.43488,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.129886,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,31.97437,31.97437,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.129886,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,31.83746,31.83746,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.129886,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,31.52009,31.52009,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.129886,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.983489,39.38546,32.48467,1.729566,1.729566,0,0,0,1.729566,56.86335,0,0,0,0.983489,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8371066,-0.8371066,5.15094,36.79235,0.129886,1.902522,0.7867912,0,4.050888
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.37598,53.28454,35.05482,1.071592,1.071592,0,-1,0,1.071592,221.7244,0,0,0,2.37598,1.127991,1.071592,0,0,9.327758,2.230292,1.247988,0,1.247988,6.334886,45.2491,0.1297746,1.178751,1.900784,0,4.606272
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.107662,62.70646,37.28269,0.3014876,0.3014876,0,0,0,0.3014876,1030.776,0,0,0,3.107662,0.3173553,0.3014876,0,0,8.079769,3.353482,2.790307,0,2.790307,8.982003,64.15704,0.1295263,0.3316363,2.48613,0,6.461144
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.177896,65.98553,39.37988,1.976003,1.976003,0,0,0,1.976003,160.8244,0,0,0,3.177896,2.080003,1.976003,0,0,5.289462,5.864758,1.097893,0,1.097893,10.02356,71.59669,0.1294289,2.173603,2.542317,0,9.042654
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,3.065393,66.97364,41.12858,2.911642,2.911642,0,0,0,2.911642,105.2806,0,0,0,3.065393,3.064887,2.911642,0,0,4.191569,6.852862,0.0005067939,0,0.0005067939,10.02404,71.60012,0.1294289,3.202807,2.452315,0,9.918255
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.438671,62.85495,42.8835,0,0,0,0,0,0,0,0,0,0,2.438671,0,0,0,0,4.191062,6.853318,2.438671,0,2.438671,12.33756,88.12527,0.129213,0,1.950937,0,9.291989
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.202737,53.18843,43.96632,0.3481846,0.3481846,0,-1,0,0.3481846,345.4308,0,0,0,1.202737,0.3665101,0.3481846,0,0,1.752391,9.048121,0.8362269,0,0.8362269,13.13088,93.7918,0.1291391,0.3830031,0.9621896,0,10.25086
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,44.35215,44.35215,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,0.9161645,9.800726,0,0.8707775,-0.8707775,12.213,87.23553,0.1291391,0.9099626,0,0,9.800726
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,44.73798,44.73798,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,1.883695,8.929949,0,0.3270715,-0.3270715,11.86823,84.77293,0.1291391,0.3417897,0,0,8.929949
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,44.38327,44.38327,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,2.247108,8.602877,0,0.6376976,-0.6376976,11.19604,79.97157,0.1291391,0.666394,0,0,8.602877
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,43.19465,43.19465,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,2.955661,7.965179,0,0.9703452,-0.9703452,10.17321,72.66563,0.1291391,1.014011,0,0,7.965179
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,42.24874,42.24874,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,4.033822,6.994834,0,3.505263,-3.505263,6.478336,46.27374,0.1291391,5.943756,0,0,6.994834
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,40.88588,40.88588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.928559,3.489571,0,0,0,6.478336,46.27374,0.1291391,0,0,0,3.489571
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,39.27409,39.27409,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,7.928559,3.489571,0,1.203078,-1.203078,5.210181,37.2155,0.1291391,1.257217,0,0,3.489571
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,37.63118,37.63118,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,9.265312,2.286493,0,0.5436749,-0.5436749,4.637097,33.12206,0.1291391,0.5681403,0,0,2.286493
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,36.36789,36.36789,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,9.869395,1.742818,0,0.4815525,-0.4815525,4.129496,29.49634,0.1291391,0.5032224,0,0,1.742818
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,35.45932,35.45932,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,10.40445,1.261266,0,0.3272469,-0.3272469,3.784548,27.03243,0.1291391,0.341973,0,0,1.261266
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76806,0.9340186,0,0,0,3.784548,27.03243,0.1291391,0,0,0,0.9340186
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,33.76041,33.76041,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,10.76806,0.9340186,0,0.09777059,-0.09777059,3.681489,26.29629,0.1291391,0.1021703,0,0,0.9340186
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,33.09454,33.09454,0.5630904,0.5630904,0,-1,0,0.5630904,0,0,0,0,0,0.5927268,0.5630904,0,0,10.8767,0.836248,0,0.5927268,-0.5927268,3.0567,21.83352,0.1291391,0.6193994,0,0,0.836248
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,32.43488,32.43488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53528,0.2435213,0,0,0,3.0567,21.83352,0.1291391,0,0,0,0.2435213
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,31.99304,31.99304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.53528,0.2435213,0,0,0,3.0567,21.83352,0.1291391,0,0,0,0.2435213
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,31.85613,31.85613,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.53528,0.2435213,3.33,0,3.33,6.215815,44.39859,0.1293996,0.4637114,0,5,0.2435213
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,31.53876,31.53876,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.205281,3.240521,3.33,0,3.33,9.37493,66.96365,0.1295794,0.03986791,0,5,3.240521
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.236505,41.24341,32.466,0,0,3.505263,0,1.121937,0,0,0,0,0,1.236505,0,0,3.505263,3.33,4.875281,6.237521,4.566505,0,4.566505,13.7071,97.90764,0.1296421,0,0.9892038,5,7.474026
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.315847,52.72633,35.0237,0.856696,0.856696,0,-1,0,0.856696,270.3231,1.105285,0,0,2.315847,0.9017852,0.856696,0,0,0.3087762,10.34738,0.3087762,0,0.3087762,14.00003,100,0.1296149,0.9423655,1.852677,0,12.66322
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.08017,62.3431,37.20802,0,0,0,0,0,0,0,3.08017,0,0,3.08017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296149,0,2.464136,0,13.70544
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.174031,65.81528,39.27409,0,0,0,0,0,0,0,3.174031,0,0,3.174031,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296149,0,2.539225,0,13.7993
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,3.061725,66.80605,41.02279,0,0,0,0,0,0,0,3.061725,0,0,3.061725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296149,0,2.44938,0,13.687
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.385366,62.22729,42.7777,0.6783559,0.6783559,0,0,0,0.6783559,351.6393,1.671307,0,0,2.385366,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1296149,0.7461914,1.908293,0,13.01064
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.143259,52.59196,43.86053,0.0627922,0.0627922,0,-1,0,0.0627922,1820.701,1.077162,0,0,1.143259,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1296149,0.06907143,0.9146069,0,11.76853
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,44.2837,44.2837,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1296149,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,44.70065,44.70065,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1296149,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,44.31481,44.31481,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1296149,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,43.1262,43.1262,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1296149,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,42.18028,42.18028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1296149,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,40.84854,40.84854,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1296149,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,39.24297,39.24297,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1296149,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,37.59385,37.59385,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1296149,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,36.36789,36.36789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1296149,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,35.45932,35.45932,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1296149,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,34.55074,34.55074,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1296149,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,33.79774,33.79774,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296149,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,33.13187,33.13187,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296149,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,32.466,32.466,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296149,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,32.04905,32.04905,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1299219,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,31.88725,31.88725,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1301324,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,31.57609,31.57609,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1303013,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,1.013014,39.62176,32.50334,0,0,0,0,0,0,0,0,0,0,1.013014,0,0,0,0,1.81586,8.991,1.013014,0,1.013014,13.23838,94.55968,0.1302124,0,0.8104115,0,10.00401
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.256599,52.19408,35.00503,0,0,0,-1,0,0,0,1.453753,0,0,2.256599,0,0,0,0,0.8028458,9.902713,0.8028458,0,0.8028458,14.00003,100,0.1301421,0,1.805279,0,12.15931
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,3.027024,61.78209,37.1769,0,0,0,0,0,0,0,3.027024,0,0,3.027024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301421,0,2.421619,0,13.6523
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.169502,65.68434,39.20564,1.336098,1.336098,0,0,0,1.336098,237.2207,1.763083,0,0,3.169502,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1301421,1.469708,2.535602,0,13.79478
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,3.039861,66.49715,40.95433,1.534252,1.534252,0,0,0,1.534252,198.1331,1.424859,0,0,3.039861,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1301421,1.687677,2.431889,0,13.66514
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.332717,61.65389,42.70925,0.7912377,0.7912377,0,0,0,0.7912377,294.8188,1.499835,0,0,2.332717,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1301421,0.8703614,1.866174,0,12.95799
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.08506,52.04932,43.79207,0,0,0,-1,0,0,0,1.08506,0,0,1.08506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301421,0,0.8680476,0,11.71033
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,44.1779,44.1779,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1301421,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,44.63219,44.63219,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1301421,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,44.2837,44.2837,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1301421,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,43.08886,43.08886,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1301421,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,42.14294,42.14294,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1301421,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,40.81742,40.81742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1301421,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,39.20564,39.20564,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1301421,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,37.59385,37.59385,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301421,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,36.33678,36.33678,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301421,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,35.45932,35.45932,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301421,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,34.55074,34.55074,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301421,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,33.79774,33.79774,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301421,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,33.13187,33.13187,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301421,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,32.48467,32.48467,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301421,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,32.0615,32.0615,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1304404,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,31.90592,31.90592,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1306077,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,31.60721,31.60721,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1310049,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7632499,37.82593,32.52201,1.401376,1.401376,0,0,0,1.401376,54.46433,0,2.220446E-16,0,0.7632499,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7118825,-0.7118825,11.35537,81.10966,0.1310049,1.541513,0.6105999,0,9.591468
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.823043,57.22725,34.98636,0,0,0,-1,0,0,0,0.03533324,0,0,2.823043,0,0,0,0,2.787709,8.116336,2.787709,0,2.787709,14.00003,100,0.1307613,0,2.258434,0,10.93938
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.852535,70.40357,37.10844,3.166895,3.166895,1.25,0,0.50625,3.166895,121.6502,1.83475,0,0,3.852535,2.017785,1.916896,0,0,0,10.62527,0,0,0,14.00003,100,0.1307613,3.483585,3.082028,5,14.47781
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.992532,74.81397,39.1683,0.8047052,0.8047052,0,0,0,0.8047052,496.1484,3.145473,0,0,3.992532,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1307613,0.8851757,3.194025,0,14.61781
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.991487,65.91907,40.88588,0,0,0,0,0,0,0,2.991487,0,0,2.991487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307613,0,2.393189,0,13.61676
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.280907,61.12846,42.67191,0.4433067,0.4433067,0,0,0,0.4433067,514.5214,1.814269,0,0,2.280907,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1307613,0.4876373,1.824726,0,12.90618
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.320918,53.93337,43.75473,0,0,0,-1,0,0,0,1.320918,0,0,1.320918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307613,0,1.056734,0,11.94619
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,44.14056,44.14056,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1307613,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,44.56374,44.56374,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1307613,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,44.20902,44.20902,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1307613,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,43.05774,43.05774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1307613,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,42.11183,42.11183,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1307613,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,40.78008,40.78008,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1307613,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,39.1683,39.1683,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1307613,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,37.56273,37.56273,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1307613,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,36.33678,36.33678,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307613,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,35.44065,35.44065,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307613,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,34.53207,34.53207,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307613,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,33.77908,33.77908,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307613,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,33.1132,33.1132,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307613,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,32.44733,32.44733,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307613,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,32.04905,32.04905,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1309981,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,31.88725,31.88725,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1312498,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,31.59476,31.59476,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1315129,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6149211,36.74821,32.50334,0.2339356,0.2339356,0,0,0,0.2339356,262.8591,0,0,0,0.6149211,0.246248,0.2339356,0,0,1.81586,8.991,0.3686731,0,0.3686731,12.62711,90.19344,0.1314808,0.2573291,0.4919369,0,9.605921
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.141644,51.15752,34.95525,1.885497,1.885497,0,-1,0,1.885497,113.5851,0,0,0,2.141644,1.984734,1.885497,0,0,1.447187,9.322805,0.1569104,0,0.1569104,12.77596,91.25671,0.1314671,2.074047,1.713315,0,11.46445
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.924586,60.65956,37.07111,1.776434,1.776434,0,0,0,1.776434,164.6324,0,0,0,2.924586,1.869931,1.776434,0,0,1.290277,9.464025,1.054656,0,1.054656,13.7765,98.40336,0.1313753,1.954077,2.339669,0,12.38861
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.160133,65.45794,39.09984,0.007255014,0.007255014,0,0,0,0.007255014,43557.92,2.916875,0,0,3.160133,0.007636857,0.007255014,0,0,0.235621,10.41322,0.235621,0,0.235621,14.00003,100,0.1313548,0.007980515,2.528106,0,13.57335
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.944232,65.35721,40.81742,0,0,0,0,0,0,0,2.944232,0,0,2.944232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313548,0,2.355385,0,13.56951
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.231393,60.54996,42.56612,1.387043,1.387043,0,0,0,1.387043,160.8741,0.7713476,0,0,2.231393,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1313548,1.525748,1.785115,0,12.85667
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9735172,51.00663,43.64894,0,0,0,-1,0,0,0,0.9735172,0,0,0.9735172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313548,0,0.7788138,0,11.59879
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,44.07211,44.07211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313548,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,44.48906,44.48906,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1313548,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,44.1779,44.1779,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1313548,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,42.98307,42.98307,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1313548,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,42.04337,42.04337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1313548,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,40.71163,40.71163,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1313548,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,39.13718,39.13718,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1313548,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,37.52539,37.52539,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1313548,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,36.29944,36.29944,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1313548,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,35.40953,35.40953,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1313548,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,34.49474,34.49474,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1313548,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,33.74174,33.74174,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1313548,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,33.08209,33.08209,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1313548,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,32.43488,32.43488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1313548,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,32.03038,32.03038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1313548,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,31.88725,31.88725,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1313548,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,31.57609,31.57609,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1313548,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5404553,36.20303,32.48467,1.602514,1.602514,4.775137,0,1.468612,1.602514,33.72548,0,0,0,0.5404553,0,0,3.172624,3.013992,10.03319,1.595403,3.554448,0,3.554448,7.853753,56.09813,0.1317527,1.762765,0.4323643,5,2.135858
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.086105,50.64717,34.91791,2.542447,2.542447,0,-1,0,2.542447,82.05108,0,0,0,2.086105,2.67626,2.542447,0,0,6.478743,4.794406,0,0.5901547,-0.5901547,7.231676,51.65472,0.1317527,2.796691,1.668884,0,6.880511
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.875255,60.10466,37.00265,1.925525,1.925525,0,0,0,1.925525,149.3231,0,0,0,2.875255,2.026869,1.925525,0,0,7.13447,4.204251,0.848386,0,0.848386,8.036525,57.40364,0.1316789,2.118078,2.300204,0,7.079506
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.124157,65.00626,39.03139,0,0,0,0,0,0,0,0,0,0,3.124157,0,0,0,0,6.286084,4.967799,3.124157,0,3.124157,11.00036,78.57384,0.1314079,0,2.499326,0,8.091955
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.897573,64.8434,40.78008,1.996195,1.996195,0,0,0,1.996195,145.1548,0,0,0,2.897573,2.101258,1.996195,0,0,3.161927,7.77954,0.7963152,0,0.7963152,11.75581,83.96992,0.131339,2.195814,2.318058,0,10.67711
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.182312,60.05747,42.52878,0.06906556,0.06906556,0,0,0,0.06906556,3159.769,0,0,0,2.182312,0.0727006,0.06906556,0,0,2.365612,8.496223,2.109612,0,2.109612,13.75716,98.26527,0.1311568,0.07597212,1.74585,0,10.67854
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.9200307,50.55047,43.61782,1.542732,1.542732,0,-1,0,1.542732,59.63647,0,0,0,0.9200307,1.623928,1.542732,0,0,0.256,10.39487,0,0.7038973,-0.7038973,13.01519,92.96547,0.1311568,1.697005,0.7360246,0,11.31491
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,44.03477,44.03477,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,1.038108,9.690977,0,0.2254773,-0.2254773,12.77752,91.26781,0.1311568,0.2356237,0,0,9.690977
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,44.45794,44.45794,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,1.288638,9.4655,0,0.9605743,-0.9605743,11.76498,84.03543,0.1311568,1.0038,0,0,9.4655
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,44.14056,44.14056,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,2.355943,8.504926,0,1.639941,-1.639941,10.03633,71.68796,0.1311568,1.713739,0,0,8.504926
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,42.95195,42.95195,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,4.1781,6.864984,0,1.459139,-1.459139,8.498266,60.70178,0.1311568,1.524801,0,0,6.864984
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,42.00603,42.00603,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,5.799366,5.405845,0,1.3995,-1.3995,7.023063,50.16464,0.1311568,1.462478,0,0,5.405845
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,40.64317,40.64317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.354366,4.006344,0,0,0,7.023063,50.16464,0.1311568,0,0,0,4.006344
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,39.09984,39.09984,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,7.354366,4.006344,0,1.457812,-1.457812,5.486394,39.18845,0.1311568,1.523414,0,0,4.006344
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,37.48806,37.48806,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,8.974157,2.548532,0,0.1382419,-0.1382419,5.340675,38.1476,0.1311568,0.1444628,0,0,2.548532
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,36.2621,36.2621,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,9.12776,2.41029,0,0.3186485,-0.3186485,5.00479,35.74842,0.1311568,0.3329877,0,0,2.41029
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,35.39087,35.39087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.481813,2.091642,0,0,0,5.00479,35.74842,0.1311568,0,0,0,2.091642
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,34.48229,34.48229,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,9.481813,2.091642,0,0.373223,-0.373223,4.611378,32.93835,0.1311568,0.390018,0,0,2.091642
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,33.74174,33.74174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.896506,1.718419,0,0,0,4.611378,32.93835,0.1311568,0,0,0,1.718419
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.896506,1.718419,0,0,0,4.611378,32.93835,0.1311568,0,0,0,1.718419
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,32.43488,32.43488,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,9.896506,1.718419,0,0.8439323,-0.8439323,3.721795,26.5842,0.1311568,0.8819092,0,0,1.718419
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,32.01171,32.01171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83421,0.8744866,0,0,0,3.721795,26.5842,0.1311568,0,0,0,0.8744866
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,31.8748,31.8748,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,10.83421,0.8744866,0,0.1230421,-0.1230421,3.592098,25.65779,0.1311568,0.1285789,0,0,0.8744866
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,31.57609,31.57609,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.97092,0.7514445,3.33,0,3.33,6.751213,48.22285,0.1315105,1.058156,0,5,0.7514445
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6514432,36.96911,32.466,2.765715,2.765715,5,0,1.53,2.765715,23.55424,0,0,0,0.6514432,0,0,2.234285,2.122571,7.640922,3.748445,2.774014,0,2.774014,9.382874,67.02039,0.1318384,3.042286,0.5211546,5,4.399888
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.508454,54.22963,34.8619,1.379848,1.379848,0,-1,0,1.379848,181.7921,0,0,0,2.508454,1.452471,1.379848,0,0,4.866908,6.245057,1.055983,0,1.055983,10.38467,74.17605,0.1317473,1.517833,2.006763,0,8.753511
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.827162,59.55844,36.92797,0.2598472,0.2598472,0,0,0,0.2598472,1088.009,0,0,0,2.827162,0.2735234,0.2598472,0,0,3.810925,7.195442,2.553639,0,2.553639,12.80726,91.48026,0.1315275,0.2858319,2.261729,0,10.0226
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,3.079116,64.4659,38.96293,0,0,0,0,0,0,0,1.821829,0,0,3.079116,0,0,0,0,1.257286,9.493716,1.257286,0,1.257286,14.00003,100,0.1314195,0,2.463292,0,12.57283
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.853396,64.27616,40.67429,0,0,0,0,0,0,0,2.853396,0,0,2.853396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314195,0,2.282717,0,13.47867
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.135576,59.5121,42.42299,0,0,0,0,0,0,0,2.135576,0,0,2.135576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314195,0,1.70846,0,12.76085
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.11147,51.96558,43.51203,1.439304,1.439304,0,-1,0,1.439304,77.22268,0,0,0,1.11147,1.515057,1.439304,0,0,0,10.62527,0,0.4035879,-0.4035879,13.57461,96.9613,0.1314195,1.583235,0.8891756,0,11.73674
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,43.92898,43.92898,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.448431,10.22169,0,0.5322829,-0.5322829,13.01353,92.95363,0.1314195,0.5562357,0,0,10.22169
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,44.38327,44.38327,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.039857,9.689404,0,1.996851,-1.996851,10.90867,77.9189,0.1314195,2.086709,0,0,9.689404
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,44.03477,44.03477,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.258579,7.692553,0,1.777226,-1.777226,9.035307,64.53778,0.1314195,1.857202,0,0,7.692553
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,42.8835,42.8835,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.233275,5.915326,0,0.7536218,-0.7536218,8.24092,58.86359,0.1314195,0.7875348,0,0,5.915326
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,41.93758,41.93758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.070633,5.161705,0,0,0,8.24092,58.86359,0.1314195,0,0,0,5.161705
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,40.5685,40.5685,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.070633,5.161705,0,1.399339,-1.399339,6.765887,48.32767,0.1314195,1.462309,0,0,5.161705
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,39.03139,39.03139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.625454,3.762366,0,0,0,6.765887,48.32767,0.1314195,0,0,0,3.762366
