Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,37.4196,37.4196,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.625454,3.762366,0,0.2316675,-0.2316675,6.521688,46.58339,0.1314195,0.2420925,0,0,3.762366
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,36.23098,36.23098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.882862,3.530698,0,0,0,6.521688,46.58339,0.1314195,0,0,0,3.530698
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.882862,3.530698,0,0,0,6.521688,46.58339,0.1314195,0,0,0,3.530698
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,34.44495,34.44495,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.882862,3.530698,0,0.3711119,-0.3711119,6.130502,43.78921,0.1314195,0.387812,0,0,3.530698
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,33.71062,33.71062,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.295209,3.159586,0,0.8850359,-0.8850359,5.197592,37.12558,0.1314195,0.9248624,0,0,3.159586
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,33.06342,33.06342,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.278582,2.27455,0,0.3319821,-0.3319821,4.847652,34.62602,0.1314195,0.3469213,0,0,2.27455
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,32.41621,32.41621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.647451,1.942568,0,0,0,4.847652,34.62602,0.1314195,0,0,0,1.942568
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,32.01171,32.01171,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.647451,1.942568,0,0.04925911,-0.04925911,4.795729,34.25514,0.1314195,0.05147577,0,0,1.942568
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,31.8748,31.8748,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.702184,1.893309,0,0.4325321,-0.4325321,4.3398,30.99851,0.1314195,0.451996,0,0,1.893309
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,31.55742,31.55742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18277,1.460777,0,0,0,4.3398,30.99851,0.1314195,0,0,0,1.460777
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4679843,35.65632,32.44733,1.728682,1.728682,1.25,0,0.50625,1.728682,27.07174,0,2.220446E-16,0,0.4679843,0.5038761,0.4786823,0,0,10.18277,1.460777,0,0.03589175,-0.03589175,4.301967,30.72827,0.1314195,1.901551,0.3743875,5,1.928761
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.978965,49.65569,34.83078,2.703143,2.703143,0,-1,0,2.703143,73.20979,0,0,1.243812,1.978965,2.845413,2.703143,0,0,10.22265,1.424885,0,0.8664481,-0.8664481,3.38865,24.2046,0.1314195,2.973457,1.583172,0,3.403851
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.779503,59.0717,36.89686,0,0,0,0,0,0,0,0,0,0,2.779503,0,0,0,0,11.18537,0.5584372,2.779503,0,2.779503,6.025518,43.03933,0.1311815,0,2.223602,0,3.33794
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,3.035365,63.93515,38.88826,0.8372855,0.8372855,0,0,0,0.8372855,362.5245,0,0,0,3.035365,0.8813532,0.8372855,0,0,8.405871,3.05999,2.154012,0,2.154012,8.068993,57.63555,0.1309977,0.9210141,2.428292,0,6.095355
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.809799,63.7635,40.60583,0.6228828,0.6228828,0,0,0,0.6228828,451.096,0,0,0,2.809799,0.6556661,0.6228828,0,0,6.25186,4.9986,2.154133,0,2.154133,10.11258,72.23259,0.1308143,0.6851711,2.247839,0,7.8084
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.089809,59.02126,42.35453,2.415324,2.415324,0,0,0,2.415324,86.52293,0,0,0,2.089809,2.542447,2.415324,0,0,4.097727,6.93732,0,0.4526374,-0.4526374,9.635462,68.82458,0.1308143,2.656857,1.671848,0,9.027129
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.8191839,49.57713,43.44358,0.6441417,0.6441417,0,-1,0,0.6441417,127.1745,0,0,0,0.8191839,0.6780439,0.6441417,0,0,4.600657,6.484683,0.14114,0,0.14114,9.769359,69.78099,0.1308023,0.7085559,0.6553472,0,7.303867
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,43.86053,43.86053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.459517,6.611709,0,0,0,9.769359,69.78099,0.1308023,0,0,0,6.611709
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,44.31481,44.31481,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,4.459517,6.611709,0,1.183578,-1.183578,8.521758,60.86958,0.1308023,1.236839,0,0,6.611709
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,44.00365,44.00365,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,5.774603,5.428131,0,0.6083407,-0.6083407,7.880511,56.28925,0.1308023,0.635716,0,0,5.428131
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,42.80882,42.80882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.450538,4.81979,0,0,0,7.880511,56.28925,0.1308023,0,0,0,4.81979
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,41.86913,41.86913,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,6.450538,4.81979,0,1.63385,-1.63385,6.158281,43.98764,0.1308023,1.707373,0,0,4.81979
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,40.53738,40.53738,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,8.265926,3.18594,0,2.292206,-2.292206,3.742084,26.72912,0.1308023,2.395355,0,0,3.18594
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,38.99405,38.99405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81282,0.8937342,0,0,0,3.742084,26.72912,0.1308023,0,0,0,0.8937342
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,37.4196,37.4196,0.2705658,0.2705658,0,-1,0,0.2705658,0,0,5.551115E-17,0,0,0.2848061,0.2705658,0,0,10.81282,0.8937342,0,0.2848061,-0.2848061,3.441872,24.58475,0.1308023,0.2976224,0,0,0.8937342
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,36.19365,36.19365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12927,0.608928,0,0,0,3.441872,24.58475,0.1308023,0,0,0,0.608928
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,35.33486,35.33486,0.02162569,0.02162569,0,-1,0,0.02162569,0,0,0,0,0,0.02276388,0.02162569,0,0,11.12927,0.608928,0,0.02276388,-0.02276388,3.417877,24.41336,0.1308023,0.02378826,0,0,0.608928
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,34.42628,34.42628,0.1720887,0.1720887,0,-1,0,0.1720887,0,0,0,0,0,0.181146,0.1720887,0,0,11.15457,0.5861642,0,0.181146,-0.181146,3.226932,23.04947,0.1308023,0.1892976,0,0,0.5861642
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,33.72929,33.72929,0.5354692,0.3847672,0,-1,0,0.3847672,0,0,0.150702,0.2042489,0,0.4050182,0.3847672,0,0,11.35584,0.4050182,0,0.4050182,-0.4050182,2.800006,20,0.1308023,0.5890161,0,0,0.4050182
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,33.08209,33.08209,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308023,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308023,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,32.03038,32.03038,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1310012,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,31.88725,31.88725,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.131244,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,31.59476,31.59476,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1316483,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4561142,35.61141,32.48467,0,0,0,0,0,0,0,0,0,0,0.4561142,0,0,0,0,1.81586,8.991,0.4561142,0,0.4561142,12.71006,90.78596,0.1316095,0,0.3648914,0,9.447114
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.927108,49.20628,34.81211,0.8760421,0.8760421,0,-1,0,0.8760421,219.9789,0,0,0,1.927108,0.9221496,0.8760421,0,0,1.359746,9.401503,1.004958,0,1.004958,13.66345,97.59586,0.1315242,0.9636463,1.541686,0,11.32861
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.733724,58.56216,36.8284,0.4052254,0.4052254,0,0,0,0.4052254,674.6181,1.952383,0,0,2.733724,0.426553,0.4052254,0,0,0.3547878,10.30597,0.3547878,0,0.3547878,14.00003,100,0.1314941,0.4457479,2.186979,0,13.03969
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.993418,63.3887,38.78246,0.148741,0.148741,0,0,0,0.148741,2012.503,2.836848,0,0,2.993418,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1314941,0.1636151,2.394734,0,13.61869
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.767519,63.26739,40.53738,1.682906,1.682906,0,0,0,1.682906,164.4488,0.996039,0,0,2.767519,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1314941,1.851196,2.214015,0,13.39279
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,2.046025,58.50925,42.24874,1.732543,1.732543,0,0,0,1.732543,118.0937,0.2222952,0,0,2.046025,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1314941,1.905798,1.63682,0,12.6713
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7728574,49.10675,43.33778,1.516112,1.516112,0,-1,0,1.516112,50.97628,0,0,0,0.7728574,1.595907,1.516112,0,0,0,10.62527,0,0.8230499,-0.8230499,13.13246,93.80308,0.1314941,1.667723,0.6182859,0,11.39813
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,43.75473,43.75473,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9144999,9.802224,0,1.110589,-1.110589,11.96179,85.44122,0.1314941,1.160565,0,0,9.802224
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,44.24636,44.24636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.148487,8.691635,0,0,0,11.96179,85.44122,0.1314941,0,0,0,8.691635
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,43.92898,43.92898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.148487,8.691635,0,0,0,11.96179,85.44122,0.1314941,0,0,0,8.691635
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,42.74036,42.74036,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.148487,8.691635,0,1.421358,-1.421358,10.46355,74.7395,0.1314941,1.485319,0,0,8.691635
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,41.83179,41.83179,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.727774,7.270278,0,1.82848,-1.82848,8.536164,60.97248,0.1314941,1.910762,0,0,7.270278
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,40.46893,40.46893,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.759418,5.441798,0,0.9429073,-0.9429073,7.542253,53.87312,0.1314941,0.9853382,0,0,5.441798
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,38.96293,38.96293,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.807093,4.49889,0,2.698912,-2.698912,4.697349,33.55243,0.1314941,2.820364,0,0,4.49889
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,37.38226,37.38226,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.805884,1.799978,0,0.4945557,-0.4945557,4.176042,29.82881,0.1314941,0.5168108,0,0,1.799978
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,36.16253,36.16253,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.35539,1.305422,0,0.08953065,-0.08953065,4.081668,29.15471,0.1314941,0.09355953,0,0,1.305422
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,35.32241,35.32241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45487,1.215892,0,0,0,4.081668,29.15471,0.1314941,0,0,0,1.215892
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,34.42628,34.42628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45487,1.215892,0,0,0,4.081668,29.15471,0.1314941,0,0,0,1.215892
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,33.72929,33.72929,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.45487,1.215892,0,0.3418546,-0.3418546,3.721322,26.58081,0.1314941,0.3572381,0,0,1.215892
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83471,0.874037,0,0,0,3.721322,26.58081,0.1314941,0,0,0,0.874037
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,32.44733,32.44733,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.83471,0.874037,0,0.2136722,-0.2136722,3.496091,24.97203,0.1314941,0.2232874,0,0,0.874037
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,32.03038,32.03038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07212,0.6603649,0,0,0,3.496091,24.97203,0.1314941,0,0,0,0.6603649
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,31.88725,31.88725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07212,0.6603649,0,0,0,3.496091,24.97203,0.1314941,0,0,0,0.6603649
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,31.57609,31.57609,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.07212,0.6603649,0,0.219073,-0.219073,3.265168,23.32258,0.1314941,1.603931,0,5,0.6603649
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.438665,35.47053,32.466,3.425616,3.425616,5,0,1.53,3.425616,12.80544,0,0,0,0.438665,0,0,1.574385,1.495665,11.31554,0.4412918,1.93433,0,1.93433,5.100235,36.43018,0.1317193,3.768177,0.350932,5,0.8799568
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.876655,48.77113,34.79345,0.6178291,0.6178291,0,-1,0,0.6178291,303.7499,0,0,0,1.876655,0.6503465,0.6178291,0,0,9.381206,2.182189,1.226309,0,1.226309,6.263614,44.74001,0.1316153,0.679612,1.501324,0,4.058845
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.688712,58.09964,36.79107,1.84991,1.84991,0,0,0,1.84991,145.3429,0,0,0,2.688712,1.947273,1.84991,0,0,8.154897,3.285867,0.7414386,0,0.7414386,6.967004,49.76422,0.1315526,2.034901,2.15097,0,5.974579
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.952019,62.89654,38.71401,0.3203572,0.3203572,0,0,0,0.3203572,921.4772,0,0,0,2.952019,0.3372181,0.3203572,0,0,7.413458,3.953162,2.614801,0,2.614801,9.447622,67.48288,0.1313317,0.3523929,2.361615,0,6.90518
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.7266,62.78791,40.46893,2.30727,2.30727,0,0,0,2.30727,118.1743,0,0,0,2.7266,2.428705,2.30727,0,0,4.798657,6.306482,0.2978947,0,0.2978947,9.730229,69.5015,0.1313066,2.537997,2.18128,0,9.033082
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.662085,64.2299,42.21762,2.258301,2.258301,0,0,0,2.258301,117.88,0,0,0,2.662085,2.377159,2.258301,0,0,4.500763,6.574588,0.2849262,0,0.2849262,10.00053,71.43224,0.1312826,2.484131,2.129668,0,9.236673
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9354054,50.33919,43.30045,1.464826,1.464826,0,-1,0,1.464826,63.85779,0,0,0,0.9354054,1.541922,1.464826,0,0,4.215837,6.831021,0,0.6065166,-0.6065166,9.36121,66.86565,0.1312826,1.611308,0.7483243,0,7.766427
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,43.72362,43.72362,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,4.889744,6.224504,0,1.611345,-1.611345,7.662703,54.73348,0.1312826,1.683856,0,0,6.224504
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,44.20902,44.20902,3.12385,3.12385,0,-1,0,3.12385,0,0,4.440892E-16,0.1062354,0,3.288264,3.12385,0,0,6.680128,4.61316,0,3.288264,-3.288264,4.196568,29.97543,0.1312826,3.436235,0,0,4.61316
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,43.89787,43.89787,1.235819,1.235819,0,-1,0,1.235819,0,0,2.220446E-16,0.1007501,0,1.300862,1.235819,0,0,10.33375,1.324896,0,1.300862,-1.300862,2.825339,20.18095,0.1312826,1.359401,0,0,1.324896
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,42.70925,42.70925,0.5851593,0.02283184,0,-1,0,0.02283184,0,0,0.5623274,0.6208434,0,0.02403352,0.02283184,0,0,11.77916,0.02403352,0,0.02403352,-0.02403352,2.800006,20,0.1312826,0.6436752,0,0,0.02403352
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,41.79445,41.79445,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312826,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,40.43159,40.43159,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312826,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,38.92559,38.92559,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312826,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,37.35115,37.35115,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312826,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,36.16253,36.16253,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312826,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,35.30374,35.30374,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312826,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,34.40761,34.40761,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312826,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,33.71062,33.71062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312826,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,33.06342,33.06342,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312826,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,32.43488,32.43488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312826,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,32.04905,32.04905,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1315012,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,31.90592,31.90592,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1316585,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,31.59476,31.59476,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1318152,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4916304,35.84095,32.466,2.318868,2.318868,0,0,0,2.318868,21.20131,0,4.440892E-16,0,0.4916304,2.440913,2.318868,0,0,1.81586,8.991,0,1.949283,-1.949283,10.22263,73.01862,0.1318152,2.550755,0.3933043,0,9.482631
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.827784,48.33773,34.76233,1.378944,1.378944,0,-1,0,1.378944,132.5495,0,0,0,1.827784,1.45152,1.378944,0,0,3.98173,7.041717,0.3762639,0,0.3762639,10.57958,75.56829,0.1317836,1.516838,1.462227,0,8.869501
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.645545,57.62089,36.72261,0.6246775,0.6246775,0,0,0,0.6246775,423.5057,0,0,0,2.645545,0.6575553,0.6246775,0,0,3.605466,7.380354,1.987989,0,1.987989,12.46556,89.0395,0.1316167,0.6871453,2.116436,0,10.0259
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.911933,62.42062,38.64555,1.443921,1.443921,0,0,0,1.443921,201.6684,0,0,0,2.911933,1.519917,1.443921,0,0,1.617477,9.169545,1.392016,0,1.392016,13.78614,98.47221,0.1315002,1.588313,2.329546,0,12.08148
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.687191,62.31881,40.39425,0,0,0,0,0,0,0,2.46173,0,0,2.687191,0,0,0,0,0.2254609,10.42236,0.2254609,0,0.2254609,14.00003,100,0.1314813,0,2.149753,0,13.10955
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.96185,57.64273,42.14294,0,0,0,0,0,0,0,1.96185,0,0,1.96185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314813,0,1.56948,0,12.58712
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6885118,48.34602,43.23199,0.8979678,0.8979678,0,-1,0,0.8979678,76.67445,0,1.110223E-16,0,0.6885118,0.9452293,0.8979678,0,0,0,10.62527,0,0.2567174,-0.2567174,13.72942,98.06712,0.1314813,0.9877646,0.5508094,0,11.31379
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,43.68628,43.68628,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.2852416,10.36856,0,0.8703768,-0.8703768,12.81197,91.51386,0.1314813,0.9095438,0,0,10.36856
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,44.1779,44.1779,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.252327,9.49818,0,2.587075,-2.587075,10.08495,72.03522,0.1314813,2.703493,0,0,9.49818
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,43.86053,43.86053,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.126854,6.911106,0,1.377277,-1.377277,8.633172,61.66539,0.1314813,1.439255,0,0,6.911106
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,42.67191,42.67191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.657163,5.533828,0,0,0,8.633172,61.66539,0.1314813,0,0,0,5.533828
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,41.726,41.726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.657163,5.533828,0,0,0,8.633172,61.66539,0.1314813,0,0,0,5.533828
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,40.36313,40.36313,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.657163,5.533828,0,1.962106,-1.962106,6.564931,46.89227,0.1314813,2.0504,0,0,5.533828
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,38.85714,38.85714,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.83728,3.571722,0,2.734672,-2.734672,3.682334,26.30233,0.1314813,2.857732,0,0,3.571722
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,37.28269,37.28269,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.8758,0.8370503,0,0.03442723,-0.03442723,3.646044,26.04312,0.1314813,0.03597646,0,0,0.8370503
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,36.12519,36.12519,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.91406,0.802623,0,0.5417849,-0.5417849,3.074953,21.96391,0.1314813,0.5661653,0,0,0.802623
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,35.28507,35.28507,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.51604,0.2608381,0,0.1086397,-0.1086397,2.960437,21.14594,0.1314813,0.1135285,0,0,0.2608381
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,34.40761,34.40761,0.2336188,0.1445885,0,-1,0,0.1445885,0,0,0.08903029,0.1123922,0,0.1521984,0.1445885,0,0,11.63675,0.1521984,0,0.1521984,-0.1521984,2.800006,20,0.1314813,0.2569807,0,0,0.1521984
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,33.71062,33.71062,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314813,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314813,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,32.466,32.466,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314813,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,32.0615,32.0615,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1316461,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,31.92459,31.92459,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1318018,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,31.60721,31.60721,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1320147,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4486064,35.55896,32.48467,0,0,0,0,0,0,0,0,0,0,0.4486064,0,0,0,0,1.81586,8.991,0.4486064,0,0.4486064,12.70294,90.73508,0.1319773,0,0.3588851,0,9.439607
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.780462,47.91253,34.72499,0.849964,0.849964,0,-1,0,0.849964,209.475,0,0,0,1.780462,0.8946989,0.849964,0,0,1.367254,9.394746,0.8857633,0,0.8857633,13.54325,96.73727,0.1319035,0.9349604,1.42437,0,11.17521
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.603256,57.18934,36.68527,0,0,0,0,0,0,0,2.121766,0,0,2.603256,0,0,0,0,0.4814905,10.19193,0.4814905,0,0.4814905,14.00003,100,0.1318634,0,2.082605,0,12.79519
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.873204,61.96103,38.5771,1.45685,1.45685,0,0,0,1.45685,197.2203,1.339678,0,0,2.873204,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1318634,1.602535,2.298563,0,13.49848
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.649123,61.8728,40.32579,1.259771,1.259771,0,0,0,1.259771,210.2861,1.323048,0,0,2.649123,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1318634,1.385748,2.119298,0,13.2744
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.922393,57.2189,42.07449,0,0,0,0,0,0,0,1.922393,0,0,1.922393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318634,0,1.537915,0,12.54767
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6505967,47.98463,43.16354,0.7336782,0.7336782,0,-1,0,0.7336782,88.67603,1.110223E-16,0,0,0.6505967,0.7722928,0.7336782,0,0,0,10.62527,0,0.1216961,-0.1216961,13.87175,99.08372,0.1318634,0.8070459,0.5204774,0,11.27587
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,43.61782,43.61782,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1352179,10.50358,0,2.332776,-2.332776,11.41279,81.51974,0.1318634,2.437751,0,0,10.50358
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,44.10945,44.10945,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.727192,8.170802,0,0.1287952,-0.1287952,11.27703,80.55002,0.1318634,0.134591,0,0,8.170802
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,43.79207,43.79207,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.870297,8.042006,0,2.199627,-2.199627,8.958415,63.98855,0.1318634,2.29861,0,0,8.042006
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,42.60345,42.60345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.314327,5.84238,0,0,0,8.958415,63.98855,0.1318634,0,0,0,5.84238
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,41.65754,41.65754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.314327,5.84238,0,0,0,8.958415,63.98855,0.1318634,0,0,0,5.84238
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,40.28846,40.28846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.314327,5.84238,0,0,0,8.958415,63.98855,0.1318634,0,0,0,5.84238
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.314327,5.84238,0,0,0,8.958415,63.98855,0.1318634,0,0,0,5.84238
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,37.24535,37.24535,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.314327,5.84238,0,0.3901924,-0.3901924,8.547115,61.0507,0.1318634,0.4077511,0,0,5.84238
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,36.08785,36.08785,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.747874,5.452188,0,0.4204332,-0.4204332,8.10394,57.88517,0.1318634,0.4393527,0,0,5.452188
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,35.2664,35.2664,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.215022,5.031754,0,0.01647936,-0.01647936,8.08657,57.7611,0.1318634,0.01722093,0,0,5.031754
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,34.39516,34.39516,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.233333,5.015275,0,0.8645973,-0.8645973,7.175204,51.25135,0.1318634,0.9035041,0,0,5.015275
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,33.69195,33.69195,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.193996,4.150678,0,0.5809188,-0.5809188,6.562862,46.87749,0.1318634,0.6070602,0,0,4.150678
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,33.08209,33.08209,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.839462,3.569759,0,0.6008138,-0.6008138,5.929548,42.35383,0.1318634,0.6278505,0,0,3.569759
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,32.466,32.466,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.507032,2.968945,0,0.5829089,-0.5829089,5.315108,37.96498,0.1318634,0.6091397,0,0,2.968945
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,32.0615,32.0615,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.154709,2.386036,0,0.3478481,-0.3478481,4.948444,35.34596,0.1318634,0.3635012,0,0,2.386036
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,31.90592,31.90592,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.541207,2.038188,0,0.0806521,-0.0806521,4.86343,34.73871,0.1318634,0.08428144,0,0,2.038188
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,31.60721,31.60721,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.63082,1.957536,0,0.5671586,-0.5671586,4.265592,30.46845,0.1318634,1.967681,0,5,1.957536
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.312902,34.59777,32.466,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.80976,0,0,0,0.312902,0,0,3.327847,3.161454,10.261,1.390377,3.474356,0,3.474356,7.561656,54.01172,0.1322128,1.387325,0.2503216,5,1.703279
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.734668,47.50192,34.68765,1.386185,1.386185,0,-1,0,1.386185,125.1397,0,0,0,1.734668,1.459142,1.386185,0,0,6.78664,4.517298,0.2755257,0,0.2755257,7.823042,55.87876,0.1321899,1.524803,1.387734,0,6.251966
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.562881,56.74178,36.61682,0.56848,0.56848,0,0,0,0.56848,450.8305,0,0,0,2.562881,0.5984,0.56848,0,0,6.511115,4.765271,1.964481,0,1.964481,9.686713,69.19067,0.1320265,0.6253279,2.050305,0,7.328152
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.835875,61.51785,38.50864,2.875541,2.875541,0,0,0,2.875541,98.62057,0,4.440892E-16,0,2.835875,3.026886,2.875541,0,0,4.546633,6.533304,0,0.1910103,-0.1910103,9.485371,67.75251,0.1320265,3.163095,2.2687,0,9.36918
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.61315,61.40561,40.22,1.268831,1.268831,0,0,0,1.268831,205.9493,0,0,0,2.61315,1.335612,1.268831,0,0,4.758867,6.342294,1.277538,0,1.277538,10.69735,76.40948,0.1319205,1.395715,2.09052,0,8.955443
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.885034,56.77412,41.9687,0,0,0,0,0,0,0,0,0,0,1.885034,0,0,0,0,3.481329,7.492078,1.885034,0,1.885034,12.48565,89.18303,0.1317643,0,1.508027,0,9.377112
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.6154693,47.60741,43.05774,1.853578,1.853578,0,-1,0,1.853578,33.20438,0,2.220446E-16,0,0.6154693,1.951135,1.853578,0,0,1.596295,9.188609,0,1.335666,-1.335666,11.07773,79.12652,0.1317643,2.038936,0.4923754,0,9.804078
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,43.54315,43.54315,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,3.080368,7.852943,0,0.2992037,-0.2992037,10.76235,76.87375,0.1317643,0.3126678,0,0,7.852943
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,44.03477,44.03477,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,3.412817,7.553739,0,0.1296037,-0.1296037,10.62573,75.89793,0.1317643,0.1354359,0,0,7.553739
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,43.72362,43.72362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.556821,7.424136,0,0,0,10.62573,75.89793,0.1317643,0,0,0,7.424136
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,42.52878,42.52878,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,3.556821,7.424136,0,1.98528,-1.98528,8.533063,60.95033,0.1317643,2.074617,0,0,7.424136
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,41.58287,41.58287,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,5.762687,5.438856,0,0.6958148,-0.6958148,7.79961,55.71139,0.1317643,0.7271265,0,0,5.438856
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,40.22,40.22,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,6.535815,4.743041,0,0.1787133,-0.1787133,7.611229,54.36582,0.1317643,0.1867554,0,0,4.743041
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,38.75135,38.75135,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,6.734385,4.564328,0,3.505263,-3.505263,3.916358,27.97393,0.1317643,3.682457,0,0,4.564328
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,37.1769,37.1769,0.7376298,0.7376298,0,-1,0,0.7376298,0,0,0,0,0,0.7764524,0.7376298,0,0,10.62912,1.059065,0,0.7764524,-0.7764524,3.097905,22.12785,0.1317643,0.8113928,0,0,1.059065
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,36.05674,36.05674,0.06953262,0.06953262,0,-1,0,0.06953262,0,0,1.387779E-17,0,0,0.07319223,0.06953262,0,0,11.49185,0.2826122,0,0.07319223,-0.07319223,3.020754,21.57677,0.1317643,0.07648588,0,0,0.2826122
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,35.23529,35.23529,0.3292955,0.198949,0,-1,0,0.198949,0,0,0.1303466,0.1632761,0,0.20942,0.198949,0,0,11.57317,0.20942,0,0.20942,-0.20942,2.800006,20,0.1317643,0.3622251,0,0,0.20942
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,34.3765,34.3765,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317643,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,33.67328,33.67328,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317643,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317643,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,32.44733,32.44733,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317643,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,32.03038,32.03038,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1319797,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,31.88725,31.88725,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1321434,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,31.57609,31.57609,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1325322,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.332407,34.70096,32.43488,4.022929,4.022929,1.25,0,0.50625,4.022929,8.262811,0,0,0,0.332407,2.918872,2.772928,0,0,1.81586,8.991,0,2.586465,-2.586465,9.550978,68.22114,0.1325322,4.425221,0.2659256,5,9.323407
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.690741,47.07457,34.6192,1.102109,1.102109,0,-1,0,1.102109,153.4096,0,0,0,1.690741,1.160115,1.102109,0,0,4.689711,6.404535,0.5306264,0,0.5306264,10.05437,71.81682,0.1324884,1.21232,1.352593,0,8.095276
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.52453,56.27201,36.51102,0.519236,0.519236,0,0,0,0.519236,486.2009,0,0,0,2.52453,0.5465642,0.519236,0,0,4.159084,6.882099,1.977966,0,1.977966,11.93084,85.2201,0.1323251,0.5711596,2.019624,0,9.406629
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.800637,61.05311,38.40285,1.838064,1.838064,0,0,0,1.838064,152.3689,0,0,0,2.800637,1.934804,1.838064,0,0,2.181118,8.662268,0.8658334,0,0.8658334,12.75224,91.08724,0.1322538,2.02187,2.24051,0,11.4629
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.578684,60.95531,40.11421,1.444881,1.444881,0,0,0,1.444881,178.4703,0,0,0,2.578684,1.520928,1.444881,0,0,1.315285,9.441518,1.057756,0,1.057756,13.75572,98.25491,0.1321667,1.58937,2.062947,0,12.0202
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.849297,56.35253,41.86913,0.9359422,0.9359422,0,0,0,0.9359422,197.5866,0.6065657,0,0,1.849297,0.9852024,0.9359422,0,0,0.2575286,10.3935,0.2575286,0,0.2575286,14.00003,100,0.1321456,1.029536,1.479437,0,12.24279
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7973124,48.89528,42.95195,0,0,0,-1,0,0,0,0.7973124,0,0,0.7973124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321456,0,0.6378499,0,11.42259
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,43.40624,43.40624,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1321456,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,43.92898,43.92898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1321456,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,43.61782,43.61782,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1321456,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,42.46032,42.46032,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1321456,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,41.51441,41.51441,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1321456,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,40.11421,40.11421,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1321456,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,38.64555,38.64555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1321456,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,37.10844,37.10844,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1321456,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,36.0194,36.0194,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1321456,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,35.17928,35.17928,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1321456,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,34.32049,34.32049,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1321456,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,33.65461,33.65461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1321456,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,33.02608,33.02608,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1321456,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,32.43488,32.43488,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1321456,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,32.01171,32.01171,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1321456,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,31.85613,31.85613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1321456,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,31.55742,31.55742,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1321456,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3468235,34.76279,32.39754,1.124119,1.124119,0,0,0,1.124119,30.85292,0,2.220446E-16,0,0.3468235,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8364596,-0.8364596,3.902488,27.87486,0.1321456,1.236531,0.2774588,0,2.229189
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.06212,50.03714,34.55074,0.3457561,0.3457561,0,-1,0,0.3457561,596.4088,0,0,0,2.06212,0.3639538,0.3457561,0,0,10.64374,1.045906,1.698166,0,1.698166,5.513509,39.38213,0.1320061,0.3803317,1.649696,0,3.108026
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.487657,55.81809,36.40523,1.592993,1.592993,0,0,0,1.592993,156.1625,0,0,0,2.487657,1.676834,1.592993,0,0,8.945577,2.574255,0.8108222,0,0.8108222,6.282722,44.8765,0.1319396,1.752292,1.990125,0,5.061912
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.5288,68.29509,38.25972,1.618664,1.618664,0,0,0,1.618664,218.007,0,0,0,3.5288,1.703856,1.618664,0,0,8.134754,3.303996,1.824944,0,1.824944,8.014016,57.24286,0.1317902,1.78053,2.82304,0,6.832796
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.546253,60.4903,39.9773,0.5098809,0.5098809,0,0,0,0.5098809,499.3819,0,0,0,2.546253,0.5367168,0.5098809,0,0,6.30981,4.946445,2.009536,0,2.009536,9.92043,70.86008,0.1316261,0.560869,2.037002,0,7.492698
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.81576,55.90377,41.726,1.13476,1.13476,0,0,0,1.13476,160.0127,0,0,0,1.81576,1.194484,1.13476,0,0,4.300274,6.755028,0.6212759,0,0.6212759,10.50982,75.07002,0.1315755,1.248236,1.452608,0,8.570788
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5528588,46.87643,42.80882,3.164394,3.164394,0,-1,0,3.164394,17.47124,0,0,0.1508337,0.5528588,3.330941,3.164394,0,0,3.678998,7.314176,0,2.778083,-2.778083,7.581468,54.15324,0.1315755,3.480834,0.4422871,0,7.867035
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,43.30045,43.30045,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,6.765756,4.536094,0,1.184128,-1.184128,6.333287,45.23767,0.1315755,1.237414,0,0,4.536094
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,43.82319,43.82319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.081454,3.351965,0,0,0,6.333287,45.23767,0.1315755,0,0,0,3.351965
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,43.51203,43.51203,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,8.081454,3.351965,0,1.249695,-1.249695,5.015993,35.82845,0.1315755,1.305931,0,0,3.351965
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,42.35453,42.35453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.470004,2.102271,0,0,0,5.015993,35.82845,0.1315755,0,0,0,2.102271
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,41.40862,41.40862,3.731402,1.997157,0,-1,0,1.997157,0,0,1.734245,2.107385,0,2.102271,1.997157,0,0,9.470004,2.102271,0,2.102271,-2.102271,2.800006,20,0.1315755,4.104542,0,0,2.102271
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,40.00842,40.00842,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315755,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,38.5771,38.5771,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315755,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,37.03377,37.03377,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315755,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,35.95094,35.95094,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315755,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,35.12949,35.12949,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315755,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,34.25203,34.25203,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315755,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,33.58616,33.58616,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315755,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,32.9763,32.9763,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315755,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,32.37888,32.37888,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315755,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,31.97437,31.97437,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317601,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,31.81879,31.81879,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1319978,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,31.50764,31.50764,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.132342,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2262907,33.87649,32.34154,0.2385378,0.2385378,0,0,0,0.2385378,94.86578,0,0,0,0.2262907,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.02480168,-0.02480168,11.92334,85.16655,0.132342,0.2623915,0.1810326,0,8.906248
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.607881,46.24554,34.46362,1.986199,1.986199,0,-1,0,1.986199,80.95264,0,0,0,1.607881,2.090736,1.986199,0,0,2.189021,8.655155,0,0.4828552,-0.4828552,11.41437,81.53103,0.132342,2.184819,1.286305,0,10.26304
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.452302,55.38011,36.29944,0,0,0,0,0,0,0,0,0,0,2.452302,0,0,0,0,2.725527,8.1723,2.452302,0,2.452302,13.74082,98.14855,0.1321424,0,1.961841,0,10.6246
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.735741,60.10373,38.12281,0.870813,0.870813,0,0,0,0.870813,314.1595,1.545871,0,0,2.735741,0.9166452,0.870813,0,0,0.2732247,10.37937,0.2732247,0,0.2732247,14.00003,100,0.1321202,0.9578943,2.188593,0,13.11511
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.515486,60.03597,39.83417,2.086928,2.086928,0,0,0,2.086928,120.5354,0.31872,0,0,2.515486,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1321202,2.29562,2.012389,0,13.14076
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.783965,55.47197,41.58287,1.325362,1.325362,0,0,0,1.325362,134.6021,0.3888469,0,0,1.783965,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1321202,1.457899,1.427172,0,12.40924
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6894336,47.77383,42.67191,0.8881087,0.8881087,0,-1,0,0.8881087,77.62942,0,0,0,0.6894336,0.9348513,0.8881087,0,0,0,10.62527,0,0.2454176,-0.2454176,13.74133,98.1522,0.1321202,0.9769196,0.5515469,0,11.31471
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,43.16354,43.16354,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.2726862,10.37986,0,0.563951,-0.563951,13.14688,93.90609,0.1321202,0.5893288,0,0,10.37986
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,43.68628,43.68628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8992984,9.815906,0,0,0,13.14688,93.90609,0.1321202,0,0,0,9.815906
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,43.3689,43.3689,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.8992984,9.815906,0,1.522845,-1.522845,11.54166,82.44025,0.1321202,1.591373,0,0,9.815906
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,42.21762,42.21762,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.591349,8.29306,0,1.498572,-1.498572,9.962026,71.15718,0.1321202,1.566007,0,0,8.29306
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,41.30905,41.30905,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.256429,6.794488,0,0.7521941,-0.7521941,9.169143,65.49375,0.1321202,0.7860428,0,0,6.794488
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,39.93996,39.93996,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.0922,6.042295,0,2.643305,-2.643305,6.382855,45.59173,0.1321202,2.762254,0,0,6.042295
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,38.47131,38.47131,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.029205,3.398989,0,1.224638,-1.224638,5.091973,36.37117,0.1321202,1.279747,0,0,3.398989
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,36.96531,36.96531,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.389915,2.174351,0,0.3254824,-0.3254824,4.748885,33.92054,0.1321202,0.3401291,0,0,2.174351
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,35.88249,35.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.751561,1.848869,0,0,0,4.748885,33.92054,0.1321202,0,0,0,1.848869
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,35.07349,35.07349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.751561,1.848869,0,0,0,4.748885,33.92054,0.1321202,0,0,0,1.848869
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,34.20225,34.20225,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.751561,1.848869,0,0.09742925,-0.09742925,4.646185,33.18697,0.1321202,0.1018136,0,0,1.848869
