Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.259147,55.14376,37.59385,0.6857716,0.6857716,0,0,0,0.6857716,329.4314,0.294071,0,0,2.259147,0.7218649,0.6857716,0,0,1.243211,9.506385,1.243211,0,1.243211,14.00003,100,0.1390458,0.7543488,1.807317,0,11.76553
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.539084,50.82382,39.20564,0,0,0,0,0,0,0,1.539084,0,0,1.539084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390458,0,1.231267,0,12.16436
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3436682,42.71967,40.25734,1.79532,1.79532,0,-1,0,1.79532,19.14245,0,2.220446E-16,0,0.3436682,1.88981,1.79532,0,0,0,10.62527,0,1.546142,-1.546142,12.37025,88.35876,0.1390458,1.974852,0.2749346,0,10.96894
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,40.78008,40.78008,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.717936,9.079132,0,0.2364224,-0.2364224,12.12104,86.57868,0.1390458,0.2470614,0,0,9.079132
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,41.3775,41.3775,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.980627,8.84271,0,0.4062451,-0.4062451,11.69282,83.51997,0.1390458,0.4245261,0,0,8.84271
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,41.02279,41.02279,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.432011,8.436464,0,0.08283504,-0.08283504,11.6055,82.89629,0.1390458,0.08656262,0,0,8.436464
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,39.80305,39.80305,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.52405,8.35363,0,2.160686,-2.160686,9.327941,66.62801,0.1390458,2.257917,0,0,8.35363
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,38.75135,38.75135,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.924812,6.192943,0,1.207194,-1.207194,8.055447,57.53879,0.1390458,1.261518,0,0,6.192943
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,37.48806,37.48806,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.266139,4.985749,0,0.2165227,-0.2165227,7.827211,55.90854,0.1390458,0.2262662,0,0,4.985749
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,36.2621,36.2621,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.50672,4.769226,0,0.8377791,-0.8377791,6.944115,49.60072,0.1390458,0.8754792,0,0,4.769226
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,35.05482,35.05482,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.437586,3.931447,0,0.7164441,-0.7164441,6.188916,44.20646,0.1390458,0.7486842,0,0,3.931447
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,34.21469,34.21469,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.233635,3.215003,0,0.3355261,-0.3355261,5.835241,41.68021,0.1390458,0.3506248,0,0,3.215003
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,33.53637,33.53637,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.606441,2.879477,0,0.5116739,-0.5116739,5.295889,37.8277,0.1390458,0.5346992,0,0,2.879477
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,32.78338,32.78338,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.174968,2.367803,0,0.3990706,-0.3990706,4.875232,34.82301,0.1390458,0.4170288,0,0,2.367803
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,32.27308,32.27308,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.61838,1.968732,0,0.2760926,-0.2760926,4.584205,32.74425,0.1390458,0.2885168,0,0,1.968732
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,31.73167,31.73167,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.92515,1.69264,0,0.2938837,-0.2938837,4.274424,30.53154,0.1390458,0.3071085,0,0,1.69264
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,31.27738,31.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25169,1.398756,0,0,0,4.274424,30.53154,0.1390458,0,0,0,1.398756
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,30.89155,30.89155,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.25169,1.398756,0,0.6236174,-0.6236174,3.617074,25.83619,0.1390458,0.6516801,0,0,1.398756
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,30.73597,30.73597,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.9446,0.7751386,0,0.5321063,-0.5321063,3.056184,21.82984,0.1390458,0.5560511,0,0,0.7751386
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,30.45593,30.45593,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.53582,0.2430323,0,0.05371037,-0.05371037,2.999568,21.42545,0.1390458,0.05612734,0,0,0.2430323
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,31.10314,31.10314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5955,0.1893219,0,0,0,2.999568,21.42545,0.1390458,0,0,0,0.1893219
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.190232,41.25141,32.80205,3.130288,1.310576,0,-1,0,1.310576,90.81745,0,1.819712,3.037317,1.190232,1.379553,1.310576,0,0,11.5955,0.1893219,0,0.1893219,-0.1893219,2.800006,20,0.1390458,3.443317,0.9521853,0,1.379553
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.112454,50.20202,34.32049,0,0,0,0,0,0,0,0,0,0,2.112454,0,0,0,0,11.80586,0,2.112454,0,2.112454,4.804056,34.31461,0.1388885,0,1.689963,0,2.112454
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.452867,54.90707,35.88249,1.73239,1.73239,0,0,0,1.73239,141.5886,0,0,0,2.452867,1.823568,1.73239,0,0,9.693406,1.901209,0.6292987,0,0.6292987,5.401061,38.57893,0.1388417,1.905628,1.962293,0,4.354075
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.264778,55.03813,37.45694,0.7805745,0.7805745,0,0,0,0.7805745,290.1425,0,0,0,2.264778,0.8216574,0.7805745,0,0,9.064107,2.467577,1.443121,0,1.443121,6.770125,48.35794,0.1387345,0.858632,1.811822,0,4.732356
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.546345,50.72818,39.0625,0,0,0,0,0,0,0,0,0,0,1.546345,0,0,0,0,7.620987,3.766386,1.546345,0,1.546345,8.237117,58.83643,0.1386199,0,1.237076,0,5.312731
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4626221,43.44406,40.11421,0,0,0,-1,0,0,0,0,0,0,0.4626221,0,0,0,0,6.074642,5.158097,0.4626221,0,0.4626221,8.675999,61.9713,0.1385856,0,0.3700977,0,5.620719
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,40.64317,40.64317,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.61202,5.574457,0,0.2045517,-0.2045517,8.460382,60.43118,0.1385856,0.2137566,0,0,5.574457
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,41.23437,41.23437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.839299,5.369905,0,0,0,8.460382,60.43118,0.1385856,0,0,0,5.369905
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,40.88588,40.88588,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,5.839299,5.369905,0,1.293547,-1.293547,7.096864,50.69179,0.1385856,1.351756,0,0,5.369905
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,39.65992,39.65992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.276573,4.076358,0,0,0,7.096864,50.69179,0.1385856,0,0,0,4.076358
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,38.5771,38.5771,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.276573,4.076358,0,2.606867,-2.606867,4.348985,31.06412,0.1385856,2.724176,0,0,4.076358
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,37.31381,37.31381,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.17309,1.469491,0,0.07167698,-0.07167698,4.273431,30.52445,0.1385856,0.07490245,0,0,1.469491
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25273,1.397814,0,0,0,4.273431,30.52445,0.1385856,0,0,0,1.397814
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,34.91791,34.91791,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.25273,1.397814,0,0.1097954,-0.1097954,4.157697,29.69777,0.1385856,0.1147362,0,0,1.397814
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,34.09645,34.09645,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.37473,1.288019,0,0.2407043,-0.2407043,3.903972,27.88546,0.1385856,0.251536,0,0,1.288019
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,33.43058,33.43058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64218,1.047315,0,0,0,3.903972,27.88546,0.1385856,0,0,0,1.047315
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,32.67759,32.67759,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.64218,1.047315,0,0.400455,-0.400455,3.481855,24.87035,0.1385856,0.4184754,0,0,1.047315
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,32.16729,32.16729,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.08713,0.6468595,0,0.05831761,-0.05831761,3.420383,24.43126,0.1385856,0.0609419,0,0,0.6468595
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,31.64455,31.64455,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.15193,0.5885419,0,0.06556383,-0.06556383,3.351273,23.93762,0.1385856,0.0685142,0,0,0.5885419
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,31.20893,31.20893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22477,0.5229781,0,0,0,3.351273,23.93762,0.1385856,0,0,0,0.5229781
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,30.80443,30.80443,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0,0.3261264,0.3098201,0,0,11.22477,0.5229781,0,0.3261264,-0.3261264,3.007505,21.48214,0.1385856,0.340802,0,0,0.5229781
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,30.64885,30.64885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.58714,0.1968517,0,0,0,3.007505,21.48214,0.1385856,0,0,0,0.1968517
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,30.36881,30.36881,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,11.58714,0.1968517,3.33,0,3.33,6.166621,44.0472,0.1387652,0.4139682,0,5,0.1968517
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,31.01601,31.01601,0.6435401,0.6435401,4.148803,0,1.297623,0.6435401,0,0,0,0,0,0,0,3.505263,3.33,8.257136,3.193852,3.33,0,3.33,9.325736,66.61227,0.1389874,0.7078941,0,5,3.193852
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.376107,42.54499,32.69625,0.4676566,0.4676566,0,-1,0,0.4676566,294.256,0,0,0,1.376107,0.4922701,0.4676566,0,0,4.927136,6.190852,0.8838372,0,0.8838372,10.16422,72.60141,0.138922,0.5144222,1.100886,0,7.566959
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.323338,51.86073,34.20225,1.691374,1.691374,0,0,0,1.691374,137.3639,0,0,0,2.323338,1.780394,1.691374,0,0,4.043299,6.986305,0.5429436,0,0.5429436,10.6793,76.28056,0.1388819,1.860512,1.85867,0,9.309643
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.681759,56.80711,35.73936,3.392417,3.392417,4.170084,0,1.303433,3.392417,79.05156,0,0,0,2.681759,0,0,0.7776668,0.7387834,3.500355,7.474955,3.420542,0,3.420542,13.92431,99.45916,0.1391,3.731659,2.145407,5,10.15671
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.938683,61.08591,37.31381,0.2959459,0.2959459,0,0,0,0.2959459,992.98,2.547348,0,0,2.938683,0.3115219,0.2959459,0,0,0.07981317,10.55344,0.07981317,0,0.07981317,14.00003,100,0.1390941,0.3255404,2.350946,0,13.49213
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.981204,54.22161,38.92559,1.691444,1.691444,0,0,0,1.691444,117.1309,0.2007366,0,0,1.981204,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1390941,1.860589,1.584963,0,12.60648
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4361183,43.07165,39.93996,1.243842,1.243842,0,-1,0,1.243842,35.06219,0,2.220446E-16,0,0.4361183,1.309308,1.243842,0,0,0,10.62527,0,0.8731894,-0.8731894,13.07961,93.42557,0.1390941,1.368227,0.3488947,0,11.06139
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,40.46893,40.46893,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,0.9702104,9.752085,0,1.579159,-1.579159,11.41503,81.53574,0.1390941,1.650221,0,0,9.752085
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,41.06012,41.06012,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.724832,8.172926,0,1.594303,-1.594303,9.734484,69.53188,0.1390941,1.666046,0,0,8.172926
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,40.71163,40.71163,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.496279,6.578623,0,0.4641475,-0.4641475,9.245229,66.03722,0.1390941,0.4850341,0,0,6.578623
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,39.48568,39.48568,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.011998,6.114476,0,1.165178,-1.165178,8.017024,57.26434,0.1390941,1.21761,0,0,6.114476
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.30664,4.949298,0,0,0,8.017024,57.26434,0.1390941,0,0,0,4.949298
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,37.1769,37.1769,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.30664,4.949298,0,3.22804,-3.22804,4.614372,32.95973,0.1390941,3.373301,0,0,4.949298
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,35.98206,35.98206,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.893351,1.721259,0,1.501318,-1.501318,3.031843,21.65598,0.1390941,1.568878,0,0,1.721259
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,34.79345,34.79345,0.3070472,0.2089435,0,-1,0,0.2089435,0,0,0.09810374,0.1288085,0,0.2199405,0.2089435,0,0,11.56148,0.2199405,0,0.2199405,-0.2199405,2.800006,20,0.1390941,0.3377519,0,0,0.2199405
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,33.97199,33.97199,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390941,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,33.32479,33.32479,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390941,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,32.57179,32.57179,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390941,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,32.0615,32.0615,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390941,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,31.55742,31.55742,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390941,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,31.12181,31.12181,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390941,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,30.73597,30.73597,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1393132,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,30.59284,30.59284,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1395111,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,30.29413,30.29413,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1397507,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,30.94134,30.94134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1397507,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.463524,43.12177,32.60913,2.458733,2.458733,0,-1,0,2.458733,59.52349,0,0,0,1.463524,2.58814,2.458733,0,0,2.624279,8.263423,0,1.124616,-1.124616,10.32497,73.74963,0.1397507,2.704606,1.170819,0,9.726947
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.121236,50.02561,34.09645,1.365094,1.365094,0,0,0,1.365094,155.3912,0,0,0,2.121236,1.436941,1.365094,0,0,3.873852,7.138807,0.6842952,0,0.6842952,10.97415,78.38662,0.1397002,1.501603,1.696989,0,9.260043
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.466017,54.73856,35.63356,0.6499488,0.6499488,0,0,0,0.6499488,379.4171,0,0,0,2.466017,0.6841566,0.6499488,0,0,3.189557,7.754673,1.78186,0,1.78186,12.66457,90.46103,0.1395688,0.7149436,1.972814,0,10.22069
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.808295,59.71103,37.20802,1.552202,1.552202,0,0,0,1.552202,180.9233,0,0,0,2.808295,1.633897,1.552202,0,0,1.407697,9.358347,1.174398,0,1.174398,13.7787,98.4191,0.1394823,1.707423,2.246636,0,12.16664
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.733624,51.96819,38.78246,1.962973,1.962973,0,0,0,1.962973,88.31622,0,0,0,1.733624,2.066288,1.962973,0,0,0.2332987,10.41531,0,0.332664,-0.332664,13.42804,95.9144,0.1394823,2.15927,1.386899,0,12.14893
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3653151,42.41546,39.80305,0.9620436,0.9620436,0,-1,0,0.9620436,37.97282,0,1.110223E-16,0,0.3653151,1.012678,0.9620436,0,0,0.6029254,10.08264,0,0.6473624,-0.6473624,12.74566,91.04027,0.1394823,1.058248,0.2922521,0,10.44796
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,40.32579,40.32579,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,1.322217,9.435279,0,3.224298,-3.224298,9.346954,66.76382,0.1394823,3.369392,0,0,9.435279
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,40.92321,40.92321,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,4.90477,6.210981,0,1.855451,-1.855451,7.391138,52.79374,0.1394823,1.938946,0,0,6.210981
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,40.5685,40.5685,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,6.966382,4.35553,0,0.8428277,-0.8428277,6.502719,46.4479,0.1394823,0.8807549,0,0,4.35553
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,39.34254,39.34254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.902857,3.512702,0,0,0,6.502719,46.4479,0.1394823,0,0,0,3.512702
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,38.29706,38.29706,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,7.902857,3.512702,0,2.635041,-2.635041,3.725143,26.60811,0.1394823,2.753617,0,0,3.512702
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,37.07111,37.07111,2.743902,0.8337789,0,-1,0,0.8337789,0,0,1.910123,2.184513,0,0.8776621,0.8337789,0,0,10.83068,0.8776621,0,0.8776621,-0.8776621,2.800006,20,0.1394823,3.018292,0,0,0.8776621
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,35.88249,35.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394823,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,34.68765,34.68765,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394823,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,33.88487,33.88487,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394823,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,33.23767,33.23767,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394823,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,32.48467,32.48467,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394823,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,31.99304,31.99304,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394823,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,31.4703,31.4703,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394823,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,31.04713,31.04713,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394823,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,30.66129,30.66129,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1396648,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,30.52439,30.52439,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1398194,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,30.22568,30.22568,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1400429,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,30.87288,30.87288,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1400429,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.199169,41.02261,32.52201,0.8702496,0.8702496,0,-1,0,0.8702496,137.796,0,0,0,1.199169,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2831167,0,0.2831167,11.40089,81.43476,0.1400221,0.9572746,0.9593351,0,9.103878
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.128582,49.96908,33.99066,1.496007,1.496007,0,0,0,1.496007,142.2842,0,0,0,2.128582,1.574745,1.496007,0,0,2.739733,8.159514,0.553838,0,0.553838,11.92631,85.18773,0.1399814,1.645608,1.702866,0,10.2881
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.475216,54.69894,35.52777,0.9315715,0.9315715,0,0,0,0.9315715,265.7033,0,0,0,2.475216,0.9806017,0.9315715,0,0,2.185895,8.657969,1.494614,0,1.494614,13.34422,95.31568,0.1398718,1.024729,1.980173,0,11.13318
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.292935,54.84823,37.07111,0,0,0,0,0,0,0,1.601655,0,0,2.292935,0,0,0,0,0.6912806,10.00312,0.6912806,0,0.6912806,14.00003,100,0.1398211,0,1.834348,0,12.29606
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.113874,55.05742,38.64555,0.6808536,0.6808536,0,0,0,0.6808536,310.4741,1.397186,0,0,2.113874,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1398211,0.748939,1.691099,0,12.73915
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3755251,42.38211,39.69726,1.018348,1.018348,0,-1,0,1.018348,36.87593,0,2.220446E-16,0,0.3755251,1.071945,1.018348,0,0,0,10.62527,0,0.6964197,-0.6964197,13.26594,94.75651,0.1398211,1.120182,0.3004201,0,11.0008
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,40.18266,40.18266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7737997,9.928854,0,0,0,13.26594,94.75651,0.1398211,0,0,0,9.928854
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,40.78008,40.78008,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7737997,9.928854,0,0.8320566,-0.8320566,12.38887,88.49177,0.1398211,0.8694991,0,0,9.928854
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,40.46893,40.46893,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.698307,9.096798,0,0.2439104,-0.2439104,12.13177,86.65531,0.1398211,0.2548864,0,0,9.096798
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,39.24297,39.24297,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.969319,8.852887,0,1.04706,-1.04706,11.02807,78.77177,0.1398211,1.094178,0,0,8.852887
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,38.15393,38.15393,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.132719,7.805828,0,1.636678,-1.636678,9.30286,66.44887,0.1398211,1.710329,0,0,7.805828
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,36.92797,36.92797,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.95125,6.169149,0,2.223636,-2.223636,6.958942,49.70663,0.1398211,2.323699,0,0,6.169149
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,35.73936,35.73936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.421956,3.945514,0,0,0,6.958942,49.70663,0.1398211,0,0,0,3.945514
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,34.56941,34.56941,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.421956,3.945514,0,0.4519698,-0.4519698,6.482524,46.30365,0.1398211,0.4723084,0,0,3.945514
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,33.77908,33.77908,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.924145,3.493544,0,0.0389026,-0.0389026,6.441517,46.01075,0.1398211,0.04065322,0,0,3.493544
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,33.13187,33.13187,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.96737,3.454641,0,0.05363286,-0.05363286,6.384983,45.60693,0.1398211,0.05604634,0,0,3.454641
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,32.39754,32.39754,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.026962,3.401008,0,0.4944374,-0.4944374,5.863801,41.8842,0.1398211,0.5166871,0,0,3.401008
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,31.88725,31.88725,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.576337,2.906571,0,0.2260296,-0.2260296,5.625544,40.18238,0.1398211,0.236201,0,0,2.906571
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,31.38318,31.38318,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.827481,2.680541,0,0.4547405,-0.4547405,5.146206,36.75854,0.1398211,0.4752038,0,0,2.680541
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,30.96,30.96,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.332748,2.225801,0,0.06904557,-0.06904557,5.073425,36.23868,0.1398211,0.07215262,0,0,2.225801
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,30.59284,30.59284,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.409466,2.156755,0,0.3525437,-0.3525437,4.701812,33.5843,0.1398211,0.3684082,0,0,2.156755
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,30.43726,30.43726,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.801181,1.804212,0,0.6648713,-0.6648713,4.000976,28.57834,0.1398211,0.6947905,0,0,1.804212
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,30.15722,30.15722,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.53993,1.13934,3.137645,0,3.137645,6.977607,49.83995,0.1401157,1.866937,0,5,1.13934
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,30.78576,30.78576,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.402282,3.963221,3.211003,0,3.211003,10.02383,71.59866,0.1404161,1.781996,0,5,3.963221
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.206598,40.96647,32.41621,0,0,0,-1,0,0,0,0,0,0,1.206598,0,0,0,0,4.191278,6.853124,1.206598,0,1.206598,11.16851,79.77493,0.1403276,0,0.9652787,0,8.059722
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.137952,49.92946,33.88487,0,0,0,0,0,0,0,0,0,0,2.137952,0,0,0,0,2.98468,7.939062,2.137952,0,2.137952,13.19675,94.26232,0.1401713,0,1.710362,0,10.07701
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.486528,54.66378,35.40953,1.998093,1.998093,0,0,0,1.998093,124.445,0,0,0,2.486528,2.103256,1.998093,0,0,0.8467278,9.863219,0.3832718,0,0.3832718,13.56036,96.85948,0.1401433,2.197902,1.989222,0,12.34975
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.305858,54.84187,36.96531,0.9485492,0.9485492,0,0,0,0.9485492,243.0931,0.8439292,0,0,2.305858,0.9984728,0.9485492,0,0,0.4634559,10.20816,0.4634559,0,0.4634559,14.00003,100,0.1401094,1.043404,1.844686,0,12.51402
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,2.048865,54.37431,38.53976,2.159189,2.159189,0,0,0,2.159189,94.89048,0,0,0,2.048865,2.272831,2.159189,0,0,0,10.62527,0,0.2239657,-0.2239657,13.76395,98.31371,0.1401094,2.375108,1.639092,0,12.67414
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3874294,42.32306,39.55413,0.7088788,0.7088788,0,-1,0,0.7088788,54.65382,0,1.110223E-16,0,0.3874294,0.7461882,0.7088788,0,0,0.2488508,10.40131,0,0.3587588,-0.3587588,13.38578,95.61254,0.1401094,0.7797667,0.3099435,0,10.78874
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,40.04575,40.04575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6474717,10.04255,0,0,0,13.38578,95.61254,0.1401094,0,0,0,10.04255
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,40.64317,40.64317,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.6474717,10.04255,0,2.279367,-2.279367,10.98312,78.45068,0.1401094,2.381939,0,0,10.04255
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,40.32579,40.32579,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.180102,7.763182,0,1.685697,-1.685697,9.206238,65.75871,0.1401094,1.761553,0,0,7.763182
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,39.09984,39.09984,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.053099,6.077486,0,1.435064,-1.435064,7.693548,54.9538,0.1401094,1.499642,0,0,6.077486
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,38.01702,38.01702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.647614,4.642422,0,0,0,7.693548,54.9538,0.1401094,0,0,0,4.642422
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,36.79107,36.79107,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.647614,4.642422,0,1.008988,-1.008988,6.629982,47.35691,0.1401094,1.054392,0,0,4.642422
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,35.61489,35.61489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.768711,3.633434,0,0,0,6.629982,47.35691,0.1401094,0,0,0,3.633434
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,34.46362,34.46362,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.768711,3.633434,0,0.5430322,-0.5430322,6.057575,43.26831,0.1401094,0.5674686,0,0,3.633434
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,33.69195,33.69195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.372081,3.090402,0,0,0,6.057575,43.26831,0.1401094,0,0,0,3.090402
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,33.04475,33.04475,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.372081,3.090402,0,0.247924,-0.247924,5.79624,41.40163,0.1401094,0.2590806,0,0,3.090402
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,32.32909,32.32909,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.647552,2.842478,0,0.2631544,-0.2631544,5.518851,39.42029,0.1401094,0.2749964,0,0,2.842478
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,31.81879,31.81879,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,8.939945,2.579324,0,0.4184887,-0.4184887,5.077725,36.26939,0.1401094,0.4373207,0,0,2.579324
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,31.31472,31.31472,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.404933,2.160835,0,0.6737248,-0.6737248,4.367557,31.19677,0.1401094,0.7040424,0,0,2.160835
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,30.89155,30.89155,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.15352,1.48711,0,0.1008819,-0.1008819,4.261218,30.43721,0.1401094,0.1054216,0,0,1.48711
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,30.52439,30.52439,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.26561,1.386228,0,0.2128062,-0.2128062,4.036901,28.83495,0.1401094,0.2223824,0,0,1.386228
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,30.36881,30.36881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.50206,1.173422,0,0,0,4.036901,28.83495,0.1401094,0,0,0,1.173422
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,30.08877,30.08877,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.50206,1.173422,3.166391,0,3.166391,7.040803,50.29135,0.1404046,1.833652,0,5,1.173422
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,30.7173,30.7173,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.335667,4.023174,3.33,0,3.33,10.19992,72.85641,0.1406582,0.9862251,0,5,4.023174
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.216096,40.94552,32.32909,0.9801719,0.9801719,0,-1,0,0.9801719,124.0696,0,0,0,1.216096,1.03176,0.9801719,0,0,4.005667,7.020174,0.184336,0,0.184336,10.37479,74.10553,0.1406447,1.078189,0.9728767,0,8.23627
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.149344,49.90676,33.77908,0,0,0,0,0,0,0,0,0,0,2.149344,0,0,0,0,3.821331,7.186077,2.149344,0,2.149344,12.41384,88.67012,0.140488,0,1.719475,0,9.335421
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.499578,54.65834,35.30374,1.157846,1.157846,0,0,0,1.157846,215.8818,0,0,0,2.499578,1.218785,1.157846,0,0,1.671987,9.120486,1.280793,0,1.280793,13.62891,97.34915,0.1403947,1.27363,1.999663,0,11.62006
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.321121,54.82074,36.8284,0,0,0,0,0,0,0,1.929927,0,0,2.321121,0,0,0,0,0.3911938,10.2732,0.3911938,0,0.3911938,14.00003,100,0.1403663,0,1.856896,0,12.59432
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.612252,50.55165,38.40285,3.155502,3.155502,1.623862,0,0.6083144,3.155502,51.09337,0,0,0,1.612252,1.612252,1.53164,0,0,0,10.62527,0,0,0,14.00003,100,0.1403663,3.471052,1.289802,5,12.23753
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5405383,43.30445,39.41722,2.246013,2.246013,0,-1,0,2.246013,24.06658,0,0,0,0.5405383,2.364224,2.246013,0,0,0,10.62527,0,1.823686,-1.823686,12.07769,86.26907,0.1403663,2.470614,0.4324307,0,11.16581
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,39.90884,39.90884,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.026317,8.801589,0,1.29247,-1.29247,10.71531,76.53779,0.1403663,1.350631,0,0,8.801589
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,40.50004,40.50004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.462395,7.509119,0,0,0,10.71531,76.53779,0.1403663,0,0,0,7.509119
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,40.18266,40.18266,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.462395,7.509119,0,1.141754,-1.141754,9.511797,67.94127,0.1403663,1.193133,0,0,7.509119
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,38.96293,38.96293,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.731011,6.367364,0,2.180113,-2.180113,7.213756,51.52673,0.1403663,2.278218,0,0,6.367364
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,37.87389,37.87389,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.153359,4.187251,0,1.00354,-1.00354,6.155932,43.97086,0.1403663,1.048699,0,0,4.187251
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,36.64793,36.64793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.268403,3.183711,0,0,0,6.155932,43.97086,0.1403663,0,0,0,3.183711
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,35.47799,35.47799,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.268403,3.183711,0,0.747198,-0.747198,5.368316,38.34504,0.1403663,0.7808219,0,0,3.183711
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,34.33916,34.33916,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.098623,2.436513,0,0.3839843,-0.3839843,4.963561,35.45394,0.1403663,0.4012635,0,0,2.436513
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,33.60483,33.60483,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.525272,2.052529,0,0.2912703,-0.2912703,4.656535,33.2609,0.1403663,0.3043774,0,0,2.052529
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,32.95763,32.95763,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.848906,1.761259,0,0.1787856,-0.1787856,4.468079,31.91479,0.1403663,0.186831,0,0,1.761259
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,32.24197,32.24197,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.04756,1.582473,0,0.4300704,-0.4300704,4.014745,28.67669,0.1403663,0.4494236,0,0,1.582473
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,31.75034,31.75034,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.52541,1.152403,0,0.01225842,-0.01225842,4.001823,28.58439,0.1403663,0.01281004,0,0,1.152403
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,31.24005,31.24005,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.53903,1.140144,0,0.0345462,-0.0345462,3.965408,28.32429,0.1403663,0.03610078,0,0,1.140144
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,30.8231,30.8231,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.57742,1.105598,0,0.7786523,-0.7786523,3.144637,22.46165,0.1403663,0.8136916,0,0,1.105598
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,30.45593,30.45593,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.44259,0.3269459,0,0.1267828,-0.1267828,3.010996,21.50707,0.1403663,0.132488,0,0,0.3269459
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,30.29413,30.29413,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.58346,0.2001631,3.33,0,3.33,6.170112,44.07214,0.1405468,0.4803466,0,5,0.2001631
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,30.01409,30.01409,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.253457,3.197163,3.219607,0,3.219607,9.224499,65.88914,0.140844,1.772034,0,5,3.197163
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,30.63018,30.63018,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.03385,6.09481,3.33,0,3.33,12.38361,88.45421,0.1411504,1.407058,0,5,6.09481
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.22791,40.92216,32.2233,1.448061,1.448061,0,-1,0,1.448061,84.79688,0,2.220446E-16,0,1.22791,1.524274,1.448061,0,0,1.70385,9.091809,0,0.296364,-0.296364,12.07122,86.22282,0.1411504,1.592867,0.9823284,0,10.31972
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.162755,49.90099,33.67328,3.457447,3.457447,3.334316,0,1.075268,3.457447,62.55353,0,0,0,2.162755,0.1296117,0.1231311,0,0,2.033143,8.795445,2.033143,0,2.033143,14.00003,100,0.1413043,3.803191,1.730204,5,10.9582
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.515105,54.632,35.16061,0.05569849,0.05569849,0,0,0,0.05569849,4515.572,2.456475,0,0,2.515105,0.05862999,0.05569849,0,0,0,10.62527,0,0,0,14.00003,100,0.1413043,0.06126834,2.012084,0,13.14038
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.338374,54.81005,36.68527,1.386594,1.386594,0,0,0,1.386594,168.6416,0.8788021,0,0,2.338374,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1413043,1.525253,1.8707,0,12.96365
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.63178,50.52217,38.2286,0.1044348,0.1044348,0,0,0,0.1044348,1562.487,1.521849,0,0,1.63178,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1413043,0.1148783,1.305424,0,12.25705
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4163793,42.21682,39.24297,1.452781,1.452781,0,-1,0,1.452781,28.66085,0,2.220446E-16,0,0.4163793,1.529243,1.452781,0,0,0,10.62527,0,1.112864,-1.112864,12.82697,91.62101,0.1413043,1.598059,0.3331034,0,11.04165
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,39.72838,39.72838,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.236515,9.512411,0,1.495042,-1.495042,11.25105,80.36451,0.1413043,1.562319,0,0,9.512411
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,40.28846,40.28846,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.897673,8.017368,0,2.350067,-2.350067,8.773866,62.67034,0.1413043,2.45582,0,0,8.017368
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,39.9773,39.9773,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.508859,5.667301,0,1.620484,-1.620484,7.065725,50.46936,0.1413043,1.693406,0,0,5.667301
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,38.78246,38.78246,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.309397,4.046817,0,0.4990501,-0.4990501,6.53968,46.71191,0.1413043,0.5215074,0,0,4.046817
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,37.69964,37.69964,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.863897,3.547767,0,0.2624091,-0.2624091,6.263077,44.73617,0.1413043,0.2742175,0,0,3.547767
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,36.47369,36.47369,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.155463,3.285358,0,1.844205,-1.844205,4.319114,30.85076,0.1413043,1.927194,0,0,3.285358
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,35.33486,35.33486,1.860668,1.369096,0,-1,0,1.369096,0,0,0.4915722,0.6776389,0,1.441153,1.369096,0,0,10.20458,1.441153,0,1.441153,-1.441153,2.800006,20,0.1413043,2.046735,0,0,1.441153
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,34.21469,34.21469,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413043,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,33.48037,33.48037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413043,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,32.83316,32.83316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413043,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,32.1175,32.1175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413043,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,31.64455,31.64455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413043,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,31.13425,31.13425,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413043,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,30.7173,30.7173,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413043,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,30.36881,30.36881,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1414665,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,30.20701,30.20701,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1415758,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,29.92697,29.92697,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1416847,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,30.52439,30.52439,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1416847,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.241919,40.91523,32.1175,1.319032,1.319032,0,-1,0,1.319032,94.15384,0,0,0,1.241919,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1465355,-0.1465355,11.38349,81.31049,0.1416847,1.450935,0.9935352,0,9.531464
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.178338,49.89951,33.55504,0.6647363,0.6647363,0,0,0,0.6647363,327.6995,0,0,0,2.178338,0.6997225,0.6647363,0,0,2.758072,8.143009,1.478615,0,1.478615,12.78623,91.33002,0.1415775,0.73121,1.74267,0,10.32135
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.532171,54.64798,35.04237,3.375595,3.375595,2.185517,0,0.7616463,3.375595,75.01405,0,0,0,2.532171,1.252714,1.190078,0,0,1.279457,9.473763,1.279457,0,1.279457,14.00003,100,0.14163,3.713155,2.025737,5,12.00593
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.357523,54.81608,36.54214,0,0,0,0,0,0,0,2.357523,0,0,2.357523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14163,0,1.886018,0,12.9828
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.652971,50.54016,38.08547,0.5935043,0.5935043,0,0,0,0.5935043,278.5104,1.02823,0,0,1.652971,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.14163,0.6528547,1.322377,0,12.27824
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4335862,42.1581,39.0625,0.206592,0.206592,0,-1,0,0.206592,209.8756,0.2161209,0,0,0.4335862,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.14163,0.2272512,0.346869,0,11.05886
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,39.55413,39.55413,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.14163,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,40.11421,40.11421,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.14163,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,39.80305,39.80305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.14163,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,38.5771,38.5771,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.14163,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,37.48806,37.48806,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.14163,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,36.29944,36.29944,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.14163,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,35.16061,35.16061,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.14163,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,34.04045,34.04045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.14163,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,33.34346,33.34346,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.14163,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,32.71492,32.71492,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.14163,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,31.99304,31.99304,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.14163,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,31.53876,31.53876,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.14163,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,31.03468,31.03468,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.14163,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,30.61151,30.61151,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14163,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,30.28168,30.28168,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1417924,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,30.11988,30.11988,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419005,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,29.83984,29.83984,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1420581,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,30.41859,30.41859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1420581,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.560259,43.20655,31.99304,1.154484,1.154484,0,-1,0,1.154484,135.1477,0,0,0,1.560259,1.215246,1.154484,0,0,1.81586,8.991,0.3450123,0,0.3450123,12.60466,90.0331,0.1420332,1.269932,1.248207,0,10.55126
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.815392,55.3288,33.43058,0,0,0,0,0,0,0,1.344544,0,0,2.815392,0,0,0,0,1.470848,9.301511,1.470848,0,1.470848,14.00003,100,0.141927,0,2.252314,0,12.1169
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.358193,62.27057,34.88057,0,0,0,0,0,0,0,3.358193,0,0,3.358193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141927,0,2.686554,0,13.98347
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.378994,54.80716,36.36789,0.6196678,0.6196678,0,0,0,0.6196678,383.9145,1.726713,0,0,2.378994,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.141927,0.6816345,1.903196,0,13.00427
