Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,2.021157,53.43399,37.91122,1.338567,1.338567,0,0,0,1.338567,150.9941,0.6121395,0,0,2.021157,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.141927,1.472423,1.616926,0,12.64643
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4526584,42.11922,38.88826,0,0,0,-1,0,0,0,0.4526584,0,0,0.4526584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141927,0,0.3621268,0,11.07793
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,39.37988,39.37988,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.141927,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,39.9773,39.9773,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.141927,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,39.65992,39.65992,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.141927,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.141927,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,37.31381,37.31381,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.141927,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.141927,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,35.0237,35.0237,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.141927,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,33.93465,33.93465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.141927,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,33.219,33.219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.141927,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,32.59046,32.59046,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.141927,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,31.90592,31.90592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.141927,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,31.45163,31.45163,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.141927,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,30.94134,30.94134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.141927,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,30.54306,30.54306,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.141927,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,30.20701,30.20701,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.141927,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,30.05143,30.05143,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.141927,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,29.79006,29.79006,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.141927,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,30.35014,30.35014,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1421423,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.584499,43.30042,31.90592,0,0,0,-1,0,0,0,0,0,0,1.584499,0,0,0,0,6.448006,4.822069,1.584499,0,1.584499,9.386101,67.04344,0.142028,0,1.2676,0,6.406568
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.215449,49.95359,33.32479,0.7596902,0.7596902,0,0,0,0.7596902,291.6252,0,0,0,2.215449,0.799674,0.7596902,0,0,4.863507,6.248118,1.415775,0,1.415775,10.72922,76.63715,0.141926,0.8356593,1.772359,0,8.463567
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.572659,54.68657,34.76233,0,0,0,0,0,0,0,0,0,0,2.572659,0,0,0,0,3.447732,7.522316,2.572659,0,2.572659,13.16986,94.07024,0.1417411,0,2.058127,0,10.09497
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.40136,54.88435,36.2621,1.1276,1.1276,0,0,0,1.1276,212.9621,0.3393395,0,0,2.40136,1.186947,1.1276,0,0,0.8750736,9.837708,0.8750736,0,0.8750736,14.00003,100,0.1416783,1.24036,1.921088,0,12.23907
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.701452,50.59246,37.76809,1.274331,1.274331,0,0,0,1.274331,133.5173,0.360051,0,0,1.701452,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1416783,1.401764,1.361161,0,12.32673
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4735897,42.13199,38.75135,2.504738,2.504738,0,-1,0,2.504738,18.90775,0,4.440892E-16,0,0.4735897,2.636567,2.504738,0,0,0,10.62527,0,2.162977,-2.162977,11.72005,83.71448,0.1416783,2.755212,0.3788718,0,11.09886
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,39.24297,39.24297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.403308,8.462297,0,0,0,11.72005,83.71448,0.1416783,0,0,0,8.462297
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,39.80305,39.80305,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.403308,8.462297,0,0.3297747,-0.3297747,11.37244,81.23153,0.1416783,0.3446145,0,0,8.462297
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,39.48568,39.48568,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.769724,8.132523,0,1.125875,-1.125875,10.18566,72.75458,0.1416783,1.176539,0,0,8.132523
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,38.25972,38.25972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.020696,7.006648,0,0,0,10.18566,72.75458,0.1416783,0,0,0,7.006648
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,37.13956,37.13956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.020696,7.006648,0,0,0,10.18566,72.75458,0.1416783,0,0,0,7.006648
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,35.98206,35.98206,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.020696,7.006648,0,2.044515,-2.044515,8.030553,57.36098,0.1416783,2.136518,0,0,7.006648
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,34.8619,34.8619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.292379,4.962132,0,0,0,8.030553,57.36098,0.1416783,0,0,0,4.962132
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.292379,4.962132,0,0,0,8.030553,57.36098,0.1416783,0,0,0,4.962132
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,33.06342,33.06342,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.292379,4.962132,0,0.7766506,-0.7766506,7.211891,51.5134,0.1416783,0.8115999,0,0,4.962132
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.155324,4.185482,0,0,0,7.211891,51.5134,0.1416783,0,0,0,4.185482
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,31.78146,31.78146,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.155324,4.185482,0,0.237355,-0.237355,6.961697,49.72631,0.1416783,0.248036,0,0,4.185482
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,31.32717,31.32717,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.419053,3.948127,0,0.2256672,-0.2256672,6.723823,48.02721,0.1416783,0.2358222,0,0,3.948127
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,30.84176,30.84176,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.669794,3.72246,0,0.3216217,-0.3216217,6.384804,45.60565,0.1416783,0.3360947,0,0,3.72246
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,30.43726,30.43726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.027151,3.400838,0,0,0,6.384804,45.60565,0.1416783,0,0,0,3.400838
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,30.10744,30.10744,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.027151,3.400838,0,0.05383421,-0.05383421,6.328057,45.20032,0.1416783,0.05625675,0,0,3.400838
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,29.96431,29.96431,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.086967,3.347004,0,0.1718071,-0.1718071,6.146957,43.90675,0.1416783,0.1795384,0,0,3.347004
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,29.68427,29.68427,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.277864,3.175197,0,0.9371644,-0.9371644,5.159099,36.85063,0.1416783,0.9793367,0,0,3.175197
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,30.26302,30.26302,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.319158,2.238032,1.994159,0,1.994159,7.050925,50.36365,0.1418574,3.190973,0,5,2.238032
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.74602,44.42771,31.78146,2.208938,2.208938,0,-1,0,2.208938,79.04343,0,0,0,1.74602,2.325197,2.208938,0,0,7.324998,4.032776,0,0.5791774,-0.5791774,6.440418,46.0029,0.1418574,2.429832,1.396816,0,5.778796
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.31716,50.67494,33.20033,0,0,0,0,0,0,0,0,0,0,2.31716,0,0,0,0,7.968529,3.453598,2.31716,0,2.31716,8.638669,61.70465,0.1416914,0,1.853728,0,5.770759
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.595489,54.74706,34.63787,0.4913594,0.4913594,0,0,0,0.4913594,528.2261,0,0,0,2.595489,0.5172204,0.4913594,0,0,5.651369,5.539042,2.078268,0,2.078268,10.61029,75.78761,0.1415428,0.5404954,2.076391,0,8.134531
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.426016,54.94649,36.12519,0.5405871,0.5405871,0,0,0,0.5405871,448.7744,0,0,0,2.426016,0.569039,0.5405871,0,0,3.5731,7.409484,1.856977,0,1.856977,12.37197,88.37104,0.1414103,0.5946458,1.940813,0,9.8355
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.728339,50.66436,37.63118,0.1220522,0.1220522,0,0,0,0.1220522,1416.066,0,0,0,1.728339,0.128476,0.1220522,0,0,1.716123,9.080763,1.599863,0,1.599863,13.88973,99.21219,0.1412963,0.1342574,1.382671,0,10.8091
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4966498,42.12214,38.5771,1.28342,1.28342,0,-1,0,1.28342,38.69738,0,0,0,0.4966498,1.350968,1.28342,0,0,0.1162602,10.52064,0,0.8543183,-0.8543183,12.9892,92.77984,0.1412963,1.411762,0.3973198,0,11.01729
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,39.03139,39.03139,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,1.065503,9.666322,0,3.291825,-3.291825,9.519315,67.99497,0.1412963,3.439957,0,0,9.666322
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,39.59147,39.59147,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,4.723086,6.374497,0,0.5070391,-0.5070391,8.984849,64.17737,0.1412963,0.5298559,0,0,6.374497
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,39.27409,39.27409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.286463,5.867458,0,0,0,8.984849,64.17737,0.1412963,0,0,0,5.867458
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,38.04813,38.04813,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,5.286463,5.867458,0,3.505263,-3.505263,5.289977,37.78548,0.1412963,3.812509,0,0,5.867458
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,36.96531,36.96531,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,9.1812,2.362195,0,0.7375317,-0.7375317,4.512551,32.23244,0.1412963,0.7707206,0,0,2.362195
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,35.79536,35.79536,1.765383,1.54343,0,-1,0,1.54343,0,0,0.221953,0.3984912,0,1.624663,1.54343,0,0,10.00068,1.624663,0,1.624663,-1.624663,2.800006,20,0.1412963,1.941921,0,0,1.624663
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,34.70632,34.70632,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412963,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,33.64217,33.64217,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412963,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,32.93896,32.93896,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412963,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,32.32909,32.32909,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412963,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,31.66322,31.66322,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412963,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,31.2276,31.2276,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412963,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,30.73597,30.73597,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412963,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,30.35014,30.35014,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412963,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,30.01409,30.01409,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1414317,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,29.87718,29.87718,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1415952,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,29.59714,29.59714,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.141799,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,30.15722,30.15722,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.141799,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.319831,41.05201,31.69433,0.9730383,0.9730383,0,-1,0,0.9730383,135.6402,0,0,0,1.319831,1.024251,0.9730383,0,0,3.685813,7.308043,0.2955805,0,0.2955805,10.78377,77.02678,0.141778,1.070342,1.055865,0,8.627873
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.934066,56.02259,33.09454,0.9285561,0.9285561,0,0,0,0.9285561,315.9816,0,0,0,2.934066,0.9774275,0.9285561,0,0,3.390233,7.574065,1.956639,0,1.956639,12.64,90.28555,0.1416391,1.021412,2.347253,0,10.50813
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.619888,54.84341,34.53207,3.424598,3.424598,2.297619,0,0.79225,3.424598,76.50205,2.220446E-16,0,0,2.619888,1.186294,1.126979,0,0,1.433594,9.33504,1.433594,0,1.433594,14.00003,100,0.1416965,3.767058,2.09591,5,11.95493
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.452593,55.01876,35.98206,1.697897,1.697897,0,0,0,1.697897,144.4489,0.6653331,0,0,2.452593,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1416965,1.867687,1.962075,0,13.07787
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.757165,50.74568,37.48806,1.748909,1.748909,0,0,0,1.748909,100.4721,0,2.220446E-16,0,1.757165,1.840957,1.748909,0,0,0,10.62527,0,0.08379138,-0.08379138,13.9117,99.36912,0.1416965,1.9238,1.405732,0,12.38244
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5217406,42.15896,38.43397,1.28053,1.28053,0,-1,0,1.28053,40.7441,0,0,0,0.5217406,1.347927,1.28053,0,0,0.09310153,10.54148,0,0.8261861,-0.8261861,13.04083,93.14858,0.1416965,1.408583,0.4173925,0,11.06322
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,38.88826,38.88826,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.011086,9.715297,0,0.9925308,-0.9925308,11.99461,85.6756,0.1416965,1.037195,0,0,9.715297
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,39.44834,39.44834,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.113898,8.722766,0,1.653668,-1.653668,10.25149,73.22478,0.1416965,1.728083,0,0,8.722766
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,39.09984,39.09984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951307,7.069098,0,0,0,10.25149,73.22478,0.1416965,0,0,0,7.069098
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,37.87389,37.87389,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,3.951307,7.069098,0,3.505263,-3.505263,6.556617,46.83289,0.1416965,5.275877,0,0,7.069098
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,36.75373,36.75373,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,7.846044,3.563835,0,1.717428,-1.717428,4.746289,33.902,0.1416965,1.794712,0,0,3.563835
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,35.60245,35.60245,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,9.754297,1.846407,0,1.647785,-1.647785,3.009372,21.49547,0.1416965,1.721935,0,0,1.846407
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,34.5134,34.5134,1.938447,0.188691,0,-1,0,0.188691,0,0,1.749756,1.943601,0,0.1986221,0.188691,0,0,11.58517,0.1986221,0,0.1986221,-0.1986221,2.800006,20,0.1416965,2.132292,0,0,0.1986221
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,33.4617,33.4617,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416965,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,32.78338,32.78338,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416965,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,32.18596,32.18596,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416965,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,31.53876,31.53876,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416965,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,31.10314,31.10314,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416965,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,30.63018,30.63018,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416965,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,30.24435,30.24435,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416965,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,29.92697,29.92697,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1418189,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,29.79006,29.79006,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419785,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,29.51002,29.51002,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1422074,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,30.0701,30.0701,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1422074,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.344702,41.13365,31.59476,2.58164,2.58164,0,-1,0,2.58164,52.08711,0,4.440892E-16,0,1.344702,2.717516,2.58164,0,0,2.633508,8.255116,0,1.372814,-1.372814,10.05459,71.81835,0.1422074,2.839804,1.075762,0,9.599818
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.285821,50.17707,32.99496,1.794641,1.794641,0,0,0,1.794641,127.3692,0,0,0,2.285821,1.889096,1.794641,0,0,4.158857,6.882302,0.3967243,0,0.3967243,10.43095,74.50668,0.1421793,1.974106,1.828657,0,9.168123
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.64642,54.9376,34.40761,0.8909826,0.8909826,0,0,0,0.8909826,297.0227,0,0,0,2.64642,0.9378764,0.8909826,0,0,3.762133,7.239354,1.708544,0,1.708544,12.05182,86.08427,0.1420584,0.9800808,2.117136,0,9.885775
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.480336,55.15171,35.88249,1.510182,1.510182,0,0,0,1.510182,164.2409,0,0,0,2.480336,1.589665,1.510182,0,0,2.053589,8.777043,0.8906711,0,0.8906711,12.89679,92.11972,0.1419955,1.6612,1.984269,0,11.25738
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.787782,50.84892,37.35115,1.164698,1.164698,0,0,0,1.164698,153.4975,0,0,0,1.787782,1.225998,1.164698,0,0,1.162918,9.578648,0.561784,0,0.561784,13.42974,95.92654,0.1419558,1.281168,1.430225,0,11.36643
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5491223,42.18075,38.25972,0.1754633,0.1754633,0,-1,0,0.1754633,312.9555,0,0,0,0.5491223,0.1846983,0.1754633,0,0,0.6011342,10.08425,0.364424,0,0.364424,13.77547,98.39598,0.1419301,0.1930097,0.4392978,0,10.63338
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,38.71401,38.71401,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.2367102,10.41224,0,1.322713,-1.322713,12.3812,88.43699,0.1419301,1.382235,0,0,10.41224
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,39.27409,39.27409,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,1.706391,9.089522,0,3.450277,-3.450277,8.744292,62.4591,0.1419301,3.60554,0,0,9.089522
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,38.92559,38.92559,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,5.540032,5.639245,0,1.64757,-1.64757,7.007601,50.05419,0.1419301,1.72171,0,0,5.639245
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,37.69964,37.69964,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,7.370666,3.991675,0,2.151797,-2.151797,4.739408,33.85284,0.1419301,2.248628,0,0,3.991675
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,36.57948,36.57948,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,9.761551,1.839878,0,1.284376,-1.284376,3.385556,24.18249,0.1419301,1.342173,0,0,1.839878
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,35.4282,35.4282,3.264565,0.5277266,0,-1,0,0.5277266,0,0,2.736839,3.063295,0,0.5555017,0.5277266,0,0,11.18864,0.5555017,0,0.5555017,-0.5555017,2.800006,20,0.1419301,3.591022,0,0,0.5555017
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,34.35783,34.35783,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419301,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,33.32479,33.32479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419301,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,32.64025,32.64025,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419301,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419301,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,31.41429,31.41429,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419301,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,30.99734,30.99734,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419301,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,30.52439,30.52439,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419301,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,30.11988,30.11988,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419301,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,29.8274,29.8274,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.142062,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,29.6656,29.6656,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1422085,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,29.40423,29.40423,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1423126,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,29.94564,29.94564,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1423126,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.371914,41.20668,31.4703,1.206826,1.206826,0,-1,0,1.206826,113.6795,0,0,0,1.371914,1.270343,1.206826,0,0,3.889141,7.125048,0.1015709,0,0.1015709,10.40682,74.3343,0.1423054,1.327509,1.097531,0,8.496962
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.313394,50.27052,32.8705,1.2142,1.2142,0,0,0,1.2142,190.5283,0,0,0,2.313394,1.278105,1.2142,0,0,3.78757,7.216462,1.035289,0,1.035289,11.38899,81.34973,0.1422326,1.33562,1.850715,0,9.529856
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.485036,62.8238,34.28937,1.584725,1.584725,0,0,0,1.584725,219.9142,0,0,0,3.485036,1.668132,1.584725,0,0,2.752281,8.148221,1.816904,0,1.816904,13.11265,93.66161,0.142105,1.743198,2.788028,0,11.63326
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.312395,62.84575,35.72069,1.046203,1.046203,0,0,0,1.046203,316.611,1.275751,0,0,3.312395,1.101267,1.046203,0,0,0.9353771,9.783435,0.9353771,0,0.9353771,14.00003,100,0.1420394,1.150824,2.649916,0,13.09583
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.195663,54.1168,37.1769,0,0,0,0,0,0,0,2.195663,0,0,2.195663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420394,0,1.75653,0,12.82094
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6534271,42.80711,38.12281,0,0,0,-1,0,0,0,0.6534271,0,0,0.6534271,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420394,0,0.5227417,0,11.2787
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,38.5771,38.5771,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1420394,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,39.09984,39.09984,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1420394,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,38.75135,38.75135,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1420394,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,37.52539,37.52539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1420394,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,36.40523,36.40523,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1420394,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,35.28507,35.28507,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1420394,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,34.23336,34.23336,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,33.219,33.219,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,32.53445,32.53445,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,31.94326,31.94326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,31.31472,31.31472,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,30.91022,30.91022,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,30.43726,30.43726,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,30.05143,30.05143,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,29.75272,29.75272,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1421973,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,29.57847,29.57847,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1423429,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,29.3171,29.3171,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1425976,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,29.85851,29.85851,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1425976,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.401133,41.31502,31.36451,1.487095,1.487095,0,-1,0,1.487095,94.21946,0,0,0,1.401133,1.565363,1.487095,0,0,4.632888,6.455675,0,0.1642303,-0.1642303,9.43177,67.36965,0.1425976,1.635805,1.120906,0,7.856807
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,3.064704,56.84744,32.76471,0.7854477,0.7854477,0,0,0,0.7854477,390.1857,0,0,0,3.064704,0.8267871,0.7854477,0,0,4.815367,6.291444,2.237917,0,2.237917,11.55484,82.53444,0.1424409,0.8639925,2.451764,0,9.356149
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.431487,62.1242,34.16491,0.3900625,0.3900625,0,0,0,0.3900625,879.7272,0.4434451,0,0,3.431487,0.4105921,0.3900625,0,0,2.577449,8.30557,2.577449,0,2.577449,14.00003,100,0.142261,0.4290688,2.745189,0,11.73706
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.542635,55.36535,35.58378,0.3642585,0.3642585,0,0,0,0.3642585,698.0304,2.159205,0,0,2.542635,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.142261,0.4006844,2.034108,0,13.16791
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.854942,51.05784,37.03377,0.5448115,0.5448115,0,0,0,0.5448115,340.474,1.281456,0,0,1.854942,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.142261,0.5992926,1.483953,0,12.48022
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.6107565,42.30694,37.94234,1.313196,1.313196,0,-1,0,1.313196,46.50918,0,0,0,0.6107565,1.382311,1.313196,0,0,0,10.62527,0,0.7715548,-0.7715548,13.18674,94.1908,0.142261,1.444515,0.4886052,0,11.23603
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,38.40285,38.40285,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8572831,9.85372,0,0.09263334,-0.09263334,13.08909,93.49334,0.142261,0.09680184,0,0,9.85372
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,38.96293,38.96293,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.960209,9.761086,0,1.042144,-1.042144,11.99058,85.64681,0.142261,1.08904,0,0,9.761086
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,38.60822,38.60822,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.118147,8.718943,0,2.874107,-2.874107,8.961003,64.00703,0.142261,3.003442,0,0,8.718943
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,37.38226,37.38226,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.311599,5.844835,0,2.641758,-2.641758,6.176346,44.11666,0.142261,2.760637,0,0,5.844835
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,36.2621,36.2621,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.006983364,0,2.918571,2.772643,0,0,8.246885,3.203077,0,2.918571,-2.918571,3.099901,22.14211,0.142261,3.049907,0,0,3.203077
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,35.16061,35.16061,2.184617,0.2702809,0,-1,0,0.2702809,0,0,1.914336,2.132798,0,0.2845062,0.2702809,0,0,11.48974,0.2845062,0,0.2845062,-0.2845062,2.800006,20,0.142261,2.403079,0,0,0.2845062
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,34.11512,34.11512,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142261,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,33.09454,33.09454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142261,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,32.43488,32.43488,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142261,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,31.85613,31.85613,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142261,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,31.24005,31.24005,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142261,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,30.8231,30.8231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142261,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,30.35014,30.35014,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142261,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,29.96431,29.96431,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142261,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,29.6656,29.6656,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1424101,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,29.51002,29.51002,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1425126,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,29.22998,29.22998,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1426413,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,29.77139,29.77139,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1426413,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.432334,41.45865,31.27738,0.6854905,0.6854905,0,-1,0,0.6854905,208.9502,0,0,0,1.432334,0.7215689,0.6854905,0,0,2.197765,8.647285,0.7107649,0,0.7107649,12.58934,89.92365,0.1425918,0.7540395,1.145867,0,10.07962
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.373822,50.54567,32.65892,0.4199195,0.4199195,0,0,0,0.4199195,565.3041,0.4448014,0,0,2.373822,0.4420205,0.4199195,0,0,1.487,9.286974,1.487,0,1.487,14.00003,100,0.1424885,0.4619115,1.899058,0,11.6608
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.736474,55.34596,34.05912,2.104871,2.104871,0,0,0,2.104871,130.0067,0.5208198,0,0,2.736474,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1424885,2.315358,2.189179,0,13.36175
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.57603,55.52177,35.45932,0.5501791,0.5501791,0,0,0,0.5501791,468.2165,1.996894,0,0,2.57603,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1424885,0.6051971,2.060824,0,13.2013
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.890971,51.20739,36.89686,0.01323437,0.01323437,0,0,0,0.01323437,14288.33,1.87704,0,0,1.890971,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1424885,0.01455781,1.512777,0,12.51624
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6450244,42.45661,37.84277,1.27481,1.27481,0,-1,0,1.27481,50.5977,0,0,0,0.6450244,1.341905,1.27481,0,0,0,10.62527,0,0.6968806,-0.6968806,13.26545,94.75304,0.1424885,1.402291,0.5160195,0,11.2703
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,38.29706,38.29706,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.7743118,9.928393,0,0.6400717,-0.6400717,12.59076,89.93379,0.1424885,0.668875,0,0,9.928393
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,38.8198,38.8198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.485503,9.288321,0,0,0,12.59076,89.93379,0.1424885,0,0,0,9.288321
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,38.47131,38.47131,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.485503,9.288321,0,1.198868,-1.198868,11.32704,80.90726,0.1424885,1.252817,0,0,9.288321
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,37.24535,37.24535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.817579,8.089454,0,0,0,11.32704,80.90726,0.1424885,0,0,0,8.089454
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.817579,8.089454,0,0,0,11.32704,80.90726,0.1424885,0,0,0,8.089454
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,35.04237,35.04237,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.817579,8.089454,0,2.22295,-2.22295,8.983844,64.17018,0.1424885,2.322982,0,0,8.089454
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,34.00933,34.00933,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.287522,5.866504,0,2.874926,-2.874926,5.953405,42.52424,0.1424885,3.004298,0,0,5.866504
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,33.00741,33.00741,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.481885,2.991578,0,0.6871056,-0.6871056,5.229132,37.35087,0.1424885,0.7180254,0,0,2.991578
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,32.34154,32.34154,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.245336,2.304472,0,0.2252218,-0.2252218,4.991728,35.65513,0.1424885,0.2353568,0,0,2.304472
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,31.76901,31.76901,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.495583,2.07925,0,0.3911207,-0.3911207,4.57945,32.71029,0.1424885,0.4087211,0,0,2.07925
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,31.15292,31.15292,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.930161,1.688129,0,0.682327,-0.682327,3.860214,27.5729,0.1424885,0.7130318,0,0,1.688129
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,30.73597,30.73597,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.6883,1.005802,0,0.3885689,-0.3885689,3.450627,24.64729,0.1424885,0.4060545,0,0,1.005802
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,30.26302,30.26302,0.7827104,0.5863718,0,-1,0,0.5863718,0,0,0.1963386,0.2746096,0,0.6172335,0.5863718,0,0,11.12005,0.6172335,0,0.6172335,-0.6172335,2.800006,20,0.1424885,0.8609815,0,0,0.6172335
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,29.87718,29.87718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424885,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,29.59714,29.59714,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1426052,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,29.4229,29.4229,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428032,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,29.16152,29.16152,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.142886,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,29.68427,29.68427,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1431029,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.465641,41.61876,31.19026,0.7384271,0.7384271,0,-1,0,0.7384271,198.4814,0,0,0,1.465641,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6883489,0,0.6883489,13.84709,98.90758,0.1430552,0.8122698,1.172512,0,11.32631
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.406623,50.72732,32.57179,0.8152483,0.8152483,0,0,0,0.8152483,295.2012,1.387255,0,0,2.406623,0.8581561,0.8152483,0,0,0.161212,10.48018,0.161212,0,0.161212,14.00003,100,0.143044,0.8967732,1.925298,0,12.88681
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.769858,55.52594,33.95332,1.66026,1.66026,0,0,0,1.66026,166.8328,1.022216,0,0,2.769858,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.143044,1.826286,2.215887,0,13.39513
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.610839,55.71329,35.35353,0,0,0,0,0,0,0,2.610839,0,0,2.610839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143044,0,2.088671,0,13.23611
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.928396,51.4037,36.79107,0.9724005,0.9724005,0,0,0,0.9724005,198.313,0.9048167,0,0,1.928396,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.143044,1.069641,1.542717,0,12.55367
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6819928,42.58177,37.69964,0.728354,0.728354,0,-1,0,0.728354,93.6348,0,0,0,0.6819928,0.7666884,0.728354,0,0,0,10.62527,0,0.08469558,-0.08469558,13.91075,99.36231,0.143044,0.8011894,0.5455943,0,11.30727
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,38.15393,38.15393,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.0941062,10.54058,0,0.5197417,-0.5197417,13.3629,95.44906,0.143044,0.54313,0,0,10.54058
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,38.68289,38.68289,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.6715969,10.02084,0,1.842448,-1.842448,11.42078,81.57687,0.143044,1.925358,0,0,10.02084
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,38.32817,38.32817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.718761,8.17839,0,0,0,11.42078,81.57687,0.143044,0,0,0,8.17839
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,37.10844,37.10844,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.718761,8.17839,0,1.483483,-1.483483,9.857057,70.4074,0.143044,1.55024,0,0,8.17839
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,36.0194,36.0194,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.367076,6.694906,0,2.73731,-2.73731,6.971678,49.7976,0.143044,2.860489,0,0,6.694906
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,34.91791,34.91791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.408532,3.957596,0,0,0,6.971678,49.7976,0.143044,0,0,0,3.957596
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,33.88487,33.88487,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.408532,3.957596,0,3.396803,-3.396803,3.391133,24.22233,0.143044,3.54966,0,0,3.957596
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,32.88917,32.88917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18276,0.5607922,0,0,0,3.391133,24.22233,0.143044,0,0,0,0.5607922
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,32.2233,32.2233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18276,0.5607922,0,0,0,3.391133,24.22233,0.143044,0,0,0,0.5607922
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,31.66322,31.66322,0.5709539,0.5327526,0,-1,0,0.5327526,0,0,0.0382013,0.09529669,0,0.5607922,0.5327526,0,0,11.18276,0.5607922,0,0.5607922,-0.5607922,2.800006,20,0.143044,0.6280493,0,0,0.5607922
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,31.04713,31.04713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143044,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,30.63018,30.63018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143044,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,30.17589,30.17589,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143044,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,29.79006,29.79006,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143044,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,29.51002,29.51002,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431741,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,29.33577,29.33577,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1433161,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,29.0744,29.0744,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1434301,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,29.59714,29.59714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1434301,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.501188,41.7765,31.08447,1.157606,1.157606,0,-1,0,1.157606,129.6805,0,0,0,1.501188,1.218532,1.157606,0,0,1.81586,8.991,0.2826561,0,0.2826561,12.5455,89.61056,0.1434106,1.273366,1.200951,0,10.49219
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.441549,50.90672,32.466,0.03389422,0.03389422,0,0,0,0.03389422,7203.437,0.8726667,0,0,2.441549,0.03567813,0.03389422,0,0,1.533204,9.245391,1.533204,0,1.533204,14.00003,100,0.1433047,0.03728364,1.953239,0,11.68694
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.804966,55.72248,33.84753,0,0,0,0,0,0,0,2.804966,0,0,2.804966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433047,0,2.243973,0,13.43024
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.647515,55.90816,35.23529,0.3517373,0.3517373,0,0,0,0.3517373,752.6968,2.277266,0,0,2.647515,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1433047,0.386911,2.118012,0,13.27279
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.96795,51.57737,36.64793,1.822759,1.822759,0,0,0,1.822759,107.9654,0.04925621,0,0,1.96795,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1433047,2.005035,1.57436,0,12.59322
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7215806,42.73319,37.56273,1.099098,1.099098,0,-1,0,1.099098,65.65205,0,0,0,0.7215806,1.156946,1.099098,0,0,0,10.62527,0,0.4353651,-0.4353651,13.54111,96.72204,0.1433047,1.209008,0.5772644,0,11.34686
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,38.01702,38.01702,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.483739,10.18991,0,0.1545788,-0.1545788,13.37817,95.55818,0.1433047,0.1615349,0,0,10.18991
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,38.53976,38.53976,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.6554933,10.03533,0,2.853518,-2.853518,10.3703,74.07343,0.1433047,2.981926,0,0,10.03533
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,38.15393,38.15393,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.826069,7.181812,0,1.40197,-1.40197,8.892494,63.51769,0.1433047,1.465059,0,0,7.181812
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,36.96531,36.96531,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.383813,5.779842,0,3.397929,-3.397929,5.310762,37.93394,0.1433047,3.550836,0,0,5.779842
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,35.88249,35.88249,3.021544,2.262818,0,-1,0,2.262818,0,0,0.7587267,1.060881,0,2.381913,2.262818,0,0,9.15929,2.381913,0,2.381913,-2.381913,2.800006,20,0.1433047,3.323699,0,0,2.381913
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,34.77478,34.77478,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433047,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433047,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,32.78338,32.78338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433047,0,0,0,0
