Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,30.28168,30.28168,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1440147,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,29.83984,29.83984,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1440147,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,29.4229,29.4229,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1440147,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,29.0744,29.0744,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1440147,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,28.84414,28.84414,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1440147,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,28.65123,28.65123,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1440147,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,28.40853,28.40853,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1440147,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5762597,32.79592,28.9126,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,100.8463,0,0,0,0.5762597,0,0,3.505263,3.33,11.39336,0.37125,3.90626,0,3.90626,6.897141,49.26519,0.1441497,0.6285661,0.4610077,5,0.9475097
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.392553,48.04974,30.3128,4.503333,3.33,0,-1,0,3.33,71.84843,0,1.173332,1.623666,2.392553,3.505263,3.33,0,0,7.487101,3.886884,0,1.11271,-1.11271,5.724241,40.88736,0.1441497,4.953666,1.914042,0,6.279437
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.735852,62.12028,31.68188,1.406134,1.406134,0,0,0,1.406134,265.6824,0,0,0,3.735852,1.480142,1.406134,0,0,8.723445,2.774173,2.255711,0,2.255711,7.864196,56.17272,0.144001,1.546748,2.988682,0,6.510026
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.113633,67.92841,33.00741,2.838339,2.838339,0,0,0,2.838339,144.931,0,0,0,4.113633,2.987725,2.838339,0,0,6.467735,4.804313,1.125908,0,1.125908,8.932326,63.8022,0.143927,3.122172,3.290906,0,8.917946
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.093559,59.00894,34.33916,0,0,0,0,0,0,0,0,0,0,3.093559,0,0,0,0,5.341826,5.81763,3.093559,0,3.093559,11.86713,84.76508,0.1437238,0,2.474847,0,8.911189
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.443743,54.58372,35.6709,1.090145,1.090145,0,0,0,1.090145,224.1668,0,0,0,2.443743,1.147521,1.090145,0,0,2.248268,8.601833,1.296222,0,1.296222,13.09684,93.54866,0.1436388,1.19916,1.954995,0,11.04558
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.595627,48.39789,36.54214,0.4186688,0.4186688,0,-1,0,0.4186688,381.1192,0.2028781,0,0,1.595627,0.440704,0.4186688,0,0,0.9520453,9.768434,0.9520453,0,0.9520453,14.00003,100,0.1435765,0.4605357,1.276502,0,11.36406
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,36.92797,36.92797,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1435765,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,37.38226,37.38226,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1435765,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,37.03377,37.03377,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1435765,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,35.85137,35.85137,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1435765,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,34.76233,34.76233,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1435765,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,33.77908,33.77908,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1435765,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,32.80205,32.80205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1435765,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,31.90592,31.90592,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1435765,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,31.25871,31.25871,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1435765,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,30.7173,30.7173,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1435765,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,30.19456,30.19456,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1435765,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,29.77139,29.77139,0.126642,0.126642,0,-1,0,0.126642,0,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1435765,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,29.35444,29.35444,0.3553292,0.2665873,0,-1,0,0.2665873,0,0,0.08874198,0.1242749,0,0.2806182,0.2665873,0,0,11.49406,0.2806182,0,0.2806182,-0.2806182,2.800006,20,0.1435765,0.3908622,0,0,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,28.99972,28.99972,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435765,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,28.79436,28.79436,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1437116,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,28.58277,28.58277,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1438151,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,28.33385,28.33385,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1439785,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7155502,33.69236,28.84414,1.064057,1.064057,0,0,0,1.064057,67.24734,0,0,0,0.7155502,1.12006,1.064057,0,0,1.81586,8.991,0,0.4045101,-0.4045101,11.85096,84.64955,0.1439785,1.170463,0.5724402,0,9.706551
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,2.01964,44.91822,30.24435,0.9844129,0.9844129,0,-1,0,0.9844129,205.1619,0,0,0,2.01964,1.036224,0.9844129,0,0,2.265316,8.58649,0.9834158,0,0.9834158,12.78391,91.31347,0.1439143,1.082854,1.615712,0,10.60613
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.935566,54.26567,31.59476,1.283035,1.283035,0,0,0,1.283035,228.7985,0.3031022,0,0,2.935566,1.350564,1.283035,0,0,1.2819,9.471564,1.2819,0,1.2819,14.00003,100,0.1438307,1.411339,2.348453,0,12.40713
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.266003,58.97848,32.93896,1.801457,1.801457,0,0,0,1.801457,181.2979,1.369733,0,0,3.266003,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1438307,1.981603,2.612803,0,13.89128
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.145627,59.40524,34.25203,0.319243,0.319243,0,0,0,0.319243,985.3392,2.809581,0,0,3.145627,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1438307,0.3511674,2.516501,0,13.7709
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.271284,62.26364,35.58378,1.653244,1.653244,0,0,0,1.653244,197.8706,1.531027,0,0,3.271284,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1438307,1.818568,2.617027,0,13.89656
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.296988,45.92697,36.44257,1.291143,1.291143,0,-1,0,1.291143,100.4527,0,2.220446E-16,0,1.296988,1.359097,1.291143,0,0,0,10.62527,0,0.06210952,-0.06210952,13.93456,99.53236,0.1438307,1.420257,1.03759,0,11.92226
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,36.79107,36.79107,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.06901058,10.56316,0,0.7659503,-0.7659503,13.12718,93.76536,0.1438307,0.8004181,0,0,10.56316
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,37.28269,37.28269,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9200665,9.797215,0,1.479169,-1.479169,11.568,82.62837,0.1438307,1.545731,0,0,9.797215
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,36.89686,36.89686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.563587,8.318046,0,0,0,11.568,82.62837,0.1438307,0,0,0,8.318046
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,35.73936,35.73936,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.563587,8.318046,0,0.4184893,-0.4184893,11.12687,79.47748,0.1438307,0.4373213,0,0,8.318046
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,34.65654,34.65654,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.028575,7.899556,0,0.7458851,-0.7458851,10.34064,73.86154,0.1438307,0.77945,0,0,7.899556
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,33.69195,33.69195,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.857337,7.153671,0,2.674019,-2.674019,7.521974,53.72828,0.1438307,2.794349,0,0,7.153671
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,32.71492,32.71492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.828469,4.479652,0,0,0,7.521974,53.72828,0.1438307,0,0,0,4.479652
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,31.81879,31.81879,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.828469,4.479652,0,0.1765198,-0.1765198,7.335906,52.39922,0.1438307,0.1844632,0,0,4.479652
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,31.19026,31.19026,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.024601,4.303133,0,0.6428692,-0.6428692,6.658262,47.55892,0.1438307,0.6717983,0,0,4.303133
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,30.64885,30.64885,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.738901,3.660264,0,0.4455035,-0.4455035,6.18866,44.20463,0.1438307,0.4655512,0,0,3.660264
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,30.13855,30.13855,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.233905,3.21476,0,0.3568665,-0.3568665,5.81249,41.5177,0.1438307,0.3729255,0,0,3.21476
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,29.70293,29.70293,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.630423,2.857893,0,0.01015032,-0.01015032,5.80179,41.44128,0.1438307,0.01060708,0,0,2.857893
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,29.29843,29.29843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.641701,2.847743,0,0,0,5.80179,41.44128,0.1438307,0,0,0,2.847743
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,28.94994,28.94994,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.641701,2.847743,0,0.1646683,-0.1646683,5.628215,40.20145,0.1438307,0.1720784,0,0,2.847743
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,28.71968,28.71968,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.824666,2.683075,0,0.4714295,-0.4714295,5.131284,36.65196,0.1438307,0.4926438,0,0,2.683075
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,28.51432,28.51432,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.348476,2.211645,0,0.307804,-0.307804,4.80683,34.33443,0.1438307,0.3216551,0,0,2.211645
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,28.28407,28.28407,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.690481,1.903841,2.041593,0,2.041593,6.743656,48.16888,0.1439929,3.13605,0,5,1.903841
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5698923,32.63095,28.79436,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,147.6857,0,0,0,0.5698923,0,0,3.505263,3.33,7.648888,3.741275,3.899892,0,3.899892,10.44342,74.5957,0.1441012,0.4244699,0.4559139,5,4.311168
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.077657,45.30903,30.17589,0,0,0,-1,0,0,0,0,0,0,2.077657,0,0,0,0,3.748995,7.251178,2.077657,0,2.077657,12.41446,88.67451,0.143966,0,1.662125,0,9.328835
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.989475,54.6919,31.53876,0.790087,0.790087,0,0,0,0.790087,378.3729,0.486466,0,0,2.989475,0.8316706,0.790087,0,0,1.671339,9.121069,1.671339,0,1.671339,14.00003,100,0.1438574,0.8690957,2.39158,0,12.11054
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.27284,58.9615,32.8705,1.179686,1.179686,0,0,0,1.179686,277.4333,2.031066,0,0,3.27284,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1438574,1.297654,2.618272,0,13.89811
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.198515,59.83535,34.18358,1.478332,1.478332,0,0,0,1.478332,216.3597,1.642376,0,0,3.198515,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1438574,1.626165,2.558812,0,13.82379
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.554822,55.39577,35.51532,1.618248,1.618248,0,0,0,1.618248,157.8758,0.8514029,0,0,2.554822,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1438574,1.780073,2.043858,0,13.1801
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.358199,46.32535,36.36789,1.461915,1.461915,0,-1,0,1.461915,92.90549,0,0,0,1.358199,1.538858,1.461915,0,0,0,10.62527,0,0.1806586,-0.1806586,13.8096,98.63979,0.1438574,1.608106,1.086559,0,11.98347
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,36.72261,36.72261,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.2007318,10.44462,0,1.360519,-1.360519,12.37548,88.39614,0.1438574,1.421743,0,0,10.44462
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,37.1769,37.1769,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.71242,9.084097,0,3.367763,-3.367763,8.82555,63.03952,0.1438574,3.519313,0,0,9.084097
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,36.79107,36.79107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.454379,5.716333,0,0,0,8.82555,63.03952,0.1438574,0,0,0,5.716333
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,35.65223,35.65223,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.454379,5.716333,0,3.505263,-3.505263,5.130678,36.64762,0.1438574,6.55649,0,0,5.716333
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,34.60053,34.60053,2.572969,2.100516,0,-1,0,2.100516,0,0,0.4724525,0.7297494,0,2.21107,2.100516,0,0,9.349116,2.21107,0,2.21107,-2.21107,2.800006,20,0.1438574,2.830266,0,0,2.21107
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,33.64217,33.64217,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438574,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,32.65892,32.65892,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438574,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,31.78146,31.78146,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438574,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,31.13425,31.13425,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438574,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,30.59284,30.59284,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438574,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,30.08877,30.08877,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438574,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438574,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,29.22998,29.22998,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438574,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,28.89393,28.89393,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438574,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,28.6699,28.6699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438574,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,28.45831,28.45831,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440577,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,28.21561,28.21561,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1442917,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6205194,32.92315,28.73835,4.084705,4.084705,5,0,1.53,4.084705,15.19129,0,0,0,0.6205194,0,0,0.9152948,0.8695301,5.507763,5.668288,1.490049,0,1.490049,10.18849,72.77479,0.1444003,4.493176,0.4964156,5,6.288807
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.137328,45.7158,30.10744,1.630914,1.630914,0,-1,0,1.630914,131.051,0,0,0,2.137328,1.716751,1.630914,0,0,4.017714,7.009332,0.420577,0,0.420577,10.58748,75.62474,0.144373,1.794005,1.709863,0,9.146661
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,3.044981,55.12131,31.4703,0.7737831,0.7737831,0,0,0,0.7737831,393.5187,0,0,0,3.044981,0.8145086,0.7737831,0,0,3.597136,7.387851,2.230473,0,2.230473,12.7035,90.73908,0.1442284,0.8511614,2.435985,0,10.43283
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.279816,58.94585,32.80205,1.708625,1.708625,0,0,0,1.708625,191.9564,0.1145988,0,0,3.279816,1.798553,1.708625,0,0,1.366664,9.395277,1.366664,0,1.366664,14.00003,100,0.1441399,1.879488,2.623852,0,12.67509
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.206319,59.82822,34.11512,0.1423455,0.1423455,0,0,0,0.1423455,2252.49,3.056482,0,0,3.206319,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1441399,0.1565801,2.565055,0,13.83159
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.612264,55.81272,35.4282,2.114745,2.114745,0,0,0,2.114745,123.5262,0.3862172,0,0,2.612264,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1441399,2.326219,2.089812,0,13.23754
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.420905,46.70472,36.2621,1.464256,1.464256,0,-1,0,1.464256,97.03939,0,0,0,1.420905,1.541322,1.464256,0,0,0,10.62527,0,0.120417,-0.120417,13.8731,99.09335,0.1441399,1.610681,1.136724,0,12.04618
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,36.61682,36.61682,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.1337967,10.50486,0,1.372437,-1.372437,12.42642,88.75997,0.1441399,1.434197,0,0,10.50486
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,37.10844,37.10844,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.658727,9.13242,0,0.7514129,-0.7514129,11.63436,83.10242,0.1441399,0.7852265,0,0,9.13242
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,36.72261,36.72261,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.49363,8.381007,0,2.944488,-2.944488,8.530601,60.93274,0.1441399,3.076989,0,0,8.381007
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,35.60245,35.60245,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.765283,5.436519,0,3.505263,-3.505263,4.835728,34.54085,0.1441399,5.850523,0,0,5.436519
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.66002,1.931256,0,0,0,4.835728,34.54085,0.1441399,0,0,0,1.931256
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,33.56749,33.56749,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.66002,1.931256,0,0.5337232,-0.5337232,4.273135,30.52233,0.1441399,0.5577407,0,0,1.931256
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,32.60913,32.60913,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.25305,1.397533,0,0.8185924,-0.8185924,3.410263,24.35897,0.1441399,0.855429,0,0,1.397533
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,31.73167,31.73167,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.16259,0.5789406,0,0.3374497,-0.3374497,3.054559,21.81824,0.1441399,0.3526349,0,0,0.5789406
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,31.10314,31.10314,0.4000985,0.2294164,0,-1,0,0.2294164,0,0,0.170682,0.2106919,0,0.241491,0.2294164,0,0,11.53754,0.241491,0,0.241491,-0.241491,2.800006,20,0.1441399,0.4401083,0,0,0.241491
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,30.52439,30.52439,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441399,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,30.01409,30.01409,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441399,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,29.57847,29.57847,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441399,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,29.17397,29.17397,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441399,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,28.82548,28.82548,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441399,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,28.60144,28.60144,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442706,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,28.38986,28.38986,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443617,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,28.14093,28.14093,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1446217,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6748219,33.22935,28.6699,1.520788,1.520788,0,0,0,1.520788,44.37319,0,2.220446E-16,0,0.6748219,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9260072,-0.9260072,11.29667,80.69038,0.1446217,1.672866,0.5398576,0,9.661478
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.198688,46.13215,30.03276,1.507164,1.507164,0,-1,0,1.507164,145.8825,0,0,0,2.198688,1.586488,1.507164,0,0,2.849584,8.060649,0.6121997,0,0.6121997,11.87746,84.83882,0.1445821,1.65788,1.75895,0,10.25934
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.102166,55.54741,31.38318,1.069966,1.069966,0,0,0,1.069966,289.9313,0,0,0,3.102166,1.12628,1.069966,0,0,2.237384,8.611629,1.975886,0,1.975886,13.75195,98.22801,0.1444546,1.176963,2.481733,0,11.71379
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.287051,58.92514,32.72737,0.2889252,0.2889252,0,0,0,0.2889252,1137.683,2.721421,0,0,3.287051,0.3041317,0.2889252,0,0,0.2614982,10.38993,0.2614982,0,0.2614982,14.00003,100,0.1444377,0.3178177,2.629641,0,13.67698
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.213847,59.79571,34.028,0.9446725,0.9446725,0,0,0,0.9446725,340.2076,2.219455,0,0,3.213847,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1444377,1.03914,2.571078,0,13.83912
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.670921,56.23675,35.33486,2.247967,2.247967,0,0,0,2.247967,118.815,0.3046403,0,0,2.670921,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1444377,2.472763,2.136737,0,13.2962
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.484517,47.13399,36.19365,3.167304,3.167304,0,-1,0,3.167304,46.87004,0,0,0.1540339,1.484517,3.334004,3.167304,0,0,0,10.62527,0,1.849487,-1.849487,12.0505,86.07481,0.1444377,3.484034,1.187613,0,12.10979
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,36.54214,36.54214,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.054986,8.775787,0,1.070682,-1.070682,10.9219,78.01341,0.1444377,1.118862,0,0,8.775787
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,37.00265,37.00265,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.244632,7.705105,0,0.7956895,-0.7956895,10.08317,72.02249,0.1444377,0.8314955,0,0,7.705105
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,36.64793,36.64793,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.128732,6.909416,0,0.9900103,-0.9900103,9.039607,64.56849,0.1444377,1.034561,0,0,6.909416
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,35.49665,35.49665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.228743,5.919405,0,0,0,9.039607,64.56849,0.1444377,0,0,0,5.919405
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,34.44495,34.44495,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.228743,5.919405,0,2.385739,-2.385739,6.524818,46.60575,0.1444377,2.493097,0,0,5.919405
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,33.48037,33.48037,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.879563,3.533667,0,2.206416,-2.206416,4.199051,29.99317,0.1444377,2.305704,0,0,3.533667
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,32.52201,32.52201,1.95977,1.260889,0,-1,0,1.260889,0,0,0.6988811,0.8948582,0,1.327251,1.260889,0,0,10.33114,1.327251,0,1.327251,-1.327251,2.800006,20,0.1444377,2.155747,0,0,1.327251
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,31.64455,31.64455,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444377,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,31.01601,31.01601,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444377,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,30.45593,30.45593,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444377,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,29.96431,29.96431,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444377,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,29.51002,29.51002,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444377,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,29.10552,29.10552,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444377,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,28.77569,28.77569,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444377,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,28.54543,28.54543,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445573,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,28.33385,28.33385,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446907,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,28.10982,28.10982,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.144902,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7328988,33.56332,28.60144,1.229429,1.229429,0,0,0,1.229429,59.61294,2.220446E-16,0,0,0.7328988,1.294136,1.229429,0,0,2.423604,8.444031,0,0.561237,-0.561237,11.1092,79.35127,0.144902,1.352372,0.5863191,0,9.176929
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.261775,46.55168,29.94564,0.105448,0.105448,0,-1,0,0.105448,2144.92,0,0,0,2.261775,0.1109979,0.105448,0,0,3.0472,7.882794,2.150777,0,2.150777,13.14961,93.92557,0.1447636,0.1159928,1.80942,0,10.14457
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.160291,56.00821,31.31472,0,0,0,0,0,0,0,2.263868,0,0,3.160291,0,0,0,0,0.8964232,9.818493,0.8964232,0,0.8964232,14.00003,100,0.144706,0,2.528233,0,12.97878
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.294669,58.89294,32.64025,0.1492029,0.1492029,0,0,0,0.1492029,2208.18,3.137613,0,0,3.294669,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.144706,0.1641232,2.635735,0,13.91994
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.221595,59.75775,33.93465,2.04531,2.04531,0,0,0,2.04531,157.5114,1.068638,0,0,3.221595,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.144706,2.24984,2.577276,0,13.84687
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.730546,56.68037,35.24773,0,0,0,0,0,0,0,2.730546,0,0,2.730546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144706,0,2.184436,0,13.35582
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.549601,47.53765,36.08785,0.6485129,0.6485129,0,-1,0,0.6485129,238.9469,0.866956,0,0,1.549601,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.144706,0.7133642,1.239681,0,12.17488
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,36.44257,36.44257,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.144706,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,36.89686,36.89686,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.144706,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,36.54214,36.54214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.144706,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,35.40953,35.40953,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.144706,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,34.33916,34.33916,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.144706,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,33.37457,33.37457,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.144706,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,32.43488,32.43488,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.144706,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,31.55742,31.55742,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.144706,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,30.94134,30.94134,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.144706,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,30.39993,30.39993,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.144706,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,29.89585,29.89585,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.144706,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,29.44156,29.44156,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.144706,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,29.05573,29.05573,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.144706,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,28.71968,28.71968,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.144706,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,28.47698,28.47698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144706,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,28.2654,28.2654,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447999,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,28.05381,28.05381,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450105,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7948292,33.93887,28.54543,0.880303,0.880303,4.385566,0,1.36226,0.880303,90.29041,0,0,0,0.7948292,0,0,3.505263,3.33,5.14586,5.994,4.124829,0,4.124829,13.03139,93.08119,0.1451665,0.9683333,0.6358634,5,6.788829
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.325897,47.02479,29.89585,2.676805,2.676805,0,-1,0,2.676805,86.89079,0,0,0,2.325897,2.817689,2.676805,0,0,1.021031,9.706347,0,0.4917923,-0.4917923,12.513,89.37838,0.1451665,2.944485,1.860717,0,12.03224
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.175813,56.0866,31.25871,1.429898,1.429898,0,0,0,1.429898,222.1008,0.1031911,0,0,3.175813,1.505155,1.429898,0,0,1.567467,9.214554,1.567467,0,1.567467,14.00003,100,0.145066,1.572887,2.540651,0,12.39037
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.301654,58.9001,32.59046,1.067685,1.067685,0,0,0,1.067685,309.2349,2.177775,0,0,3.301654,1.123878,1.067685,0,0,0,10.62527,0,0,0,14.00003,100,0.145066,1.174453,2.641323,0,13.92693
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.228566,59.76515,33.88487,2.185052,2.185052,0,0,0,2.185052,147.757,0.9285114,0,0,3.228566,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.145066,2.403557,2.582853,0,13.85384
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.790554,57.17511,35.19795,0.419293,0.419293,0,0,0,0.419293,665.5379,2.349193,0,0,2.790554,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.145066,0.4612223,2.232443,0,13.41583
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.615467,47.99093,36.0194,2.222708,2.222708,0,-1,0,2.222708,72.68012,0,4.440892E-16,0,1.615467,2.339692,2.222708,0,0,0,10.62527,0,0.7242256,-0.7242256,13.23663,94.54715,0.145066,2.444978,1.292373,0,12.24074
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,36.36789,36.36789,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8046952,9.901049,0,0.9705814,-0.9705814,12.21354,87.23943,0.145066,1.014258,0,0,9.901049
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,36.8284,36.8284,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.883119,8.930468,0,1.235414,-1.235414,10.9113,77.93773,0.145066,1.291007,0,0,8.930468
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,36.44257,36.44257,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.255801,7.695054,0,2.499599,-2.499599,8.276496,59.11771,0.145066,2.612081,0,0,7.695054
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,35.32241,35.32241,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.033133,5.195455,0,1.045869,-1.045869,7.174053,51.24313,0.145066,1.092933,0,0,5.195455
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,34.2707,34.2707,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.19521,4.149586,0,3.32394,-3.32394,3.670312,26.21646,0.145066,3.473517,0,0,4.149586
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,33.32479,33.32479,1.047404,0.7843632,0,-1,0,0.7843632,0,0,0.2630412,0.3677816,0,0.8256454,0.7843632,0,0,10.88848,0.8256454,0,0.8256454,-0.8256454,2.800006,20,0.145066,1.152145,0,0,0.8256454
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,32.37888,32.37888,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145066,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,31.50764,31.50764,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145066,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,30.87288,30.87288,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145066,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,30.33147,30.33147,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145066,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,29.83984,29.83984,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145066,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,29.36689,29.36689,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145066,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,28.98105,28.98105,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145066,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,28.6699,28.6699,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145066,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,28.43964,28.43964,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452257,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,28.23428,28.23428,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1453885,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,28.00402,28.00402,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1456431,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8607531,34.35107,28.49565,0.7935991,0.7935991,0,0,0,0.7935991,108.462,0,0,0,0.8607531,0.8353674,0.7935991,0,0,1.81586,8.991,0.02538563,0,0.02538563,12.30143,87.86722,0.1456414,0.872959,0.6886024,0,9.851753
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.391722,47.4946,29.8274,0,0,0,-1,0,0,0,0.6012475,0,0,2.391722,0,0,0,0,1.790475,9.013847,1.790475,0,1.790475,14.00003,100,0.1455269,0,1.913378,0,11.40557
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.183518,56.05429,31.17159,1.48137,1.48137,0,0,0,1.48137,214.9037,1.624182,0,0,3.183518,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1455269,1.629507,2.546815,0,13.80879
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.309896,58.85117,32.48467,1.693845,1.693845,0,0,0,1.693845,195.4073,1.526902,0,0,3.309896,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1455269,1.863229,2.647917,0,13.93517
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.236739,59.71614,33.77908,0.380429,0.380429,0,0,0,0.380429,850.813,2.836288,0,0,3.236739,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1455269,0.4184719,2.589391,0,13.86201
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.405956,63.01672,35.09216,0,0,0,0,0,0,0,3.405956,0,0,3.405956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455269,0,2.724765,0,14.03123
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.682738,48.41825,35.9136,1.350481,1.350481,0,-1,0,1.350481,124.6029,0.2611789,0,0,1.682738,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1455269,1.485529,1.34619,0,12.30801
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,36.2621,36.2621,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1455269,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,36.72261,36.72261,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1455269,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,36.33678,36.33678,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1455269,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,35.19795,35.19795,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1455269,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,34.16491,34.16491,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1455269,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,33.219,33.219,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1455269,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,32.27308,32.27308,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455269,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,31.41429,31.41429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455269,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,30.80443,30.80443,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455269,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,30.24435,30.24435,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455269,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,29.77139,29.77139,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455269,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,29.3171,29.3171,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455269,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,28.93127,28.93127,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455269,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,28.61389,28.61389,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455269,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,28.38986,28.38986,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456196,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,28.17827,28.17827,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.145758,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,27.95424,27.95424,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1459972,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9308419,34.78875,28.43964,1.32645,1.32645,0,0,0,1.32645,70.17541,0,2.220446E-16,0,0.9308419,1.396263,1.32645,0,0,1.81586,8.991,0,0.4654216,-0.4654216,11.78675,84.19093,0.1459972,1.459095,0.7446735,0,9.921842
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.459047,47.97362,29.75272,1.284674,1.284674,0,-1,0,1.284674,191.4142,0,0,0,2.459047,1.352288,1.284674,0,0,2.332995,8.525578,1.106759,0,1.106759,12.83672,91.69066,0.1459266,1.413141,1.967238,0,10.98463
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.19065,56.06145,31.12181,0.5174363,0.5174363,0,0,0,0.5174363,616.6266,1.419744,0,0,3.19065,0.5446698,0.5174363,0,0,1.226236,9.521662,1.226236,0,1.226236,14.00003,100,0.1458485,0.56918,2.55252,0,12.71231
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.317113,58.86057,32.43488,0.5034848,0.5034848,0,0,0,0.5034848,658.8309,2.787129,0,0,3.317113,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1458485,0.5538332,2.653691,0,13.94239
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.244246,59.70604,33.71062,0,0,0,0,0,0,0,3.244246,0,0,3.244246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458485,0,2.595397,0,13.86952
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.914981,58.10818,35.00503,0.8756415,0.8756415,0,0,0,0.8756415,332.8966,1.993253,0,0,2.914981,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1458485,0.9632056,2.331985,0,13.54026
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.750849,48.87603,35.82648,0,0,0,-1,0,0,0,1.750849,0,0,1.750849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458485,0,1.400679,0,12.37612
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,36.16253,36.16253,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1458485,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,36.61682,36.61682,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1458485,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,36.2621,36.2621,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1458485,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,35.12949,35.12949,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1458485,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,34.09645,34.09645,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1458485,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,33.16921,33.16921,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1458485,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,32.2233,32.2233,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458485,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,31.38318,31.38318,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458485,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,30.73597,30.73597,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458485,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,30.19456,30.19456,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458485,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,29.7216,29.7216,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458485,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,29.24865,29.24865,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458485,0.3086173,0,0,0
