Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,28.88148,28.88148,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458485,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,28.5641,28.5641,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458485,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,28.33385,28.33385,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1460094,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,28.12849,28.12849,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.14614,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,27.9169,27.9169,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1463623,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,1.005146,35.26577,28.38986,0.5174195,0.5174195,0,0,0,0.5174195,194.2614,0,0,0,1.005146,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4604941,0,0.4604941,12.35525,88.25159,0.146333,0.5691614,0.8041169,0,9.6556
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.527374,48.49335,29.70293,0.8482592,0.8482592,0,-1,0,0.8482592,297.9484,0,0,0,2.527374,0.8929044,0.8482592,0,0,1.733751,9.064898,1.63447,0,1.63447,13.90584,99.32724,0.1462291,0.9330851,2.021899,0,11.59227
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.198401,56.04451,31.04713,0,0,0,0,0,0,0,3.09912,0,0,3.198401,0,0,0,0,0.09928123,10.53592,0.09928123,0,0.09928123,14.00003,100,0.1462228,0,2.558721,0,13.73432
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.325329,58.8265,32.34154,0,0,0,0,0,0,0,3.325329,0,0,3.325329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462228,0,2.660263,0,13.9506
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.2522,59.67755,33.6235,1.743554,1.743554,0,0,0,1.743554,186.5271,1.41688,0,0,3.2522,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1462228,1.91791,2.60176,0,13.87747
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.978357,58.6032,34.91791,0,0,0,0,0,0,0,2.978357,0,0,2.978357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462228,0,2.382686,0,13.60363
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.819922,49.34524,35.73936,0.1204863,0.1204863,0,-1,0,0.1204863,1510.48,1.693094,0,0,1.819922,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1462228,0.1325349,1.455937,0,12.4452
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.278977,37.99744,36.05674,0.9958462,0.9958462,0,-1,0,0.9958462,28.01406,0,1.110223E-16,0,0.278977,1.048259,0.9958462,0,0,0,10.62527,0,0.7692822,-0.7692822,13.18913,94.20791,0.1462228,1.095431,0.2231816,0,10.90425
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,36.47369,36.47369,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.854758,9.855992,0,2.517565,-2.517565,10.53539,75.25261,0.1462228,2.630856,0,0,9.855992
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,36.12519,36.12519,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.652053,7.338427,0,1.605698,-1.605698,8.842833,63.16296,0.1462228,1.677955,0,0,7.338427
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,35.0237,35.0237,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.436162,5.732728,0,3.505263,-3.505263,5.14796,36.77107,0.1462228,3.862135,0,0,5.732728
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,33.99066,33.99066,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.330898,2.227466,0,1.462199,-1.462199,3.606667,25.76186,0.1462228,1.527998,0,0,2.227466
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95556,0.7652661,0,0,0,3.606667,25.76186,0.1462228,0,0,0,0.7652661
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,32.13617,32.13617,2.196786,0.7270029,0,-1,0,0.7270029,0,0,1.469783,1.689462,0,0.7652661,0.7270029,0,0,10.95556,0.7652661,0,0.7652661,-0.7652661,2.800006,20,0.1462228,2.416464,0,0,0.7652661
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,31.29605,31.29605,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462228,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,30.66129,30.66129,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462228,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,30.11988,30.11988,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462228,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,29.64693,29.64693,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462228,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,29.17397,29.17397,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462228,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,28.82548,28.82548,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462228,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,28.51432,28.51432,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462228,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,28.28407,28.28407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462228,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,28.07248,28.07248,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.14632,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,27.84845,27.84845,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465686,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.082679,35.78223,28.35252,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,770.7153,4.440892E-16,0,0,1.082679,0,0,3.505263,3.33,5.14586,5.994,4.412679,0,4.412679,13.30447,95.03175,0.1466032,0.1545248,0.866143,5,7.076679
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.430287,56.53267,29.63448,2.809429,2.809429,0,-1,0,2.809429,122.0991,0,0,0,3.430287,2.957294,2.809429,0,0,0.7331815,9.965411,0.4729931,0,0.4729931,13.75319,98.23689,0.1465732,3.090372,2.74423,0,13.3957
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.206168,56.03518,30.97867,1.694875,1.694875,0,0,0,1.694875,189.1683,1.1619,0,0,3.206168,1.78408,1.694875,0,0,0.2601884,10.3911,0.2601884,0,0.2601884,14.00003,100,0.1465567,1.864363,2.564934,0,13.59727
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.990305,65.58562,32.27308,0,0,0,0,0,0,0,3.990305,0,0,3.990305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465567,0,3.192244,0,14.61558
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.259848,59.66879,33.55504,1.453373,1.453373,0,0,0,1.453373,224.2953,1.729981,0,0,3.259848,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1465567,1.598711,2.607878,0,13.88512
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.99059,58.63762,34.84945,2.086924,2.086924,0,0,0,2.086924,143.3013,0.7938271,0,0,2.99059,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1465567,2.295617,2.392472,0,13.61586
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.889703,49.8446,35.6709,0,0,0,-1,0,0,0,1.889703,0,0,1.889703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465567,0,1.511762,0,12.51498
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3202526,38.21287,35.98206,0.3012427,0.3012427,0,-1,0,0.3012427,106.3105,0.003154984,0,0,0.3202526,0.3170976,0.3012427,0,0,0,10.62527,0,0,0,14.00003,100,0.1465567,0.331367,0.256202,0,10.94553
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,36.44257,36.44257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465567,0,0,0,10.62527
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,36.05674,36.05674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465567,0,0,0,10.62527
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,34.96769,34.96769,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0,10.62527,0,2.045802,-2.045802,11.84356,84.59671,0.1465567,2.137863,0,0,10.62527
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,33.95332,33.95332,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.273113,8.579472,0,0.8384131,-0.8384131,10.9598,78.28412,0.1465567,0.8761417,0,0,8.579472
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,33.04475,33.04475,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.204684,7.741059,0,3.116866,-3.116866,7.674334,54.81656,0.1465567,3.257124,0,0,7.741059
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,32.09883,32.09883,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.667868,4.624193,0,2.988186,-2.988186,4.524509,32.31786,0.1465567,3.122654,0,0,4.624193
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,31.25871,31.25871,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.988073,1.636008,0,0.2410895,-0.2410895,4.270379,30.50264,0.1465567,0.2519385,0,0,1.636008
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,30.61151,30.61151,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.25595,1.394918,0,0.6701052,-0.6701052,3.564026,25.45728,0.1465567,0.7002599,0,0,1.394918
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,30.0701,30.0701,0.8214092,0.6885725,0,-1,0,0.6885725,0,0,0.1328368,0.2149777,0,0.7248131,0.6885725,0,0,11.00051,0.7248131,0,0.7248131,-0.7248131,2.800006,20,0.1465567,0.9035501,0,0,0.7248131
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,29.59714,29.59714,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465567,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,29.12419,29.12419,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465567,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,28.77569,28.77569,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465567,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,28.47698,28.47698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465567,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,28.23428,28.23428,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146669,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,28.04136,28.04136,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1467714,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,27.81111,27.81111,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1470187,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.161906,36.30154,28.30273,3.661501,3.661501,4.282758,0,1.334193,3.661501,31.73304,0,0,0,1.161906,0,0,0.6212569,0.5901941,1.81586,8.991,1.7521,0,1.7521,13.93954,99.56794,0.147133,4.027651,0.9295244,5,10.15291
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.668216,49.55338,29.57847,0.3069284,0.3069284,0,-1,0,0.3069284,869.3285,2.281373,0,0,2.668216,0.3230825,0.3069284,0,0,0.06376058,10.56789,0.06376058,0,0.06376058,14.00003,100,0.1471289,0.3376212,2.134573,0,13.23611
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.214065,56.02707,30.91022,0,0,0,0,0,0,0,3.214065,0,0,3.214065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471289,0,2.571252,0,13.83934
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.167735,67.49333,32.2233,1.095965,1.095965,0,0,0,1.095965,380.28,3.014088,0,0,4.167735,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1471289,1.205561,3.334188,0,14.79301
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.940032,66.61475,33.48037,1.589529,1.589529,0,0,0,1.589529,247.8742,2.266844,0,0,3.940032,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1471289,1.748482,3.152026,0,14.56531
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.998019,58.61901,34.77478,1.855307,1.855307,0,0,0,1.855307,161.5916,1.045065,0,0,2.998019,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1471289,2.040837,2.398416,0,13.62329
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.564045,55.59366,35.61489,2.058126,2.058126,0,-1,0,2.058126,124.5815,0.3975961,0,0,2.564045,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1471289,2.263939,2.051236,0,13.18932
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3648317,38.49675,35.95094,0,0,0,-1,0,0,0,0.3648317,0,0,0.3648317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471289,0,0.2918654,0,10.99011
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,36.36789,36.36789,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1471289,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,35.98206,35.98206,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1471289,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,34.91791,34.91791,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1471289,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,33.90354,33.90354,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1471289,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,33.00741,33.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1471289,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1471289,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,31.2276,31.2276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1471289,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,30.57417,30.57417,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1471289,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,30.03276,30.03276,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1471289,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,29.5598,29.5598,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1471289,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,29.08685,29.08685,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1471289,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,28.75702,28.75702,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1471289,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,28.43964,28.43964,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1471289,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,28.21561,28.21561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1471289,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,28.00402,28.00402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1471289,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,27.77377,27.77377,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1471289,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.633684,39.75476,28.2654,1.646407,1.646407,0,0,0,1.646407,99.22722,0,0,0,1.633684,1.73306,1.646407,0,0,8.923056,2.594524,0,0.09937606,-0.09937606,5.430122,38.78651,0.1471289,1.811047,1.306947,0,4.228208
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.740043,50.13139,29.54114,1.816475,1.816475,0,-1,0,1.816475,150.844,0,0,0,2.740043,1.912079,1.816475,0,0,9.033474,2.495148,0.8279641,0,0.8279641,6.215598,44.39704,0.1470765,1.998123,2.192034,0,5.235191
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.646593,60.18956,30.87288,2.68263,2.68263,0,0,0,2.68263,135.9335,0,0,0,3.646593,2.823821,2.68263,0,0,8.205509,3.240316,0.8227717,0,0.8227717,6.996148,49.97239,0.1470245,2.950893,2.917274,0,6.886909
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.521453,60.57116,32.18596,0,0,0,0,0,0,0,0,0,0,3.521453,0,0,0,0,7.382738,3.98081,3.521453,0,3.521453,10.33689,73.83479,0.1468023,0,2.817162,0,7.502263
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.766679,64.7141,33.4617,1.949352,1.949352,0,0,0,1.949352,193.2272,0,0,0,3.766679,2.05195,1.949352,0,0,3.861285,7.150118,1.714729,0,1.714729,11.96363,85.45431,0.1466944,2.144287,3.013343,0,10.9168
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.919314,68.06683,34.76233,0,0,0,0,0,0,0,1.772758,0,0,3.919314,0,0,0,0,2.146555,8.693375,2.146555,0,2.146555,14.00003,100,0.1465594,0,3.135451,0,12.61269
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,2.031159,50.92691,35.58378,0.7446558,0.7446558,0,-1,0,0.7446558,272.7647,1.24731,0,0,2.031159,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1465594,0.8191215,1.624927,0,12.65643
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5638861,39.85055,35.88249,1.040392,1.040392,0,-1,0,1.040392,54.19937,0,0,0,0.5638861,1.09515,1.040392,0,0,0,10.62527,0,0.5312637,-0.5312637,13.44003,96,0.1465594,1.144432,0.4511089,0,11.18916
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,36.29944,36.29944,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.590293,10.09401,0,2.811671,-2.811671,10.47626,74.83031,0.1465594,2.938197,0,0,10.09401
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,35.9136,35.9136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.714373,7.282339,0,0,0,10.47626,74.83031,0.1465594,0,0,0,7.282339
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,34.84945,34.84945,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.714373,7.282339,0,2.586067,-2.586067,7.750311,55.35925,0.1465594,2.70244,0,0,7.282339
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,33.83508,33.83508,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.58778,4.696272,0,3.505263,-3.505263,4.055439,28.96737,0.1465594,5.310801,0,0,4.696272
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,32.95763,32.95763,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.48252,1.191009,0,0.7321597,-0.7321597,3.283675,23.45478,0.1465594,0.7651069,0,0,1.191009
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,32.01171,32.01171,1.992489,0.4359069,0,-1,0,0.4359069,0,0,1.556582,1.755831,0,0.4588493,0.4359069,0,0,11.29603,0.4588493,0,0.4588493,-0.4588493,2.800006,20,0.1465594,2.191738,0,0,0.4588493
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,31.17159,31.17159,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465594,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,30.54306,30.54306,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465594,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,30.00164,30.00164,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465594,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,29.52869,29.52869,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465594,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,29.05573,29.05573,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465594,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,28.70724,28.70724,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465594,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,28.40853,28.40853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465594,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,28.1596,28.1596,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466558,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,27.95424,27.95424,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1468194,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,27.72398,27.72398,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1469882,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.593145,39.41485,28.23428,2.413577,2.413577,0,0,0,2.413577,66.00764,0,0,0,1.593145,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9474622,-0.9474622,10.29367,73.5261,0.1469882,2.654934,1.274516,0,9.649726
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.813481,50.69272,29.47268,1.866655,1.866655,0,-1,0,1.866655,150.7232,0,0,0,2.813481,1.9649,1.866655,0,0,3.90684,7.109118,0.8485812,0,0.8485812,11.09871,79.27634,0.1469349,2.05332,2.250785,0,9.922599
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.229625,56.04611,30.80443,2.428885,2.428885,0,0,0,2.428885,132.9674,0,0,0,3.229625,2.556721,2.428885,0,0,3.058259,7.872842,0.6729035,0,0.6729035,11.73708,83.83613,0.1468928,2.671774,2.5837,0,11.10247
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.356108,58.85234,32.1175,0,0,0,0,0,0,0,0.9707536,0,0,3.356108,0,0,0,0,2.385355,8.478455,2.385355,0,2.385355,14.00003,100,0.1467435,0,2.684887,0,11.83456
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.282631,59.67128,33.37457,1.776681,1.776681,0,0,0,1.776681,184.7619,1.41244,0,0,3.282631,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1467435,1.95435,2.626105,0,13.90791
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.460684,63.05633,34.67521,0.5686131,0.5686131,0,0,0,0.5686131,608.6185,2.862144,0,0,3.460684,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1467435,0.6254744,2.768547,0,14.08596
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,2.010553,50.65726,35.49665,0.6075032,0.6075032,0,-1,0,0.6075032,330.9534,1.371076,0,0,2.010553,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1467435,0.6682536,1.608442,0,12.63583
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.6011644,40.03051,35.79536,0,0,0,-1,0,0,0,0.6011644,0,0,0.6011644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467435,0,0.4809315,0,11.22644
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,36.19365,36.19365,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1467435,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,35.85137,35.85137,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1467435,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,34.77478,34.77478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1467435,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,33.77908,33.77908,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1467435,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,32.90784,32.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1467435,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,31.97437,31.97437,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1467435,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,31.13425,31.13425,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1467435,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,30.50572,30.50572,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1467435,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,29.96431,29.96431,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1467435,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,29.49135,29.49135,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1467435,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,29.01839,29.01839,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1467435,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,28.6699,28.6699,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1467435,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,28.37119,28.37119,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1467435,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,28.12849,28.12849,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1467435,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,27.9169,27.9169,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1467435,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,27.68665,27.68665,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1467435,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.408462,37.97487,28.17827,0.6957487,0.6957487,0,0,0,0.6957487,202.4383,0,0,0,1.408462,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6760951,0,0.6760951,4.337116,30.97933,0.1467012,0.7653236,1.12677,0,2.258207
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.887671,51.28786,29.4229,1.912373,1.912373,0,-1,0,1.912373,150.9993,0,0,0.169634,2.887671,2.013024,1.912373,0,0,10.1856,1.45823,0.8746464,0,0.8746464,5.166878,36.9062,0.1466466,2.103611,2.310137,0,4.345901
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.237517,56.06046,30.75464,2.13537,2.13537,0,0,0,2.13537,151.6139,0,0,0,3.237517,2.247758,2.13537,0,0,9.310958,2.245412,0.9897593,0,0.9897593,6.105846,43.6131,0.1465848,2.348907,2.590014,0,5.48293
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.364018,58.86091,32.0615,0.5771217,0.5771217,0,0,0,0.5771217,582.8957,0,0,0,3.364018,0.6074966,0.5771217,0,0,8.321198,3.136196,2.756521,0,2.756521,8.720912,62.2921,0.146413,0.6348339,2.691214,0,6.500214
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.29011,59.68364,33.32479,0.9376922,0.9376922,0,0,0,0.9376922,350.8731,0,0,0,3.29011,0.9870444,0.9376922,0,0,5.564677,5.617064,2.303065,0,2.303065,10.90579,77.89835,0.1462698,1.031461,2.632088,0,8.907174
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,3.019105,58.63351,34.6192,2.66838,2.66838,0,0,0,2.66838,113.1437,0,0,0,3.019105,2.808821,2.66838,0,0,3.261612,7.689824,0.2102837,0,0.2102837,11.10528,79.3233,0.1462567,2.935218,2.415284,0,10.70893
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.176202,51.99556,35.44065,1.673708,1.673708,0,-1,0,1.673708,130.0228,0,0,0,2.176202,1.761798,1.673708,0,0,3.051328,7.879079,0.4144041,0,0.4144041,11.49842,82.13142,0.146231,1.841079,1.740961,0,10.05528
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5196939,39.38587,35.73936,1.494987,1.494987,0,-1,0,1.494987,34.76243,0,2.220446E-16,0,0.5196939,1.573671,1.494987,0,0,2.636924,8.252043,0,1.053977,-1.053977,10.38743,74.1958,0.146231,1.644486,0.4157551,0,8.771736
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,36.16253,36.16253,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,3.80801,7.198065,0,1.027694,-1.027694,9.304148,66.45807,0.146231,1.073941,0,0,7.198065
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,35.82648,35.82648,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,4.949892,6.170371,0,1.425274,-1.425274,7.801777,55.72687,0.146231,1.489411,0,0,6.170371
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,34.74366,34.74366,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,6.53353,4.745098,0,3.505263,-3.505263,4.106906,29.33498,0.146231,4.065201,0,0,4.745098
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42827,1.239834,0,0,0,4.106906,29.33498,0.146231,0,0,0,1.239834
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,32.8705,32.8705,1.723084,1.177843,0,-1,0,1.177843,0,0,0.5452417,0.71755,0,1.239834,1.177843,0,0,10.42827,1.239834,0,1.239834,-1.239834,2.800006,20,0.146231,1.895393,0,0,1.239834
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,31.92459,31.92459,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146231,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,31.10314,31.10314,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146231,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,30.4746,30.4746,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146231,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,29.92697,29.92697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146231,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,29.45401,29.45401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146231,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,28.98105,28.98105,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146231,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,28.63256,28.63256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146231,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,28.33385,28.33385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146231,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,28.09115,28.09115,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463717,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,27.87956,27.87956,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1464821,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,27.65553,27.65553,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1467097,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.49327,38.58541,28.1596,0,0,0,0,0,0,0,0,0,0,1.49327,0,0,0,0,2.03261,8.795925,1.49327,0,1.49327,13.48837,96.34528,0.1466171,0,1.194616,0,10.2892
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.910091,51.42093,29.36689,1.264287,1.264287,0,-1,0,1.264287,230.1765,1.039924,0,0,2.910091,1.330828,1.264287,0,0,0.5393393,10.13987,0.5393393,0,0.5393393,14.00003,100,0.1465836,1.390715,2.328073,0,13.04996
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.245641,56.06949,30.69863,1.314653,1.314653,0,0,0,1.314653,246.882,1.861796,0,0,3.245641,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1465836,1.446118,2.596512,0,13.87091
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.371485,58.89567,32.03038,0.5390232,0.5390232,0,0,0,0.5390232,625.4805,2.804092,0,0,3.371485,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1465836,0.5929255,2.697188,0,13.99676
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.297371,59.7091,33.28745,1.657418,1.657418,0,0,0,1.657418,198.9462,1.55272,0,0,3.297371,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1465836,1.82316,2.637897,0,13.92265
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,3.025863,58.65315,34.58186,2.27559,2.27559,0,0,0,2.27559,132.9704,0.6305043,0,0,3.025863,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1465836,2.50315,2.42069,0,13.65114
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.248927,52.60553,35.4282,0.2178352,0.2178352,0,-1,0,0.2178352,1032.399,2.019627,0,0,2.248927,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1465836,0.2396187,1.799142,0,12.8742
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5783232,39.77601,35.70824,1.816943,1.816943,0,-1,0,1.816943,31.82947,0,2.220446E-16,0,0.5783232,1.912571,1.816943,0,0,0,10.62527,0,1.334248,-1.334248,12.59361,89.95415,0.1465836,1.998637,0.4626586,0,11.2036
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.482498,9.291026,0,0,0,12.59361,89.95415,0.1465836,0,0,0,9.291026
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,35.79536,35.79536,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.482498,9.291026,0,0.8233154,-0.8233154,11.72576,83.75523,0.1465836,0.8603646,0,0,9.291026
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,34.72499,34.72499,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.397293,8.46771,0,1.628507,-1.628507,10.00916,71.49385,0.1465836,1.70179,0,0,8.46771
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,33.74174,33.74174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.206745,6.839203,0,0,0,10.00916,71.49385,0.1465836,0,0,0,6.839203
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,32.8705,32.8705,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.206745,6.839203,0,0.4748193,-0.4748193,9.508656,67.91883,0.1465836,0.4961862,0,0,6.839203
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,31.92459,31.92459,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.734322,6.364384,0,1.15838,-1.15838,8.287616,59.19714,0.1465836,1.210508,0,0,6.364384
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,31.08447,31.08447,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.021411,5.206004,0,0.3759135,-0.3759135,7.891368,56.3668,0.1465836,0.3928296,0,0,5.206004
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,30.4746,30.4746,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.439093,4.830091,0,0.03026342,-0.03026342,7.859468,56.13894,0.1465836,0.03162528,0,0,4.830091
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,29.92697,29.92697,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.472719,4.799827,0,0.1490844,-0.1490844,7.702319,55.01645,0.1465836,0.1557932,0,0,4.799827
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,29.45401,29.45401,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.638369,4.650743,0,0.9233686,-0.9233686,6.729003,48.06421,0.1465836,0.9649202,0,0,4.650743
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,28.96861,28.96861,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.664334,3.727374,0,0.2203115,-0.2203115,6.496774,46.40544,0.1465836,0.2302255,0,0,3.727374
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,28.63256,28.63256,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.909124,3.507062,0,0.4593834,-0.4593834,6.012541,42.94664,0.1465836,0.4800557,0,0,3.507062
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.41955,3.047679,0,0,0,6.012541,42.94664,0.1465836,0,0,0,3.047679
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,28.05381,28.05381,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.41955,3.047679,0,0.09017198,-0.09017198,5.917492,42.26771,0.1465836,0.09422972,0,0,3.047679
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,27.86089,27.86089,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.519741,2.957507,0,0.4366178,-0.4366178,5.457256,38.98032,0.1465836,0.4562656,0,0,2.957507
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,27.63686,27.63686,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.004872,2.520889,0,0.3240218,-0.3240218,5.115707,36.54069,0.1465836,0.3386028,0,0,2.520889
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.579356,39.21067,28.14093,1.63898,1.63898,0,0,0,1.63898,96.36213,0,2.220446E-16,0,1.579356,1.725242,1.63898,0,0,9.364897,2.196867,0,0.145886,-0.145886,4.96193,35.44229,0.1465836,1.802878,1.263485,0,3.776223
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.917561,51.47262,29.35444,0.8590917,0.8590917,0,-1,0,0.8590917,339.6099,0,0,0,2.917561,0.9043071,0.8590917,0,0,9.526992,2.050982,2.013254,0,2.013254,6.87187,49.08469,0.1464591,0.9450009,2.334049,0,4.968542
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.253133,56.11765,30.67996,0.8858473,0.8858473,0,0,0,0.8858473,367.234,0,0,0,3.253133,0.9324709,0.8858473,0,0,7.513738,3.86291,2.320662,0,2.320662,9.073443,64.81018,0.1463157,0.9744321,2.602506,0,7.116043
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.379148,58.92475,31.99304,0.2806181,0.2806181,0,0,0,0.2806181,1204.18,0,0,0,3.379148,0.2953875,0.2806181,0,0,5.193076,5.951506,3.08376,0,3.08376,11.99895,85.70665,0.1461257,0.30868,2.703318,0,9.330653
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.304153,59.76032,33.275,0.8397779,0.8397779,0,0,0,0.8397779,393.4556,0.3108603,0,0,3.304153,0.8839768,0.8397779,0,0,2.109316,8.72689,2.109316,0,2.109316,14.00003,100,0.145996,0.9237558,2.643323,0,12.03104
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,3.032146,58.6981,34.56941,0.3901352,0.3901352,0,0,0,0.3901352,777.2039,2.621478,0,0,3.032146,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.145996,0.4291487,2.425717,0,13.65742
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.322525,53.2005,35.39087,0.8862828,0.8862828,0,-1,0,0.8862828,262.0524,1.389596,0,0,2.322525,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.145996,0.9749111,1.85802,0,12.9478
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6405698,40.1881,35.6709,0.1663968,0.1663968,0,-1,0,0.1663968,384.9651,0.4654152,0,0,0.6405698,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.145996,0.1830365,0.5124558,0,11.26584
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,36.05674,36.05674,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.145996,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,35.75803,35.75803,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.145996,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,34.68765,34.68765,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.145996,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,33.72929,33.72929,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.145996,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,32.8705,32.8705,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.145996,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,31.92459,31.92459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.145996,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,31.0658,31.0658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.145996,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,30.43726,30.43726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.145996,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,29.91452,29.91452,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.145996,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,29.44156,29.44156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.145996,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,28.93127,28.93127,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.145996,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,28.60144,28.60144,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.145996,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,28.30273,28.30273,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.145996,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,28.05381,28.05381,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.145996,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,27.84845,27.84845,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.145996,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,27.63686,27.63686,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.145996,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.666596,39.85677,28.12849,3.654488,3.654488,5,0,1.53,3.654488,45.6041,0,0,0,1.666596,0,0,1.345512,1.278237,10.56048,1.12084,2.944833,0,2.944833,6.775189,48.39411,0.1461887,4.019937,1.333277,5,2.787437
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.924939,51.53813,29.35444,2.142298,2.142298,0,-1,0,2.142298,136.5328,0,0,0,2.924939,2.255051,2.142298,0,0,7.615649,3.77119,0.6698885,0,0.6698885,7.410701,52.93347,0.1461475,2.356528,2.339951,0,6.696129
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.260351,56.18581,30.67996,2.048124,2.048124,0,0,0,2.048124,159.1872,0,0,0,3.260351,2.15592,2.048124,0,0,6.94576,4.37409,1.104432,0,1.104432,8.458457,60.41743,0.1460797,2.252936,2.608281,0,7.634441
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.385703,59.01173,32.01171,0,0,0,0,0,0,0,0,0,0,3.385703,0,0,0,0,5.841329,5.368078,3.385703,0,3.385703,11.67042,83.35995,0.1458723,0,2.708562,0,8.753781
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.310702,59.82453,33.275,1.175868,1.175868,0,0,0,1.175868,281.5539,0,0,0,3.310702,1.237756,1.175868,0,0,2.455626,8.415211,2.072947,0,2.072947,13.63699,97.40685,0.1457456,1.293455,2.648562,0,11.72591
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,3.038179,58.75562,34.56941,1.002849,1.002849,0,0,0,1.002849,302.9549,1.599869,0,0,3.038179,1.05563,1.002849,0,0,0.3826793,10.28086,0.3826793,0,0.3826793,14.00003,100,0.1457222,1.103134,2.430543,0,13.31904
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.396359,53.82449,35.3722,0.7572996,0.7572996,0,-1,0,0.7572996,316.4348,1.599202,0,0,2.396359,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1457222,0.8330296,1.917087,0,13.02163
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.7063621,40.64771,35.65223,1.773792,1.773792,0,-1,0,1.773792,39.82215,0,2.220446E-16,0,0.7063621,1.867149,1.773792,0,0,0,10.62527,0,1.160787,-1.160787,12.77645,91.26018,0.1457222,1.951171,0.5650897,0,11.33164
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,36.05674,36.05674,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.289764,9.464487,0,0.6154738,-0.6154738,12.12768,86.62614,0.1457222,0.6431701,0,0,9.464487
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,35.72069,35.72069,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.973623,8.849013,0,2.317685,-2.317685,9.68463,69.1758,0.1457222,2.42198,0,0,8.849013
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,34.67521,34.67521,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.548829,6.531329,0,2.50553,-2.50553,7.043571,50.31112,0.1457222,2.618278,0,0,6.531329
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,33.69195,33.69195,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.33275,4.025799,0,0.942137,-0.942137,6.050471,43.21756,0.1457222,0.9845331,0,0,4.025799
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,32.83316,32.83316,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.379569,3.083662,0,1.704144,-1.704144,4.254145,30.38669,0.1457222,1.780831,0,0,3.083662
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,31.88725,31.88725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27306,1.379518,0,0,0,4.254145,30.38669,0.1457222,0,0,0,1.379518
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,31.04713,31.04713,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.27306,1.379518,0,0.003942357,-0.003942357,4.24999,30.35701,0.1457222,0.004119764,0,0,1.379518
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,30.41859,30.41859,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.27744,1.375575,0,0.01035789,-0.01035789,4.239071,30.27902,0.1457222,0.010824,0,0,1.375575
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,29.87718,29.87718,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.28895,1.365218,0,0.3181364,-0.3181364,3.903726,27.8837,0.1457222,0.3324526,0,0,1.365218
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,29.40423,29.40423,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.64244,1.047081,0,0.01390086,-0.01390086,3.889073,27.77904,0.1457222,0.0145264,0,0,1.047081
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,28.9126,28.9126,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.65788,1.03318,0,0.532856,-0.532856,3.327394,23.76705,0.1457222,0.5568345,0,0,1.03318
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,28.58277,28.58277,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.24994,0.5003243,0,0.3598401,-0.3598401,2.948089,21.05774,0.1457222,0.3760329,0,0,0.5003243
