Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,27.89823,27.89823,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.64172,0.14773,0,0.0161549,-0.0161549,2.938698,20.99066,0.1479678,0.01688187,0,0,0.14773
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,27.72398,27.72398,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.65967,0.1315751,3.33,0,3.33,6.097813,43.55572,0.148125,0.729426,0,5,0.1315751
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6504821,31.87153,27.5124,1.665846,1.665846,4.992616,0,1.527984,1.665846,39.04815,0,0,0,0.6504821,0,0,3.32677,3.160431,8.329666,3.128575,3.810914,0,3.810914,9.713163,69.3796,0.1483533,1.832431,0.5203857,5,3.779057
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.453341,45.96778,28.02269,0.5018067,0.5018067,2.675924,0,0.8955272,0.5018067,488.9016,4.440892E-16,0,0,2.453341,0,0,2.174117,2.065412,4.518752,6.558397,4.518752,0,4.518752,14.00003,100,0.1482584,0.5519873,1.962672,5,9.011738
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,3.008033,52.03109,29.14285,2.305603,2.305603,0,-1,0,2.305603,130.4662,0.5810831,0,0,3.008033,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1482584,2.536163,2.406427,0,13.63331
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.340255,56.71082,30.48705,1.863382,1.863382,0,0,0,1.863382,179.2576,1.3788,0,0,3.340255,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1482584,2.04972,2.672204,0,13.96553
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.460707,59.53473,31.83746,0.535031,0.535031,0,0,0,0.535031,646.8237,2.897516,0,0,3.460707,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1482584,0.5885341,2.768565,0,14.08598
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.379828,60.2843,33.09454,1.549172,1.549172,0,0,0,1.549172,218.17,1.749121,0,0,3.379828,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1482584,1.704089,2.703862,0,14.0051
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.099951,59.11525,34.3765,3.267697,3.267697,1.25,0,0.50625,3.267697,94.86652,0.9760587,0,0,3.099951,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1482584,3.594467,2.47996,5,13.72522
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.632356,55.62638,35.11082,2.091748,2.091748,0,-1,0,2.091748,125.8448,0.4305159,0,0,2.632356,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1482584,2.300923,2.105885,0,13.25763
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.520826,46.517,35.35353,1.410494,1.410494,0,-1,0,1.410494,107.8222,0.03609519,0,0,1.520826,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1482584,1.551543,1.21666,0,12.1461
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,35.72069,35.72069,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.1482584,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,35.4282,35.4282,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.1482584,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,34.3765,34.3765,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,1.964853,8.856906,0,3.505263,-3.505263,8.441133,60.29369,0.1482584,3.928332,0,0,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,33.43058,33.43058,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.85959,5.351643,0,0.8174139,-0.8174139,7.579503,54.1392,0.1482584,0.8541976,0,0,5.351643
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,32.60913,32.60913,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.767828,4.534229,0,0.8254793,-0.8254793,6.709371,47.92398,0.1482584,0.8626259,0,0,4.534229
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,31.64455,31.64455,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.685027,3.70875,0,1.433684,-1.433684,5.198135,37.12946,0.1482584,1.4982,0,0,3.70875
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,30.78576,30.78576,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.278009,2.275065,0,0.4298276,-0.4298276,4.745057,33.8932,0.1482584,0.4491699,0,0,2.275065
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,30.19456,30.19456,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.755596,1.845238,0,0.211802,-0.211802,4.521798,32.29849,0.1482584,0.2213331,0,0,1.845238
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,29.68427,29.68427,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,9.990932,1.633436,0,0.7736099,-0.7736099,3.706342,26.47382,0.1482584,0.8084223,0,0,1.633436
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,29.21131,29.21131,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.8505,0.859826,0,0.6790856,-0.6790856,2.990523,21.36083,0.1482584,0.7096444,0,0,0.859826
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,28.75702,28.75702,0.2374952,0.1717034,0,-1,0,0.1717034,0,0,0.06579181,0.08954133,0,0.1807404,0.1717034,0,0,11.60504,0.1807404,0,0.1807404,-0.1807404,2.800006,20,0.1482584,0.2612447,0,0,0.1807404
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,28.47698,28.47698,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482584,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,28.17827,28.17827,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482584,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,27.89823,27.89823,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483412,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,27.72398,27.72398,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1484856,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7347286,32.45339,27.5124,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7347286,0,0,3.505263,3.33,5.14586,5.994,4.064729,0,4.064729,12.97438,92.67393,0.1485177,0,0.5877829,5,6.728729
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.462122,46.04041,28.02269,1.248847,1.248847,0,0,0,1.248847,197.1517,0.06641494,0,0,2.462122,1.314576,1.248847,0,0,1.081132,9.652256,1.081132,0,1.081132,14.00003,100,0.1484538,1.373731,1.969698,0,12.11438
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,3.016749,52.08726,29.12419,0.3159707,0.3159707,0,-1,0,0.3159707,954.7559,2.684148,0,0,3.016749,0.3326007,0.3159707,0,0,0,10.62527,0,0,0,14.00003,100,0.1484538,0.3475678,2.413399,0,13.64202
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.348113,56.78587,30.48705,2.880751,2.880751,0,0,0,2.880751,116.2236,0.315744,0,0,3.348113,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1484538,3.168826,2.67849,0,13.97339
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.467896,59.60582,31.83746,0,0,0,0,0,0,0,3.467896,0,0,3.467896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484538,0,2.774317,0,14.09317
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.386231,60.34772,33.09454,0.2587964,0.2587964,0,0,0,0.2587964,1308.454,3.113814,0,0,3.386231,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1484538,0.284676,2.708985,0,14.01151
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.105435,59.16796,34.3765,0.1883708,0.1883708,0,0,0,0.1883708,1648.576,2.90715,0,0,3.105435,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1484538,0.2072078,2.484348,0,13.73071
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.636797,55.66655,35.11082,2.226519,2.226519,0,-1,0,2.226519,118.4269,0.293093,0,0,2.636797,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1484538,2.449171,2.109438,0,13.26207
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.607344,47.20445,35.35353,2.503385,2.503385,0,-1,0,2.503385,64.20683,0,4.440892E-16,0,1.607344,2.635142,2.503385,0,0,0,10.62527,0,1.027798,-1.027798,12.91663,92.26148,0.1484538,2.753724,1.285875,0,12.23262
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,35.72069,35.72069,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.141998,9.597476,0,0.7155277,-0.7155277,12.1624,86.87412,0.1484538,0.7477264,0,0,9.597476
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,35.40953,35.40953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.937029,8.881948,0,0,0,12.1624,86.87412,0.1484538,0,0,0,8.881948
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,34.35783,34.35783,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.937029,8.881948,0,0.7315009,-0.7315009,11.39133,81.36649,0.1484538,0.7644184,0,0,8.881948
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,33.43058,33.43058,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.749808,8.150447,0,0.3706343,-0.3706343,11.00065,78.5759,0.1484538,0.3873129,0,0,8.150447
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.161623,7.779813,0,0,0,11.00065,78.5759,0.1484538,0,0,0,7.779813
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,31.60721,31.60721,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.161623,7.779813,0,0.3730438,-0.3730438,10.60743,75.76717,0.1484538,0.3898307,0,0,7.779813
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,30.75464,30.75464,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.576117,7.406769,0,0.1575479,-0.1575479,10.44136,74.58096,0.1484538,0.1646376,0,0,7.406769
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,30.15722,30.15722,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.75117,7.249221,0,0.3277743,-0.3277743,10.09585,72.11308,0.1484538,0.3425241,0,0,7.249221
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,29.6656,29.6656,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.115364,6.921447,0,0.6316145,-0.6316145,9.430071,67.35751,0.1484538,0.6600372,0,0,6.921447
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,29.17397,29.17397,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.817157,6.289833,0,0.3687444,-0.3687444,9.041381,64.58116,0.1484538,0.3853379,0,0,6.289833
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,28.73835,28.73835,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.226873,5.921088,0,0.09262752,-0.09262752,8.943743,63.88375,0.1484538,0.09679576,0,0,5.921088
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,28.43964,28.43964,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.329793,5.828461,0,0.4234607,-0.4234607,8.497375,60.69542,0.1484538,0.4425165,0,0,5.828461
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,28.1596,28.1596,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.800305,5.405,0,0.1742643,-0.1742643,8.313685,59.38335,0.1484538,0.1821062,0,0,5.405
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,27.87956,27.87956,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,5.993932,5.230736,0,0.3357438,-0.3357438,7.95978,56.85546,0.1484538,0.3508523,0,0,5.230736
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,27.70531,27.70531,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.366981,4.894992,0,0.1254153,-0.1254153,7.82758,55.91118,0.1484538,0.131059,0,0,4.894992
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8248102,33.06091,27.49373,1.837048,1.837048,0,0,0,1.837048,44.89867,0,2.220446E-16,0,0.8248102,1.933735,1.837048,0,0,6.506331,4.769577,0,1.108925,-1.108925,6.658671,47.56184,0.1484538,2.020753,0.6598482,0,5.594387
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.471242,46.09479,28.00402,0.7500427,0.7500427,0,0,0,0.7500427,329.4802,0,0,0,2.471242,0.7895186,0.7500427,0,0,7.73847,3.660652,1.681724,0,1.681724,8.254094,58.9577,0.1483547,0.825047,1.976994,0,6.131894
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,3.02519,52.16305,29.12419,1.7603,1.7603,0,-1,0,1.7603,171.8565,0,0,0,3.02519,1.852947,1.7603,0,0,6.056746,5.174203,1.172243,0,1.172243,9.366181,66.90116,0.1482857,1.93633,2.420152,0,8.199393
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.355992,56.8612,30.48705,1.463055,1.463055,0,0,0,1.463055,229.3825,0,0,0,3.355992,1.540058,1.463055,0,0,4.884503,6.229221,1.815934,0,1.815934,11.08893,79.20647,0.1481789,1.609361,2.684793,0,9.585214
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.475071,59.67684,31.83746,1.366938,1.366938,0,0,0,1.366938,254.2229,0,0,0,3.475071,1.438883,1.366938,0,0,3.068569,7.863562,2.036188,0,2.036188,13.02063,93.00428,0.1480593,1.503632,2.780057,0,11.33863
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.392588,60.41075,33.09454,0.9139525,0.9139525,0,0,0,0.9139525,371.1996,1.398152,0,0,3.392588,0.9620552,0.9139525,0,0,1.032381,9.696132,1.032381,0,1.032381,14.00003,100,0.1479987,1.005348,2.71407,0,13.08872
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.110482,59.23901,34.39516,0.728028,0.728028,0,0,0,0.728028,427.2475,2.344136,0,0,3.110482,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1479987,0.8008308,2.488385,0,13.73576
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.641123,55.7057,35.11082,0.4305334,0.4305334,0,-1,0,0.4305334,613.4537,2.18793,0,0,2.641123,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1479987,0.4735867,2.112899,0,13.2664
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.245429,52.49115,35.35353,4.489386,3.33,0,-1,0,3.33,67.4303,0,1.159386,1.608325,2.245429,3.505263,3.33,0,0,0,10.62527,0,1.259834,-1.259834,12.67205,90.51443,0.1479987,4.938325,1.796343,0,12.8707
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,35.72069,35.72069,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.399816,9.36544,0,3.505263,-3.505263,8.977175,64.12254,0.1479987,4.23452,0,0,9.36544
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,35.40953,35.40953,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.294553,5.860177,0,0.7544472,-0.7544472,8.181917,58.44215,0.1479987,0.7883974,0,0,5.860177
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,34.35783,34.35783,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.132827,5.10573,0,1.783343,-1.783343,6.302109,45.01497,0.1479987,1.863593,0,0,5.10573
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,33.41191,33.41191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.114319,3.322387,0,0,0,6.302109,45.01497,0.1479987,0,0,0,3.322387
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,32.55312,32.55312,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.114319,3.322387,0,2.555484,-2.555484,3.608393,25.77418,0.1479987,2.67048,0,0,3.322387
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,31.59476,31.59476,4.522568,0.7285582,0,-1,0,0.7285582,0,0,3.79401,4.246267,0,0.7669034,0.7285582,0,0,10.95374,0.7669034,0,0.7669034,-0.7669034,2.800006,20,0.1479987,4.974825,0,0,0.7669034
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,30.73597,30.73597,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479987,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,30.13855,30.13855,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479987,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,29.64693,29.64693,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479987,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,29.17397,29.17397,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479987,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,28.73835,28.73835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479987,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,28.43964,28.43964,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479987,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,28.1596,28.1596,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479987,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,27.86089,27.86089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479987,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,27.70531,27.70531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479987,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9205989,33.73278,27.49373,3.091831,3.091831,5,0,1.53,3.091831,29.7752,0,0,0,0.9205989,0,0,1.908169,1.81276,11.80586,0,2.733359,0,2.733359,5.393098,38.52205,0.1481727,3.401014,0.7364791,5,0.9205989
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.479912,46.18777,28.02269,0.845656,0.845656,4.350919,0,1.352801,0.845656,293.253,0,0,0,2.479912,0,0,3.505263,3.33,9.072501,2.460023,5.809911,0,5.809911,10.90486,77.89173,0.1482042,0.9302216,1.983929,5,4.939935
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,3.033347,52.25841,29.14285,1.96194,1.96194,0,-1,0,1.96194,154.6096,0,0,0,3.033347,2.0652,1.96194,0,0,3.262589,7.688944,0.9681472,0,0.9681472,11.82333,84.45218,0.1481475,2.158134,2.426677,0,10.72229
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.363121,56.97493,30.52439,0.8566204,0.8566204,0,0,0,0.8566204,392.6034,0.1669732,0,0,3.363121,0.9017057,0.8566204,0,0,2.294442,8.560276,2.294442,0,2.294442,14.00003,100,0.1480135,0.9422825,2.690497,0,11.9234
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.48142,59.78596,31.8748,2.624378,2.624378,0,0,0,2.624378,132.657,0.7189172,0,0,3.48142,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1480135,2.886816,2.785136,0,14.10669
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.398103,60.51151,33.13187,1.233474,1.233474,0,0,0,1.233474,275.4903,2.099709,0,0,3.398103,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1480135,1.356822,2.718482,0,14.02338
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.115204,59.32201,34.42628,1.348341,1.348341,0,0,0,1.348341,231.0399,1.695899,0,0,3.115204,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1480135,1.483175,2.492163,0,13.74048
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.644836,55.77544,35.14194,2.832806,2.832806,0,-1,0,2.832806,93.36452,4.440892E-16,0,0,2.644836,2.981901,2.832806,0,0,0,10.62527,0,0.3370653,-0.3370653,13.64473,97.46216,0.1480135,3.116086,2.115869,0,13.27011
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.78008,48.63774,35.39087,1.201865,1.201865,0,-1,0,1.201865,148.1097,0.1404411,0,0,1.78008,1.265121,1.201865,0,0,0.374517,10.28821,0.374517,0,0.374517,14.00003,100,0.1479916,1.322052,1.424064,0,12.06829
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,35.73936,35.73936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479916,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,35.4282,35.4282,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1479916,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,34.35783,34.35783,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1479916,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,33.41191,33.41191,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1479916,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,32.53445,32.53445,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1479916,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,31.57609,31.57609,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1479916,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,30.7173,30.7173,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1479916,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,30.11988,30.11988,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1479916,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,29.64693,29.64693,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1479916,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,29.16152,29.16152,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.1479916,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,28.73835,28.73835,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479916,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,28.43964,28.43964,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479916,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,28.1596,28.1596,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479916,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,27.86089,27.86089,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480771,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,27.70531,27.70531,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481522,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.022069,34.47024,27.5124,1.211946,1.211946,4.717209,0,1.452798,1.211946,84.33292,4.440892E-16,0,0,1.022069,0,0,3.505263,3.33,5.14586,5.994,4.352069,0,4.352069,13.24697,94.62104,0.1483119,1.33314,0.8176554,5,7.016069
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.488912,46.26244,28.02269,1.090404,1.090404,0,0,0,1.090404,228.2559,0.547327,0,0,2.488912,1.147794,1.090404,0,0,0.793791,9.910862,0.793791,0,0.793791,14.00003,100,0.1482657,1.199444,1.991129,0,12.39977
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,3.041881,52.33522,29.14285,0,0,0,-1,0,0,0,3.041881,0,0,3.041881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482657,0,2.433505,0,13.66716
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.37102,57.05066,30.52439,1.942802,1.942802,0,0,0,1.942802,173.5133,1.325965,0,0,3.37102,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1482657,2.137083,2.696816,0,13.99629
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.488277,59.86944,31.88725,0.1267441,0.1267441,0,0,0,0.1267441,2752.221,3.354862,0,0,3.488277,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1482657,0.1394185,2.790622,0,14.11355
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.403952,60.59267,33.15054,1.552378,1.552378,0,0,0,1.552378,219.2734,1.769869,0,0,3.403952,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1482657,1.707616,2.723161,0,14.02923
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.120435,59.37244,34.42628,0.6897146,0.6897146,0,0,0,0.6897146,452.4241,2.39442,0,0,3.120435,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1482657,0.7586861,2.496348,0,13.74571
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.648623,55.83146,35.16061,2.096163,2.096163,0,-1,0,2.096163,126.3558,0.442136,0,0,2.648623,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1482657,2.305779,2.118899,0,13.2739
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.866364,49.36436,35.40953,2.327904,2.327904,0,-1,0,2.327904,80.17359,0,0,0,1.866364,2.450425,2.327904,0,0,0,10.62527,0,0.584061,-0.584061,13.38437,95.60248,0.1482657,2.560694,1.493091,0,12.49164
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,35.75803,35.75803,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.6489567,10.04121,0,0.1750514,-0.1750514,13.19985,94.28448,0.1482657,0.1829287,0,0,10.04121
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,35.44065,35.44065,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.8434583,9.866161,0,2.730911,-2.730911,10.32122,73.72286,0.1482657,2.853801,0,0,9.866161
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,34.3765,34.3765,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.877803,7.135252,0,3.505263,-3.505263,6.626349,47.33097,0.1482657,4.480224,0,0,7.135252
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,33.43058,33.43058,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.77254,3.629988,0,3.01773,-3.01773,3.445382,24.60983,0.1482657,3.153528,0,0,3.629988
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,32.53445,32.53445,1.080586,0.5816454,0,-1,0,0.5816454,0,0,0.4989403,0.6069989,0,0.6122583,0.5816454,0,0,11.12557,0.6122583,0,0.6122583,-0.6122583,2.800006,20,0.1482657,1.188644,0,0,0.6122583
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,31.57609,31.57609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482657,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,30.69863,30.69863,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482657,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,30.08877,30.08877,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482657,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,29.61581,29.61581,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482657,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,29.14285,29.14285,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482657,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,28.73835,28.73835,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482657,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482657,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,28.1596,28.1596,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482657,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,27.86089,27.86089,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483648,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,27.72398,27.72398,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1484814,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.129395,35.23689,27.5124,1.183234,1.183234,4.688497,0,1.44496,1.183234,95.44986,4.440892E-16,0,0,1.129395,0,0,3.505263,3.33,5.14586,5.994,4.459395,0,4.459395,13.34879,95.3483,0.1486302,1.301557,0.9035159,5,7.123395
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.497535,46.36932,28.05381,0.2056655,0.2056655,0,0,0,0.2056655,1214.367,1.594579,0,0,2.497535,0.21649,0.2056655,0,0,0.6864653,10.00746,0.6864653,0,0.6864653,14.00003,100,0.1485903,0.2262321,1.998028,0,12.50499
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,3.049891,52.44419,29.17397,0,0,0,-1,0,0,0,3.049891,0,0,3.049891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485903,0,2.439913,0,13.67517
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.377896,57.17739,30.57417,2.027546,2.027546,0,0,0,2.027546,166.6003,1.243637,0,0,3.377896,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1485903,2.2303,2.702317,0,14.00317
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.494157,59.99727,31.94326,1.000913,1.000913,0,0,0,1.000913,349.0969,2.440564,0,0,3.494157,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1485903,1.101005,2.795326,0,14.11943
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.408679,60.72421,33.219,1.539291,1.539291,0,0,0,1.539291,221.4448,1.788373,0,0,3.408679,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1485903,1.69322,2.726943,0,14.03395
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.998583,68.60461,34.49474,0.2384092,0.2384092,0,0,0,0.2384092,1677.193,3.747626,0,0,3.998583,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1485903,0.2622501,3.198866,0,14.62386
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.21047,61.20955,35.21662,1.867253,1.867253,0,-1,0,1.867253,171.9355,1.244941,0,0,3.21047,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1485903,2.053979,2.568376,0,13.83574
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.95197,50.14779,35.47799,0.7137582,0.7137582,0,-1,0,0.7137582,273.4778,1.200645,0,0,1.95197,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1485903,0.785134,1.561576,0,12.57724
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,35.85137,35.85137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485903,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,35.51532,35.51532,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1485903,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,34.44495,34.44495,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1485903,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,33.48037,33.48037,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1485903,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1485903,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,31.59476,31.59476,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1485903,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,30.69863,30.69863,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1485903,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,30.10744,30.10744,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1485903,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,29.63448,29.63448,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1485903,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,29.14285,29.14285,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1485903,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,28.73835,28.73835,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1485903,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,28.45831,28.45831,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485903,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,28.1596,28.1596,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485903,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,27.86089,27.86089,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486782,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,27.72398,27.72398,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488265,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.242291,36.07119,27.53107,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,277.3028,0,0,0,1.242291,0,0,3.505263,3.33,5.14586,5.994,4.572291,0,4.572291,13.45589,96.11333,0.1488808,0.4927898,0.9938326,5,7.236291
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.506657,46.44519,28.05381,1.80262,1.80262,0,0,0,1.80262,139.0564,0.03559334,0,0,2.506657,1.897494,1.80262,0,0,0.5735695,10.10906,0.5735695,0,0.5735695,14.00003,100,0.1488476,1.982882,2.005326,0,12.61572
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.058153,52.54084,29.19264,0.09183601,0.09183601,0,-1,0,0.09183601,3330.016,2.961484,0,0,3.058153,0.09666948,0.09183601,0,0,0,10.62527,0,0,0,14.00003,100,0.1488476,0.1010196,2.446523,0,13.68343
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.385404,57.27237,30.59284,0,0,0,0,0,0,0,3.385404,0,0,3.385404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488476,0,2.708323,0,14.01068
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.500804,60.08659,31.96193,0.9136419,0.9136419,0,0,0,0.9136419,383.1703,2.539076,0,0,3.500804,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1488476,1.005006,2.800644,0,14.12608
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.413995,60.82331,33.25634,2.915174,2.915174,0,0,0,2.915174,117.1112,0.3453905,0,0,3.413995,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1488476,3.206692,2.731196,0,14.03927
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.128214,59.59779,34.55074,0,0,0,0,0,0,0,3.128214,0,0,3.128214,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488476,0,2.502571,0,13.75349
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.655026,55.99081,35.24773,0,0,0,-1,0,0,0,2.655026,0,0,2.655026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488476,0,2.124021,0,13.2803
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.988475,50.49334,35.51532,0,0,0,-1,0,0,0,1.988475,0,0,1.988475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488476,0,1.59078,0,12.61375
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,35.88249,35.88249,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1488476,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,35.56511,35.56511,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1488476,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,34.46362,34.46362,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1488476,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,33.48037,33.48037,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1488476,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,32.55312,32.55312,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1488476,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,31.57609,31.57609,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1488476,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,30.67996,30.67996,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,30.08877,30.08877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,29.14285,29.14285,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,28.75702,28.75702,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,28.45831,28.45831,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,28.1596,28.1596,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488476,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,27.87956,27.87956,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1489398,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,27.74265,27.74265,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.149103,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.782128,40.11095,27.54974,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,824.4955,0,0,0,1.782128,0,0,3.505263,3.33,5.14586,5.994,5.112128,0,5.112128,13.96803,99.77142,0.1490981,0.2377625,1.425702,5,7.776128
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.124015,51.80827,28.07248,0.3939553,0.3939553,0,0,0,0.3939553,792.9871,2.675593,0,0,3.124015,0.4146898,0.3939553,0,0,0.03373208,10.59492,0.03373208,0,0.03373208,14.00003,100,0.1490962,0.4333508,2.499212,0,13.71893
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.066777,52.61876,29.19264,0.7629356,0.7629356,0,-1,0,0.7629356,401.9706,2.263686,0,0,3.066777,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1490962,0.8392292,2.453421,0,13.69205
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.392898,57.36733,30.61151,1.157936,1.157936,0,0,0,1.157936,293.0127,2.174018,0,0,3.392898,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1490962,1.273729,2.714318,0,14.01817
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.270134,68.35357,31.99304,0,0,0,0,0,0,0,4.270134,0,0,4.270134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490962,0,3.416107,0,14.89541
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.419367,60.91538,33.28745,0,0,0,0,0,0,0,3.419367,0,0,3.419367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490962,0,2.735494,0,14.04464
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.13255,59.67733,34.58186,0.770338,0.770338,0,0,0,0.770338,406.6462,2.321668,0,0,3.13255,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1490962,0.8473718,2.50604,0,13.75782
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.657834,56.08144,35.30374,0.8972964,0.8972964,0,-1,0,0.8972964,296.2047,1.713312,0,0,2.657834,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1490962,0.987026,2.126267,0,13.28311
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.990563,50.5453,35.54644,3.415457,3.33,0,-1,0,3.33,59.77668,0,0.08545707,0.4270028,1.990563,3.505263,3.33,0,0,0,10.62527,0,1.5147,-1.5147,12.40339,88.5955,0.1490962,3.757003,1.592451,0,12.61584
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,35.9136,35.9136,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.683,9.110575,0,1.458834,-1.458834,10.86565,77.61162,0.1490962,1.524481,0,0,9.110575
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,35.56511,35.56511,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.303926,7.651741,0,0.8641645,-0.8641645,9.95474,71.10514,0.1490962,0.9030519,0,0,7.651741
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,34.46362,34.46362,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.264109,6.787576,0,3.505263,-3.505263,6.259867,44.71325,0.1490962,3.751224,0,0,6.787576
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,33.48037,33.48037,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.158846,3.282313,0,0.7638688,-0.7638688,5.454679,38.96191,0.1490962,0.7982429,0,0,3.282313
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,32.57179,32.57179,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.007588,2.518444,0,1.376899,-1.376899,4.0033,28.59494,0.1490962,1.43886,0,0,2.518444
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,31.57609,31.57609,2.132108,1.084468,0,-1,0,1.084468,0,0,1.047641,1.260851,0,1.141545,1.084468,0,0,10.53748,1.141545,0,1.141545,-1.141545,2.800006,20,0.1490962,2.345319,0,0,1.141545
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490962,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,30.08877,30.08877,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490962,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,29.63448,29.63448,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490962,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,29.16152,29.16152,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490962,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,28.77569,28.77569,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490962,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,28.47698,28.47698,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490962,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,28.17827,28.17827,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490962,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,27.89823,27.89823,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491858,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,27.76132,27.76132,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492581,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.691313,39.43975,27.56841,1.079918,1.079918,4.585182,0,1.416755,1.079918,156.6149,0,0,0,1.691313,0,0,3.505263,3.33,5.14586,5.994,5.021313,0,5.021313,13.88187,99.15603,0.1493592,1.18791,1.35305,5,7.685313
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.524524,46.63642,28.09115,1.742881,1.742881,0,0,0,1.742881,144.8478,0.5653654,0,0,2.524524,1.834612,1.742881,0,0,0.1245474,10.51318,0.1245474,0,0.1245474,14.00003,100,0.149352,1.917169,2.019619,0,13.03771
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.939416,61.10064,29.22998,1.720433,1.720433,0,-1,0,1.720433,228.9782,2.128435,0,0,3.939416,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.149352,1.892476,3.151533,0,14.56469
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.399985,57.48132,30.64885,1.00697,1.00697,0,0,0,1.00697,337.6451,2.340016,0,0,3.399985,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.149352,1.107667,2.719988,0,14.02526
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.51287,60.31511,32.04905,2.134786,2.134786,0,0,0,2.134786,164.5538,1.265727,0,0,3.51287,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.149352,2.348264,2.810296,0,14.13814
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.184796,69.19408,33.34346,0,0,0,0,0,0,0,4.184796,0,0,4.184796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149352,0,3.347837,0,14.81007
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.136298,59.78133,34.63787,0.4543002,0.4543002,0,0,0,0.4543002,690.3582,2.658088,0,0,3.136298,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.149352,0.4997302,2.509039,0,13.76157
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.660609,56.16459,35.35353,0.7928872,0.7928872,0,-1,0,0.7928872,335.5595,1.82599,0,0,2.660609,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.149352,0.8721759,2.128487,0,13.28588
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.992182,50.62095,35.60245,1.44296,1.44296,0,-1,0,1.44296,138.0622,0.4732766,0,0,1.992182,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.149352,1.587256,1.593746,0,12.61746
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,35.95094,35.95094,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.149352,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,35.60245,35.60245,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.149352,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,34.49474,34.49474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.149352,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,33.49903,33.49903,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.149352,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,32.59046,32.59046,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.149352,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,31.59476,31.59476,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.149352,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,30.7173,30.7173,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.149352,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,30.10744,30.10744,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.149352,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,29.64693,29.64693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.149352,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,29.17397,29.17397,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.149352,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,28.80681,28.80681,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.149352,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,28.51432,28.51432,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.149352,0.476174,0,0,1.515472
