Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,28.21561,28.21561,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.149352,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,27.9169,27.9169,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.149352,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,27.77377,27.77377,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.149352,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.588922,38.68108,27.58085,0,0,0,0,0,0,0,0,0,0,1.588922,0,0,0,0,11.30884,0.4473145,1.588922,0,1.588922,4.778901,34.13493,0.1492606,0,1.271138,0,2.036237
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.533253,46.75169,28.12849,0,0,0,0,0,0,0,0,0,0,2.533253,0,0,0,0,9.719922,1.877344,2.533253,0,2.533253,7.182156,51.30101,0.1491151,0,2.026603,0,4.410598
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.082819,52.84513,29.2611,0.4050361,0.4050361,0,-1,0,0.4050361,761.1221,0,0,0,3.082819,0.4263538,0.4050361,0,0,7.186668,4.157272,2.656466,0,2.656466,9.7023,69.302,0.1489629,0.4455397,2.466255,0,7.240092
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.406785,57.6079,30.69863,1.406114,1.406114,0,0,0,1.406114,242.2838,0,0,0,3.406785,1.480119,1.406114,0,0,4.530203,6.548091,1.926666,0,1.926666,11.5301,82.35766,0.1488527,1.546725,2.725428,0,9.954877
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.518681,60.43507,32.09883,2.601557,2.601557,0,0,0,2.601557,135.2529,0,0,0,3.518681,2.738481,2.601557,0,0,2.603537,8.282091,0.7801998,0,0.7801998,12.27026,87.64452,0.1488081,2.861713,2.814945,0,11.80077
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.428534,61.16103,33.41191,0,0,0,0,0,0,0,1.605197,0,0,3.428534,0,0,0,0,1.823337,8.98427,1.823337,0,1.823337,14.00003,100,0.148704,0,2.742827,0,12.4128
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.139694,59.89703,34.70632,0,0,0,0,0,0,0,3.139694,0,0,3.139694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148704,0,2.511755,0,13.76497
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.662649,56.28453,35.44065,0.1884834,0.1884834,0,-1,0,0.1884834,1412.67,2.464245,0,0,2.662649,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.148704,0.2073317,2.130119,0,13.28792
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.993262,50.72665,35.68957,0.8818548,0.8818548,0,-1,0,0.8818548,226.0307,1.064994,0,0,1.993262,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.148704,0.9700403,1.59461,0,12.61854
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3605495,38.53593,36.0194,2.102267,2.102267,0,-1,0,2.102267,17.15051,0,0,0,0.3605495,2.212913,2.102267,0,0,0,10.62527,0,1.852363,-1.852363,12.04747,86.05315,0.148704,2.312494,0.2884396,0,10.98582
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,35.6709,35.6709,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.058182,8.772911,0,0.222902,-0.222902,11.81251,84.37488,0.148704,0.2329326,0,0,8.772911
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,34.55074,34.55074,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.305851,8.550009,0,3.493964,-3.493964,8.129545,58.06806,0.148704,3.651192,0,0,8.550009
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,33.53637,33.53637,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.188032,5.056045,0,0.2922418,-0.2922418,7.821495,55.86771,0.148704,0.3053927,0,0,5.056045
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,32.60913,32.60913,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.512745,4.763803,0,0.4937611,-0.4937611,7.301025,52.15008,0.148704,0.5159803,0,0,4.763803
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,31.60721,31.60721,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.061369,4.270042,0,0.418889,-0.418889,6.859478,48.99617,0.148704,0.437739,0,0,4.270042
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,30.7173,30.7173,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.526801,3.851153,0,0.5795107,-0.5795107,6.24862,44.63291,0.148704,0.6055887,0,0,3.851153
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,30.11988,30.11988,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.170702,3.271642,0,0.3050264,-0.3050264,5.927094,42.3363,0.148704,0.3187526,0,0,3.271642
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,29.6656,29.6656,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.50962,2.966616,0,0.2163023,-0.2163023,5.699091,40.70771,0.148704,0.2260359,0,0,2.966616
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,29.17397,29.17397,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.749956,2.750314,0,0.1807863,-0.1807863,5.508525,39.34653,0.148704,0.1889217,0,0,2.750314
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,28.80681,28.80681,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.95083,2.569527,0,0.2808561,-0.2808561,5.212477,37.2319,0.148704,0.2934946,0,0,2.569527
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,28.51432,28.51432,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.262892,2.288671,0,0.713725,-0.713725,4.460145,31.85811,0.148704,0.7458426,0,0,2.288671
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,28.21561,28.21561,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.05592,1.574946,0,0.4846785,-0.4846785,3.949249,28.20886,0.148704,0.506489,0,0,1.574946
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,27.9169,27.9169,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.59445,1.090268,0,0.006822904,-0.006822904,3.942057,28.15749,0.148704,0.007129935,0,0,1.090268
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,27.79244,27.79244,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.60203,1.083445,0,0.4161178,-0.4161178,3.50343,25.02445,0.148704,0.4348432,0,0,1.083445
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.704877,39.55607,27.58085,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,178.905,0,0,0,1.704877,0,0,3.505263,3.33,11.06439,0.667327,5.034877,0,5.034877,8.279934,59.14227,0.14879,1.048246,1.363902,5,2.372204
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.542376,46.84209,28.14093,0,0,3.505263,0,1.121937,0,0,0,0,0,2.542376,0,0,3.505263,3.33,6.029509,5.198717,5.872376,0,5.872376,13.85096,98.93523,0.1487175,0,2.033901,5,7.741093
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.091129,52.94268,29.27976,0.5223607,0.5223607,0,-1,0,0.5223607,591.7615,2.384143,0,0,3.091129,0.5498534,0.5223607,0,0,0.1571325,10.48386,0.1571325,0,0.1571325,14.00003,100,0.1487086,0.5745968,2.472903,0,13.57498
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.414199,57.70247,30.7173,0.02807559,0.02807559,0,0,0,0.02807559,12160.74,3.384646,0,0,3.414199,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1487086,0.03088315,2.731359,0,14.03947
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.52429,60.5609,32.15484,0.4959781,0.4959781,0,0,0,0.4959781,710.5737,3.002208,0,0,3.52429,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1487086,0.545576,2.819432,0,14.14956
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.433516,61.2572,33.44925,0,0,0,0,0,0,0,3.433516,0,0,3.433516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487086,0,2.746813,0,14.05879
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.143217,59.999,34.76233,1.986311,1.986311,0,0,0,1.986311,158.2439,1.052363,0,0,3.143217,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1487086,2.184942,2.514574,0,13.76849
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.665352,56.35262,35.47799,3.24625,3.24625,0,-1,0,3.24625,82.10555,0,0,0.2408752,2.665352,3.417105,3.24625,0,0,0,10.62527,0,0.7517537,-0.7517537,13.20761,94.33988,0.1487086,3.570875,2.132281,0,13.29063
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.99496,50.76158,35.70824,1.444724,1.444724,0,-1,0,1.444724,138.0859,0,0,0,1.99496,1.520762,1.444724,0,0,0.835282,9.873521,0.4741983,0,0.4741983,13.65747,97.55319,0.1486817,1.589196,1.595968,0,11.86848
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.414737,38.9591,36.05674,0,0,0,-1,0,0,0,0.05365335,0,0,0.414737,0,0,0,0,0.3610837,10.3003,0.3610837,0,0.3610837,14.00003,100,0.1486612,0,0.3317896,0,10.71504
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,35.68957,35.68957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486612,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,34.55074,34.55074,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1486612,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,33.53637,33.53637,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1486612,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,32.60913,32.60913,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1486612,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,31.60721,31.60721,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1486612,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,30.7173,30.7173,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1486612,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,30.11988,30.11988,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1486612,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,29.6656,29.6656,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1486612,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,29.19264,29.19264,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1486612,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,28.82548,28.82548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1486612,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,28.52677,28.52677,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1486612,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,28.21561,28.21561,0.4843091,0.13821,0,-1,0,0.13821,0,0,0.3460991,0.39453,0,0.1454842,0.13821,0,0,11.64421,0.1454842,0,0.1454842,-0.1454842,2.800006,20,0.1486612,0.53274,0,0,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,27.93557,27.93557,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1487809,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,27.79244,27.79244,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488765,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.778651,40.13838,27.59952,2.983531,2.983531,4.67325,0,1.440797,2.983531,59.61564,0,0,0,1.778651,0,0,1.689719,1.605233,5.14586,5.994,3.383884,0,3.383884,12.32847,88.06033,0.1490749,3.281884,1.422921,5,7.772651
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.551438,46.93916,28.1596,0.6208793,0.6208793,0,0,0,0.6208793,410.9395,0.135905,0,0,2.551438,0.6535571,0.6208793,0,0,1.761976,9.039495,1.761976,0,1.761976,14.00003,100,0.148975,0.6829672,2.041151,0,11.59093
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.099092,53.05936,29.3171,0.2948042,0.2948042,0,-1,0,0.2948042,1051.237,2.788771,0,0,3.099092,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.148975,0.3242846,2.479273,0,13.72437
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.420533,57.84771,30.78576,0,0,0,0,0,0,0,3.420533,0,0,3.420533,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148975,0,2.736427,0,14.04581
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.529554,60.69889,32.2233,2.235327,2.235327,0,0,0,2.235327,157.8988,1.176579,0,0,3.529554,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.148975,2.458859,2.823643,0,14.15483
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.436932,61.42258,33.55504,0,0,0,0,0,0,0,3.436932,0,0,3.436932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148975,0,2.749546,0,14.06221
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.145774,60.14439,34.8619,2.39947,2.39947,0,0,0,2.39947,131.1029,0.6200162,0,0,3.145774,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.148975,2.639417,2.516619,0,13.77105
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.667417,56.45115,35.54644,0.4388735,0.4388735,0,-1,0,0.4388735,607.7871,2.205445,0,0,2.667417,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.148975,0.4827608,2.133933,0,13.29269
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.995693,50.86441,35.79536,0.7835553,0.7835553,0,-1,0,0.7835553,254.6972,1.170898,0,0,1.995693,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.148975,0.8619108,1.596555,0,12.62097
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4727018,39.40504,36.08785,1.054208,1.054208,0,-1,0,1.054208,44.83951,0,0,0,0.4727018,1.109693,1.054208,0,0,0,10.62527,0,0.6369911,-0.6369911,13.32858,95.20396,0.148975,1.159629,0.3781615,0,11.09798
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,35.73936,35.73936,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7077678,9.988283,0,0.1714988,-0.1714988,13.14781,93.9127,0.148975,0.1792162,0,0,9.988283
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,34.60053,34.60053,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.898322,9.816784,0,3.505263,-3.505263,9.452933,67.52081,0.148975,4.178709,0,0,9.816784
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,33.56749,33.56749,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.793059,6.311521,0,1.56698,-1.56698,7.801191,55.72269,0.148975,1.637494,0,0,6.311521
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,32.64025,32.64025,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.534147,4.744542,0,3.505263,-3.505263,4.10632,29.3308,0.148975,4.328844,0,0,4.744542
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,31.64455,31.64455,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.04841103,0,1.172943,1.114296,0,0,10.42888,1.239278,0,1.172943,-1.172943,2.869929,20.49945,0.148975,1.225726,0,0,1.239278
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,30.73597,30.73597,0.6681176,0.06301857,0,-1,0,0.06301857,0,0,0.6050991,0.6719109,0,0.06633534,0.06301857,0,0,11.73215,0.06633534,0,0.06633534,-0.06633534,2.800006,20,0.148975,0.7349294,0,0,0.06633534
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,30.13855,30.13855,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148975,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,29.70293,29.70293,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148975,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,29.21131,29.21131,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148975,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,28.86281,28.86281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148975,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,28.54543,28.54543,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148975,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,28.24673,28.24673,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148975,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,27.95424,27.95424,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490842,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,27.81111,27.81111,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1491568,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.788458,40.23368,27.61819,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,221.4265,4.440892E-16,0,0,1.788458,0,0,3.505263,3.33,5.14586,5.994,5.118458,0,5.118458,13.97403,99.81432,0.1492195,0.8884679,1.430766,5,7.782458
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.560523,47.03653,28.17827,0.7291949,0.7291949,0,0,0,0.7291949,351.1438,1.765547,0,0,2.560523,0.7675735,0.7291949,0,0,0.02740251,10.60061,0.02740251,0,0.02740251,14.00003,100,0.1492179,0.8021144,2.048418,0,13.16113
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.10704,53.17604,29.35444,0.9384359,0.9384359,0,-1,0,0.9384359,331.0871,2.119213,0,0,3.10704,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1492179,1.032279,2.485632,0,13.73231
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.42747,57.96081,30.8231,0,0,0,0,0,0,0,3.42747,0,0,3.42747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492179,0,2.741976,0,14.05274
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.535152,60.81715,32.27308,0.5244735,0.5244735,0,0,0,0.5244735,674.0383,2.983075,0,0,3.535152,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1492179,0.5769209,2.828122,0,14.16043
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.441451,61.52975,33.60483,0.7230501,0.7230501,0,0,0,0.7230501,475.963,2.680346,0,0,3.441451,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1492179,0.7953551,2.753161,0,14.06673
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.148694,60.26326,34.93658,0.3409115,0.3409115,0,0,0,0.3409115,923.6103,2.78984,0,0,3.148694,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1492179,0.3750027,2.518955,0,13.77397
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.669342,56.54845,35.61489,1.223994,1.223994,0,-1,0,1.223994,218.0846,1.380927,0,0,2.669342,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1492179,1.346393,2.135473,0,13.29462
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.996618,50.93433,35.85137,0.6416963,0.6416963,0,-1,0,0.6416963,311.1469,1.321149,0,0,1.996618,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1492179,0.7058659,1.597295,0,12.62189
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.53427,39.9239,36.16253,0.4734647,0.4734647,0,-1,0,0.4734647,112.8426,0.03588618,0,0,0.53427,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1492179,0.5208112,0.4274161,0,11.15954
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,35.7767,35.7767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492179,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,34.6192,34.6192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492179,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,33.58616,33.58616,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1492179,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,32.64025,32.64025,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1492179,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,31.62588,31.62588,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1492179,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,30.7173,30.7173,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1492179,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,30.13855,30.13855,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1492179,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,29.70293,29.70293,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1492179,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,29.21131,29.21131,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1492179,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,28.88148,28.88148,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1492179,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,28.5641,28.5641,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1492179,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,28.24673,28.24673,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1492179,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,27.96669,27.96669,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1492179,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,27.82978,27.82978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1492179,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.798266,40.32911,27.63686,0.3552448,0.3552448,0,0,0,0.3552448,506.2049,0,0,0,1.798266,0.3739418,0.3552448,0,0,8.929229,2.588968,1.424325,0,1.424325,6.880251,49.14455,0.1491375,0.3907692,1.438613,0,4.387235
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.569898,47.11518,28.17827,1.446882,1.446882,0,0,0,1.446882,177.6163,0,0,0,2.569898,1.523033,1.446882,0,0,7.504904,3.870861,1.046864,0,1.046864,7.873394,56.23841,0.1490785,1.59157,2.055918,0,6.440758
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,4.04447,62.37927,29.36689,3.12501,3.12501,0,-1,0,3.12501,129.4226,0,0,0.1075115,4.04447,3.289485,3.12501,0,0,6.45804,4.813038,0.7549858,0,0.7549858,8.589636,61.35442,0.1490359,3.437511,3.235576,0,8.857509
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.434485,58.06717,30.85421,1.42318,1.42318,0,0,0,1.42318,241.3248,0,0,0,3.434485,1.498084,1.42318,0,0,5.703054,5.492526,1.936401,0,1.936401,10.42667,74.47605,0.1489269,1.565498,2.747588,0,8.927011
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.540532,60.9411,32.32909,0.4516822,0.4516822,0,0,0,0.4516822,783.8547,0,0,0,3.540532,0.475455,0.4516822,0,0,3.766653,7.235287,3.065078,0,3.065078,13.33446,95.24592,0.1487547,0.4968505,2.832426,0,10.77582
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.445464,61.65509,33.67328,0.2650058,0.2650058,0,0,0,0.2650058,1300.147,2.464935,0,0,3.445464,0.2789535,0.2650058,0,0,0.7015752,9.993856,0.7015752,0,0.7015752,14.00003,100,0.1487153,0.2915064,2.756371,0,13.43932
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.151612,60.37466,35.00503,1.075893,1.075893,0,0,0,1.075893,292.9299,2.019093,0,0,3.151612,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1487153,1.183482,2.521289,0,13.77689
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.670724,56.66984,35.70824,0.02469007,0.02469007,0,-1,0,0.02469007,10817,2.644735,0,0,2.670724,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1487153,0.02715908,2.13658,0,13.296
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.997305,51.00917,35.9136,0.8099331,0.8099331,0,-1,0,0.8099331,246.6013,1.144744,0,0,1.997305,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1487153,0.8909264,1.597844,0,12.62258
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5995138,40.466,36.23098,0.3415454,0.3415454,0,-1,0,0.3415454,175.5298,0.2399924,0,0,0.5995138,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1487153,0.3756999,0.4796111,0,11.22479
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,35.82648,35.82648,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1487153,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,34.67521,34.67521,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1487153,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,33.6235,33.6235,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1487153,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,32.67759,32.67759,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1487153,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,31.66322,31.66322,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1487153,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,30.75464,30.75464,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1487153,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,30.15722,30.15722,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1487153,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,29.7216,29.7216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1487153,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,29.22998,29.22998,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1487153,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,28.89393,28.89393,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1487153,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,28.58277,28.58277,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1487153,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,28.2654,28.2654,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1487153,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,27.98536,27.98536,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1487153,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,27.86089,27.86089,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1487153,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.808082,40.42468,27.65553,1.306265,1.306265,4.625875,0,1.427864,1.306265,138.4162,0,0,0,1.808082,0,0,3.319611,3.15363,10.92562,0.7922183,4.961712,0,4.961712,8.342171,59.58681,0.1488231,1.436891,1.446465,5,2.6003
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.578734,47.23195,28.21561,2.816929,2.816929,5,0,1.53,2.816929,91.54416,0,0,0,2.578734,0,0,2.183071,2.073917,5.963906,5.257759,4.652651,0,4.652651,12.75606,91.11456,0.1489903,3.098622,2.062987,5,7.836493
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.122985,53.40288,29.4229,1.753583,1.753583,0,-1,0,1.753583,178.0916,0,0,0,3.122985,1.845877,1.753583,0,0,1.311254,9.445146,1.277108,0,1.277108,13.96763,99.76862,0.1489189,1.928941,2.498388,0,12.56813
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.440524,58.21766,30.92889,3.309009,3.309009,1.25,0,0.50625,3.309009,103.9744,1.238999,0,0,3.440524,2.167378,2.059009,0,0,0.03414669,10.59454,0.03414669,0,0.03414669,14.00003,100,0.148917,3.63991,2.752419,5,14.03507
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.41879,70.68298,32.41621,0.6646479,0.6646479,0,0,0,0.6646479,664.8317,3.71916,0,0,4.41879,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.148917,0.7311127,3.535032,0,15.04406
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.448964,61.79856,33.76041,0.9927695,0.9927695,0,0,0,0.9927695,347.4084,2.403944,0,0,3.448964,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.148917,1.092046,2.759171,0,14.07424
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.153672,60.52303,35.11082,1.388041,1.388041,0,0,0,1.388041,227.2031,1.692576,0,0,3.153672,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.148917,1.526845,2.522938,0,13.77895
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.672065,56.78363,35.79536,1.231051,1.231051,0,-1,0,1.231051,217.0555,1.376221,0,0,2.672065,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.148917,1.354157,2.137652,0,13.29734
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.997322,51.12677,36.0194,0.4308988,0.4308988,0,-1,0,0.4308988,463.5247,1.543745,0,0,1.997322,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.148917,0.4739887,1.597858,0,12.6226
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6683654,41.03776,36.29944,0,0,0,-1,0,0,0,0.6683654,0,0,0.6683654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148917,0,0.5346923,0,11.29364
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,35.88249,35.88249,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.148917,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,34.70632,34.70632,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.148917,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,33.65461,33.65461,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.148917,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,32.67759,32.67759,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.148917,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,31.68188,31.68188,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.148917,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,30.76709,30.76709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.148917,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,30.17589,30.17589,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.148917,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,29.73405,29.73405,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.148917,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,29.2611,29.2611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.148917,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,28.9126,28.9126,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.148917,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,28.60144,28.60144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.148917,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,28.30273,28.30273,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.148917,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,28.00402,28.00402,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.148917,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,27.87956,27.87956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.148917,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.817905,40.52041,27.6742,2.402951,2.402951,4.708852,0,1.450517,2.402951,75.65303,0,0,0,1.817905,0,0,2.305901,2.190606,11.32858,0.4295519,4.008511,0,4.008511,7.055601,50.39705,0.1490866,2.643246,1.454324,5,2.247457
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.587663,47.34254,28.24673,2.33186,2.33186,5,0,1.53,2.33186,110.9699,0,0,0,2.587663,0,0,2.66814,2.534733,7.320069,4.037212,5.122396,0,5.122396,11.91513,85.10792,0.1492265,2.565046,2.07013,5,6.624875
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.130968,53.51291,29.45401,2.266404,2.266404,0,-1,0,2.266404,138.147,0,0,0,3.130968,2.385688,2.266404,0,0,2.197673,8.647368,0.7452796,0,0.7452796,12.62217,90.15815,0.1491849,2.493044,2.504774,0,11.77834
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.446625,58.3613,30.99734,0.7455859,0.7455859,0,0,0,0.7455859,462.2707,1.209404,0,0,3.446625,0.7848272,0.7455859,0,0,1.452393,9.31812,1.452393,0,1.452393,14.00003,100,0.1491039,0.8201445,2.7573,0,12.76474
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.550061,61.23137,32.48467,0.07499833,0.07499833,0,0,0,0.07499833,4733.52,3.471116,0,0,3.550061,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1491039,0.08249817,2.840049,0,14.17534
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.452351,61.94101,33.84753,1.006668,1.006668,0,0,0,1.006668,342.9484,2.392701,0,0,3.452351,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1491039,1.107334,2.761881,0,14.07763
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.155969,60.65115,35.19795,0.3559821,0.3559821,0,0,0,0.3559821,886.5528,2.781251,0,0,3.155969,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1491039,0.3915803,2.524775,0,13.78124
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.673263,56.89617,35.88249,0.6720386,0.6720386,0,-1,0,0.6720386,397.7841,1.965854,0,0,2.673263,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1491039,0.7392424,2.13861,0,13.29854
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.997178,51.24303,36.12519,0.3079211,0.3079211,0,-1,0,0.3079211,648.6006,1.673051,0,0,1.997178,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1491039,0.3387132,1.597742,0,12.62245
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7406144,41.67687,36.40523,0.5177673,0.5177673,0,-1,0,0.5177673,143.04,0.1955963,0,0,0.7406144,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1491039,0.569544,0.5924915,0,11.36589
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,35.98206,35.98206,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1491039,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,34.79345,34.79345,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1491039,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,33.71062,33.71062,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1491039,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,32.71492,32.71492,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1491039,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,31.713,31.713,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1491039,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,30.78576,30.78576,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1491039,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,30.19456,30.19456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1491039,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,29.75272,29.75272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1491039,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,29.2611,29.2611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1491039,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,28.93127,28.93127,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1491039,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,28.61389,28.61389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1491039,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,28.30273,28.30273,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1491039,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,28.02269,28.02269,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491881,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,27.87956,27.87956,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.149258,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.908807,41.2358,27.68665,2.430658,2.430658,4.791975,0,1.473209,2.430658,78.53046,0,0,0,1.908807,0,0,2.361317,2.243251,5.14586,5.994,4.152058,0,4.152058,13.05722,93.2657,0.1494274,2.673724,1.527046,5,7.902807
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.98205,50.76794,28.2654,2.361721,2.361721,0,0,0,2.361721,126.266,0,0,0,2.98205,2.486022,2.361721,0,0,0.993802,9.730852,0.4960283,0,0.4960283,13.5278,96.62694,0.1493997,2.597893,2.38564,0,12.7129
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.747789,59.49718,29.51002,1.41795,1.41795,0,-1,0,1.41795,264.3105,1.757437,0,0,3.747789,1.492578,1.41795,0,0,0.4977736,10.17728,0.4977736,0,0.4977736,14.00003,100,0.1493721,1.559744,2.998231,0,13.92507
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.453048,58.48529,31.04713,0,0,0,0,0,0,0,3.453048,0,0,3.453048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493721,0,2.762439,0,14.07832
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.554889,61.36572,32.55312,0.620025,0.620025,0,0,0,0.620025,573.3461,2.902231,0,0,3.554889,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1493721,0.6820275,2.843911,0,14.18016
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.455891,62.06966,33.92221,0.2489247,0.2489247,0,0,0,0.2489247,1388.328,3.193865,0,0,3.455891,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1493721,0.2738172,2.764713,0,14.08117
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.844409,67.91821,35.28507,2.379965,2.379965,0,0,0,2.379965,161.5322,1.339183,0,0,3.844409,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1493721,2.617961,3.075527,0,14.46968
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.872739,58.83207,35.95094,0.8291698,0.8291698,0,-1,0,0.8291698,346.4596,1.999928,0,0,2.872739,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1493721,0.9120868,2.298191,0,13.49801
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.99731,51.32016,36.19365,1.396998,1.396998,0,-1,0,1.396998,142.9716,0.5267866,0,0,1.99731,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1493721,1.536697,1.597848,0,12.62258
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.8164825,42.3085,36.47369,0.7304082,0.7304082,0,-1,0,0.7304082,111.7844,0.0476318,0,0,0.8164825,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1493721,0.803449,0.653186,0,11.44176
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,36.05674,36.05674,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1493721,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,34.84945,34.84945,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1493721,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,33.74174,33.74174,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1493721,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,32.74604,32.74604,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1493721,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,31.73167,31.73167,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1493721,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493721,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,30.22568,30.22568,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493721,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,29.79006,29.79006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493721,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,29.29843,29.29843,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493721,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,28.94994,28.94994,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493721,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,28.63256,28.63256,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493721,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,28.33385,28.33385,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493721,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,28.04136,28.04136,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1494447,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3943129,30.53829,27.9169,0.33652,0.33652,3.841783,0,1.213807,0.33652,117.1737,0,0,0,0.3943129,0,0,3.505263,3.33,8.475861,2.997,3.724313,0,3.724313,9.492314,67.80211,0.1495299,0.370172,0.3154503,5,3.391313
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.122433,42.93274,27.70531,0.2182293,0.2182293,2.985718,0,0.9801009,0.2182293,972.5703,0,0,0,2.122433,0,0,2.767488,2.629114,4.751547,6.348882,4.751547,0,4.751547,14.00003,100,0.1494617,0.2400522,1.697947,5,8.471315
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.291452,53.58895,28.28407,1.865792,1.865792,0,0,0,1.865792,176.4105,1.327461,0,0,3.291452,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,2.052371,2.633162,0,13.91673
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.146342,53.75759,29.54114,1.750291,1.750291,0,-1,0,1.750291,179.7611,1.30393,0,0,3.146342,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,1.92532,2.517073,0,13.77162
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.932972,63.46963,31.12181,0.2873496,0.2873496,0,0,0,0.2873496,1368.706,3.630498,0,0,3.932972,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,0.3160846,3.146377,0,14.55825
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.234352,68.84189,32.65892,0.2925505,0.2925505,0,0,0,0.2925505,1447.392,3.926404,0,0,4.234352,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,0.3218055,3.387482,0,14.85963
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.458364,62.24181,34.04045,1.295283,1.295283,0,0,0,1.295283,266.9969,2.094908,0,0,3.458364,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,1.424811,2.766691,0,14.08364
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.159064,60.96097,35.4282,0.9680844,0.9680844,0,0,0,0.9680844,326.3211,2.140028,0,0,3.159064,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,1.064893,2.527251,0,13.78434
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.674724,57.14907,36.08785,2.319464,2.319464,0,-1,0,2.319464,115.3165,0.2331831,0,0,2.674724,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,2.55141,2.139779,0,13.3
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.996418,51.47162,36.33678,1.378073,1.378073,0,-1,0,1.378073,144.8702,0.545814,0,0,1.996418,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1494617,1.515881,1.597134,0,12.62169
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.219975,45.51451,36.61682,1.410973,1.410973,0,-1,0,1.410973,86.46342,0,2.220446E-16,0,1.219975,1.485235,1.410973,0,0,0,10.62527,0,0.2652593,-0.2652593,13.72042,98.00281,0.1494617,1.55207,0.9759803,0,11.84525
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,36.16253,36.16253,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.2947325,10.36001,0,1.41412,-1.41412,12.22981,87.35559,0.1494617,1.477755,0,0,10.36001
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,34.95525,34.95525,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.865977,8.945895,0,0.4442412,-0.4442412,11.76154,84.0108,0.1494617,0.464232,0,0,8.945895
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.359578,8.501655,0,0,0,11.76154,84.0108,0.1494617,0,0,0,8.501655
