Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.60497,65.90277,35.73936,0,0,0,0,0,0,0,3.60497,0,0,3.60497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454636,0,2.883976,0,14.23024
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.200066,74.81174,37.31381,1.746822,1.746822,0,0,0,1.746822,240.4404,2.361306,0,0,4.200066,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1454636,1.921504,3.360052,0,14.82534
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.13919,65.0298,38.92559,1.579455,1.579455,0,0,0,1.579455,198.7515,1.476606,0,0,3.13919,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1454636,1.7374,2.511352,0,13.76446
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.629899,60.98824,39.72838,0.5506873,0.5506873,0,-1,0,0.5506873,477.5666,2.050228,0,0,2.629899,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1454636,0.605756,2.103919,0,13.25517
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.932992,54.85909,39.87151,0,0,0,-1,0,0,0,1.932992,0,0,1.932992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454636,0,1.546394,0,12.55827
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.049094,47.81109,40.04575,0,0,0,-1,0,0,0,1.049094,0,0,1.049094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454636,0,0.8392752,0,11.67437
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02140319,39.4243,39.27409,1.802269,1.802269,0,-1,0,1.802269,1.187569,0,2.220446E-16,0,0.02140319,1.897125,1.802269,0,0,0,10.62527,0,1.875722,-1.875722,12.02284,85.87728,0.1454636,1.982496,0.01712255,0,10.64668
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,37.84277,37.84277,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.084136,8.749553,0,3.505263,-3.505263,8.327971,59.48539,0.1454636,3.792028,0,0,8.749553
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,36.36789,36.36789,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.978872,5.244289,0,0.5093304,-0.5093304,7.79109,55.65054,0.1454636,0.5322503,0,0,5.244289
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,34.83078,34.83078,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.544795,4.734959,0,0.03083179,-0.03083179,7.758591,55.4184,0.1454636,0.03221922,0,0,4.734959
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,33.53637,33.53637,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.579052,4.704127,0,0.5809796,-0.5809796,7.146184,51.04407,0.1454636,0.6071237,0,0,4.704127
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,32.27308,32.27308,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.224586,4.123147,0,0.5771615,-0.5771615,6.537803,46.6985,0.1454636,0.6031338,0,0,4.123147
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,31.50764,31.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.865876,3.545986,0,0,0,6.537803,46.6985,0.1454636,0,0,0,3.545986
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,30.87288,30.87288,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.865876,3.545986,0,0.2340694,-0.2340694,6.291072,44.93614,0.1454636,0.2446025,0,0,3.545986
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,30.20701,30.20701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.125953,3.311916,0,0,0,6.291072,44.93614,0.1454636,0,0,0,3.311916
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,29.6656,29.6656,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.125953,3.311916,0,0.7684732,-0.7684732,5.48103,39.15014,0.1454636,0.8030545,0,0,3.311916
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,29.24865,29.24865,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.979813,2.543443,0,0.1134388,-0.1134388,5.361455,38.29603,0.1454636,0.1185436,0,0,2.543443
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,28.79436,28.79436,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.105855,2.430004,0,0.4929815,-0.4929815,4.841807,34.58427,0.1454636,0.5151656,0,0,2.430004
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03920962,28.685,28.42719,0.4525748,0.4525748,0,0,0,0.4525748,8.663678,0,5.551115E-17,0,0.03920962,0.4763945,0.4525748,0,0,9.653612,1.937023,0,0.4371849,-0.4371849,4.380974,31.29261,0.1454636,0.4978323,0.0313677,0,1.976233
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.139256,36.02662,28.19694,0.5352384,0.5352384,0,0,0,0.5352384,212.8502,0,0,0,1.139256,0.5634089,0.5352384,0,0,10.13937,1.499838,0.5758473,0,0.5758473,4.92727,35.19472,0.1454354,0.5887623,0.9114049,0,2.639094
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.086692,42.92445,27.95424,2.242,2.242,5,0,1.53,2.242,93.07281,-4.440892E-16,0,0,2.086692,0,0,2.758,2.6201,9.563526,2.018101,4.706792,0,4.706792,9.392526,67.08933,0.1455879,2.4662,1.669354,5,4.104793
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.81887,50.13273,28.94994,1.576304,1.576304,3.512274,0,1.123851,1.576304,178.8279,0,0,0,2.81887,0,0,1.935971,1.839172,4.856734,6.254214,4.658042,0,4.658042,13.81153,98.6536,0.1455906,1.733934,2.255096,5,9.073084
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.29914,57.44437,31.41429,2.214954,2.214954,0,-1,0,2.214954,148.9485,0.7689177,0,0,3.29914,2.331531,2.214954,0,0,0.1986917,10.44645,0.1986917,0,0.1986917,14.00003,100,0.1455809,2.43645,2.639312,0,13.74559
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.551605,63.02365,33.90354,1.778033,1.778033,0,0,0,1.778033,199.7491,1.679991,0,0,3.551605,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1455809,1.955836,2.841284,0,14.17688
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.604842,66.044,35.85137,2.36252,2.36252,0,0,0,2.36252,152.5847,1.11798,0,0,3.604842,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1455809,2.598771,2.883874,0,14.23012
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.467497,66.61816,37.45694,1.974808,1.974808,0,0,0,1.974808,175.5865,1.388751,0,0,3.467497,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1455809,2.172289,2.773997,0,14.09277
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.136668,65.17197,39.0625,0.6138223,0.6138223,0,0,0,0.6138223,511.0058,2.490539,0,0,3.136668,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1455809,0.6752046,2.509334,0,13.76194
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.626701,61.12573,39.87151,1.955322,1.955322,0,-1,0,1.955322,134.336,0.5684681,0,0,2.626701,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1455809,2.150854,2.101361,0,13.25198
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.929504,54.9812,40.00842,0.526224,0.526224,0,-1,0,0.526224,366.6698,1.375584,0,0,1.929504,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1455809,0.5788464,1.543603,0,12.55478
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.045429,47.92666,40.18266,1.523414,1.523414,0,-1,0,1.523414,68.62408,0,0,0,1.045429,1.603593,1.523414,0,0,0,10.62527,0,0.5581647,-0.5581647,13.41167,95.79745,0.1455809,1.675755,0.8363429,0,11.6707
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02340898,39.58167,39.41722,2.175455,2.175455,0,-1,0,2.175455,1.07605,0,4.440892E-16,0,0.02340898,2.289952,2.175455,0,0,0.620183,10.06711,0,2.266543,-2.266543,11.02252,78.73216,0.1455809,2.393,0.01872719,0,10.09052
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,37.94234,37.94234,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.138564,7.800566,0,3.505263,-3.505263,7.327652,52.34027,0.1455809,5.511045,0,0,7.800566
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,36.44257,36.44257,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.033301,4.295303,0,1.280656,-1.280656,5.977723,42.69794,0.1455809,1.338285,0,0,4.295303
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,34.91791,34.91791,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.456252,3.014648,0,0.3228243,-0.3228243,5.637436,40.26732,0.1455809,0.3373514,0,0,3.014648
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,33.60483,33.60483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.814945,2.691823,0,0,0,5.637436,40.26732,0.1455809,0,0,0,2.691823
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,32.32909,32.32909,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.814945,2.691823,0,0.09065219,-0.09065219,5.541881,39.58478,0.1455809,0.09473154,0,0,2.691823
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,31.55742,31.55742,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.91567,2.601171,0,0.612362,-0.612362,4.896395,34.97418,0.1455809,0.6399183,0,0,2.601171
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,30.91022,30.91022,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.596072,1.988809,0,0.01915611,-0.01915611,4.876202,34.82994,0.1455809,0.02001813,0,0,1.988809
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,30.22568,30.22568,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.617357,1.969653,0,0.2952669,-0.2952669,4.564963,32.60682,0.1455809,0.308554,0,0,1.969653
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,29.68427,29.68427,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,9.945431,1.674386,0,0.2803452,-0.2803452,4.269454,30.49604,0.1455809,0.2929608,0,0,1.674386
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,29.24865,29.24865,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.25693,1.394041,0,0.1898563,-0.1898563,4.069328,29.06657,0.1455809,0.1983998,0,0,1.394041
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,28.79436,28.79436,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.46788,1.204185,0,0.08757194,-0.08757194,3.977019,28.40722,0.1455809,0.09151268,0,0,1.204185
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04949309,28.73404,28.40853,0.1107091,0.1107091,0,0,0,0.1107091,44.70555,0,1.387779E-17,0,0.04949309,0.1165359,0.1107091,0,0,10.56518,1.116613,0,0.06704276,-0.06704276,3.906349,27.90244,0.1455809,0.12178,0.03959447,0,1.166106
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.325023,37.35957,28.17827,0.1047602,0.1047602,0,0,0,0.1047602,1264.815,0,0,0,1.325023,0.1102739,0.1047602,0,0,10.63967,1.04957,1.214749,0,1.214749,5.058762,36.13394,0.1455215,0.1152363,1.060019,0,2.374593
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.094788,42.94738,27.9169,1.770062,1.770062,0,0,0,1.770062,118.3455,0,0,0,2.094788,1.863223,1.770062,0,0,9.424922,2.142844,0.2315652,0,0.2315652,5.278444,37.70309,0.1455101,1.947068,1.67583,0,4.237633
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.82518,50.1878,28.94994,0.9920258,0.9920258,0,0,0,0.9920258,284.7889,0,0,0,2.82518,1.044238,0.9920258,0,0,9.193357,2.351253,1.780942,0,1.780942,6.967994,49.77129,0.1454231,1.091228,2.260144,0,5.176433
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.302894,57.54841,31.4703,0.8669164,0.8669164,0,-1,0,0.8669164,380.9934,0,0,0,3.302894,0.9125435,0.8669164,0,0,7.412415,3.954101,2.39035,0,2.39035,9.23568,65.96901,0.1453064,0.953608,2.642315,0,7.256995
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.552766,63.16849,34.00933,0.3497626,0.3497626,0,0,0,0.3497626,1015.765,0,0,0,3.552766,0.3681711,0.3497626,0,0,5.022064,6.105416,3.184595,0,3.184595,12.25685,87.54877,0.1451513,0.3847388,2.842213,0,9.658182
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.604126,66.20279,35.98206,1.189785,1.189785,0,0,0,1.189785,302.9224,0.5142509,0,0,3.604126,1.252406,1.189785,0,0,1.837469,8.971552,1.837469,0,1.837469,14.00003,100,0.145062,1.308764,2.883301,0,12.57568
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.466322,66.73926,37.56273,0.4110599,0.4110599,0,0,0,0.4110599,843.2646,3.033628,0,0,3.466322,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.145062,0.4521658,2.773058,0,14.0916
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.134667,65.2813,39.1683,1.857162,1.857162,0,0,0,1.857162,168.7881,1.17976,0,0,3.134667,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.145062,2.042878,2.507733,0,13.75994
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.624045,61.22456,39.9773,2.853603,2.853603,0,-1,0,2.853603,91.95548,0,0,0,2.624045,3.003793,2.853603,0,0,0,10.62527,0,0.3797482,-0.3797482,13.59974,97.14079,0.145062,3.138964,2.099236,0,13.24932
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.92592,55.10937,40.15155,0.835913,0.835913,0,-1,0,0.835913,230.3971,0.6240688,0,0,1.92592,0.8799084,0.835913,0,0,0.4219424,10.24553,0.4219424,0,0.4219424,14.00003,100,0.1450415,0.9195043,1.540736,0,12.17145
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.041973,48.01108,40.28846,0.9462724,0.9462724,0,-1,0,0.9462724,110.1135,0.04589722,0,0,1.041973,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1450415,1.0409,0.8335788,0,11.66725
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02550789,39.70235,39.52301,0.9295934,0.9295934,0,-1,0,0.9295934,2.743984,0,0,0,0.02550789,0.9785194,0.9295934,0,0,0,10.62527,0,0.9530115,-0.9530115,12.99547,92.82457,0.1450415,1.022553,0.02040631,0,10.65078
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,38.04813,38.04813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.058902,9.672263,0,0,0,12.99547,92.82457,0.1450415,0,0,0,9.672263
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,36.54214,36.54214,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.058902,9.672263,0,0.7260261,-0.7260261,12.23017,87.35816,0.1450415,0.7586973,0,0,9.672263
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,34.98636,34.98636,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.865597,8.946237,0,3.505263,-3.505263,8.535295,60.96627,0.1450415,4.120133,0,0,8.946237
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,33.67328,33.67328,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.760334,5.440973,0,1.717644,-1.717644,6.72474,48.03376,0.1450415,1.794938,0,0,5.440973
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,32.37888,32.37888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668828,3.72333,0,0,0,6.72474,48.03376,0.1450415,0,0,0,3.72333
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,31.57609,31.57609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668828,3.72333,0,0,0,6.72474,48.03376,0.1450415,0,0,0,3.72333
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,30.92889,30.92889,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.668828,3.72333,0,0.6092976,-0.6092976,6.082483,43.44622,0.1450415,0.636716,0,0,3.72333
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,30.22568,30.22568,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.345825,3.114032,0,0.1761135,-0.1761135,5.896843,42.12023,0.1450415,0.1840386,0,0,3.114032
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,29.68427,29.68427,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.541507,2.937918,0,0.2188672,-0.2188672,5.666137,40.47233,0.1450415,0.2287163,0,0,2.937918
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,29.24865,29.24865,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.784692,2.719051,0,0.5048921,-0.5048921,5.133934,36.67089,0.1450415,0.5276122,0,0,2.719051
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,28.75702,28.75702,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.345683,2.214159,0,0.05447448,-0.05447448,5.076513,36.26073,0.1450415,0.05692583,0,0,2.214159
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06208662,28.76092,28.35252,0.3697455,0.3697455,0,0,0,0.3697455,16.79172,0,5.551115E-17,0,0.06208662,0.3892058,0.3697455,0,0,9.406211,2.159685,0,0.3271191,-0.3271191,4.731699,33.79778,0.1450415,0.40672,0.0496693,0,2.221771
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.157077,36.0834,28.12849,0.778201,0.778201,0,0,0,0.778201,148.6861,0,0,0,1.157077,0.819159,0.778201,0,0,9.769676,1.832566,0.3379176,0,0.3379176,5.052276,36.08761,0.145025,0.8560211,0.9256613,0,2.989642
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.102921,42.94997,27.86089,1.771804,1.771804,0,0,0,1.771804,118.6881,0,0,0,2.102921,1.865057,1.771804,0,0,9.431759,2.136691,0.2378643,0,0.2378643,5.277934,37.69945,0.1450135,1.948985,1.682337,0,4.239613
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.831915,50.20325,28.9126,0.9496276,0.9496276,0,0,0,0.9496276,298.2132,0,0,0,2.831915,0.999608,0.9496276,0,0,9.193894,2.350769,1.832307,0,1.832307,7.016213,50.1157,0.1449245,1.04459,2.265532,0,5.182684
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.306837,57.63166,31.50764,1.675165,1.675165,0,-1,0,1.675165,197.4036,0,0,0,3.306837,1.763332,1.675165,0,0,7.361588,3.999845,1.543505,0,1.543505,8.480511,60.57495,0.1448497,1.842682,2.64547,0,7.306683
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.456806,73.47379,34.07779,0,0,0,0,0,0,0,0,0,0,4.456806,0,0,0,0,5.818082,5.389,4.456806,0,4.456806,12.70861,90.77558,0.144634,0,3.565444,0,9.845805
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,4.038643,71.15122,36.05674,0,0,0,0,0,0,0,2.677366,0,0,4.038643,0,0,0,0,1.361277,9.400125,1.361277,0,1.361277,14.00003,100,0.1445683,0,3.230914,0,13.43877
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.298244,76.53694,37.6623,0.5316415,0.5316415,0,0,0,0.5316415,808.4854,3.738621,0,0,4.298244,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1445683,0.5848056,3.438595,0,14.92352
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.132567,65.38962,39.27409,3.081256,3.081256,1.25,0,0.50625,3.081256,101.6653,1.204929,0,0,3.132567,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1445683,3.389382,2.506053,5,13.75784
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.620817,61.35444,40.11421,0.9816183,0.9816183,0,-1,0,0.9816183,266.9894,1.587535,0,0,2.620817,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1445683,1.07978,2.096654,0,13.24609
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.922744,55.19954,40.25734,0.1975623,0.1975623,0,-1,0,0.1975623,973.2341,1.714784,0,0,1.922744,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1445683,0.2173186,1.538195,0,12.54802
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.03855,48.09573,40.39425,1.662702,1.662702,0,-1,0,1.662702,62.46159,0,0,0,1.03855,1.750213,1.662702,0,0,0,10.62527,0,0.7116627,-0.7116627,13.24987,94.64174,0.1445683,1.828973,0.8308402,0,11.66382
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02547652,39.80804,39.62881,1.182335,1.182335,0,-1,0,1.182335,2.154763,0,2.220446E-16,0,0.02547652,1.244563,1.182335,0,0,0.7907363,9.913611,0,1.219087,-1.219087,11.96484,85.46297,0.1445683,1.300569,0.02038121,0,9.939088
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,38.12281,38.12281,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.145277,8.694525,0,0.9744803,-0.9744803,10.93765,78.12589,0.1445683,1.018332,0,0,8.694525
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,36.61682,36.61682,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.228033,7.720044,0,1.909478,-1.909478,8.92488,63.74901,0.1445683,1.995405,0,0,7.720044
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,35.04237,35.04237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.349676,5.810566,0,0,0,8.92488,63.74901,0.1445683,0,0,0,5.810566
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,33.71062,33.71062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.349676,5.810566,0,0,0,8.92488,63.74901,0.1445683,0,0,0,5.810566
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,32.41621,32.41621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.349676,5.810566,0,0,0,8.92488,63.74901,0.1445683,0,0,0,5.810566
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,31.59476,31.59476,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.349676,5.810566,0,0.4545797,-0.4545797,8.445711,60.32639,0.1445683,0.4750358,0,0,5.810566
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,30.92889,30.92889,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.854764,5.355986,0,0.3446455,-0.3446455,8.082422,57.73147,0.1445683,0.3601546,0,0,5.355986
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,30.24435,30.24435,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.237704,5.011341,0,0.2933577,-0.2933577,7.773196,55.52272,0.1445683,0.3065588,0,0,5.011341
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.563657,4.717983,0,0,0,7.773196,55.52272,0.1445683,0,0,0,4.717983
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,29.24865,29.24865,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.563657,4.717983,0,0.4531938,-0.4531938,7.295488,52.11052,0.1445683,0.4735875,0,0,4.717983
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,28.75702,28.75702,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.067205,4.264789,0,0.7930183,-0.7930183,6.459573,46.13972,0.1445683,0.8287041,0,0,4.264789
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06936894,28.79024,28.33385,0,0,0,0,0,0,0,0,0,0,0.06936894,0,0,0,0,7.948337,3.471771,0.06936894,0,0.06936894,6.525383,46.60978,0.144565,0,0.05549515,0,3.54114
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.442705,38.13592,28.09115,0.04929994,0.04929994,0,0,0,0.04929994,2926.382,0,0,0,1.442705,0.05189468,0.04929994,0,0,7.878968,3.534203,1.39081,0,1.39081,7.844821,56.03432,0.1444979,0.05422994,1.154164,0,4.976908
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.110578,42.97631,27.82978,0.6004705,0.6004705,0,0,0,0.6004705,351.4873,0,0,0,2.110578,0.6320742,0.6004705,0,0,6.488158,4.785932,1.478503,0,1.478503,9.247453,66.0531,0.1444266,0.6605176,1.688462,0,6.89651
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.838356,50.22336,28.88148,0,0,0,0,0,0,0,0,0,0,2.838356,0,0,0,0,5.009655,6.116585,2.838356,0,2.838356,11.94015,85.28664,0.14429,0,2.270684,0,8.954941
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.311096,57.68772,31.52009,1.395499,1.395499,0,-1,0,1.395499,237.2697,0,0,0,3.311096,1.468946,1.395499,0,0,2.171299,8.671105,1.84215,0,1.84215,13.68777,97.76958,0.1442014,1.535049,2.648876,0,11.9822
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.556249,63.37653,34.14624,0,0,0,0,0,0,0,3.2271,0,0,3.556249,0,0,0,0,0.3291494,10.32904,0.3291494,0,0.3291494,14.00003,100,0.1441856,0,2.845,0,13.88529
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.604118,66.43268,36.16253,0.2974216,0.2974216,0,0,0,0.2974216,1211.787,3.291042,0,0,3.604118,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1441856,0.3271638,2.883294,0,14.22939
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.463731,66.9711,37.76809,0,0,0,0,0,0,0,3.463731,0,0,3.463731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441856,0,2.770984,0,14.089
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.129622,65.53511,39.41722,2.193077,2.193077,0,0,0,2.193077,142.7046,0.8211205,0,0,3.129622,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1441856,2.412385,2.503698,0,13.7549
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.618038,61.45207,40.22,0,0,0,-1,0,0,0,2.618038,0,0,2.618038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441856,0,2.09443,0,13.24331
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.919554,55.28956,40.36313,1.214915,1.214915,0,-1,0,1.214915,157.999,0.640696,0,0,1.919554,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1441856,1.336406,1.535643,0,12.54483
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.034946,48.21823,40.53738,1.297819,1.297819,0,-1,0,1.297819,79.74502,0,0,0,1.034946,1.366125,1.297819,0,0,0,10.62527,0,0.3311793,-0.3311793,13.65093,97.50648,0.1441856,1.427601,0.8279569,0,11.66022
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02997154,39.9394,39.72838,0.1859629,0.1859629,0,-1,0,0.1859629,16.11694,0,0,0,0.02997154,0.1957505,0.1859629,0,0,0.367977,10.2941,0,0.1657789,-0.1657789,13.47619,96.25829,0.1441856,0.2045592,0.02397723,0,10.32407
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,38.2286,38.2286,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5521758,10.12832,0,2.388822,-2.388822,10.95815,78.27234,0.1441856,2.496319,0,0,10.12832
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,36.68527,36.68527,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.206422,7.739494,0,0.7405675,-0.7405675,10.17752,72.69644,0.1441856,0.7738931,0,0,7.739494
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,35.12949,35.12949,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.029275,6.998927,0,0.5010855,-0.5010855,9.649332,68.92366,0.1441856,0.5236343,0,0,6.998927
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.586036,6.497841,0,0,0,9.649332,68.92366,0.1441856,0,0,0,6.497841
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,32.44733,32.44733,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.586036,6.497841,0,0.464247,-0.464247,9.159972,65.42825,0.1441856,0.4851381,0,0,6.497841
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,31.62588,31.62588,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.101866,6.033595,0,0.2088262,-0.2088262,8.939851,63.85595,0.1441856,0.2182234,0,0,6.033595
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,30.96,30.96,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.333896,5.824768,0,0.1687726,-0.1687726,8.761949,62.58522,0.1441856,0.1763673,0,0,5.824768
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,30.26302,30.26302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.52142,5.655996,0,0,0,8.761949,62.58522,0.1441856,0,0,0,5.655996
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,29.68427,29.68427,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.52142,5.655996,0,0.8516993,-0.8516993,7.864179,56.17259,0.1441856,0.8900257,0,0,5.655996
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,29.22998,29.22998,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.467753,4.804296,0,0.3348628,-0.3348628,7.511202,53.65134,0.1441856,0.3499316,0,0,4.804296
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,28.71968,28.71968,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.839823,4.469434,0,0.3930506,-0.3930506,7.09689,50.69197,0.1441856,0.4107379,0,0,4.469434
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07586502,28.80189,28.30273,0.3432619,0.3432619,0,0,0,0.3432619,22.10121,0,0,0,0.07586502,0.3613283,0.3432619,0,0,7.276546,4.076383,0,0.2854633,-0.2854633,6.795986,48.54266,0.1441856,0.3775881,0.06069202,0,4.152248
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9632989,34.61745,28.05381,0.4928037,0.4928037,0,0,0,0.4928037,195.4731,0,0,0,0.9632989,0.5187408,0.4928037,0,0,7.593727,3.79092,0.4445582,0,0.4445582,7.217731,51.55512,0.1441643,0.5420841,0.7706391,0,4.754219
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.715002,47.90035,27.79244,1.587935,1.587935,0,0,0,1.587935,170.9769,0,0,0,2.715002,1.67151,1.587935,0,0,7.149169,4.191022,1.043491,0,1.043491,8.207673,58.62612,0.1441142,1.746728,2.172001,0,6.906024
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.844085,50.27346,28.88148,0,0,0,0,0,0,0,0,0,0,2.844085,0,0,0,0,6.105678,5.130164,2.844085,0,2.844085,10.90581,77.89848,0.1439779,0,2.275268,0,7.974249
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.314284,57.78652,31.57609,0,0,0,-1,0,0,0,0.05269063,0,0,3.314284,0,0,0,0,3.261593,7.68984,3.261593,0,3.261593,14.00003,100,0.1438219,0,2.651427,0,11.00412
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.557311,63.49709,34.23336,1.052394,1.052394,0,0,0,1.052394,338.0209,2.449528,0,0,3.557311,1.107783,1.052394,0,0,0,10.62527,0,0,0,14.00003,100,0.1438219,1.157633,2.845849,0,14.18259
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.60367,66.55485,36.2621,1.461198,1.461198,0,0,0,1.461198,246.6244,2.065567,0,0,3.60367,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1438219,1.607318,2.882936,0,14.22894
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.462178,67.08825,37.87389,1.706093,1.706093,0,0,0,1.706093,202.9302,1.66629,0,0,3.462178,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1438219,1.876703,2.769742,0,14.08745
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.128084,65.60336,39.48568,0.9784675,0.9784675,0,0,0,0.9784675,319.6922,2.098118,0,0,3.128084,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1438219,1.076314,2.502467,0,13.75336
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.345035,68.92704,40.32579,0,0,0,-1,0,0,0,3.345035,0,0,3.345035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438219,0,2.676028,0,13.97031
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.453203,60.19167,40.46893,2.141767,2.141767,0,-1,0,2.141767,114.5411,0.1987116,0,0,2.453203,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1438219,2.355944,1.962563,0,13.07848
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.051687,48.42121,40.60583,0,0,0,-1,0,0,0,1.051687,0,0,1.051687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438219,0,0.8413498,0,11.67696
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02877334,40.00573,39.80305,1.062629,1.062629,0,-1,0,1.062629,2.707751,0,2.220446E-16,0,0.02877334,1.118557,1.062629,0,0,0,10.62527,0,1.089783,-1.089783,12.8513,91.79478,0.1438219,1.168892,0.02301867,0,10.65405
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,38.29706,38.29706,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.21087,9.535491,0,3.505263,-3.505263,9.156424,65.40289,0.1438219,3.834898,0,0,9.535491
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,36.75373,36.75373,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.105607,6.030228,0,3.03792,-3.03792,5.954175,42.52974,0.1438219,3.174626,0,0,6.030228
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,35.17928,35.17928,3.265695,2.842692,0,-1,0,2.842692,0,0,0.4230025,0.749572,0,2.992308,2.842692,0,0,8.481073,2.992308,0,2.992308,-2.992308,2.800006,20,0.1438219,3.592264,0,0,2.992308
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,33.81641,33.81641,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438219,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,32.48467,32.48467,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438219,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,31.64455,31.64455,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438219,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,30.96,30.96,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438219,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,30.24435,30.24435,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438219,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,29.6656,29.6656,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438219,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,29.19264,29.19264,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438219,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,28.70724,28.70724,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438219,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1046005,28.95424,28.2654,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,78.64906,4.440892E-16,0,0,0.1046005,0,0,3.505263,3.33,11.80586,0,3.434601,0,3.434601,6.058354,43.27387,0.1438984,0.1462962,0.08368039,5,0.1046005
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.132367,35.77433,28.00402,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,308.6096,4.440892E-16,0,0,1.132367,0,0,3.505263,3.33,8.37126,3.091141,4.462367,0,4.462367,10.29173,73.51218,0.1439492,0.4036177,0.9058933,5,4.223507
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.085771,42.66288,27.72398,1.300353,1.300353,3.032319,0,0.9928229,1.300353,160.4004,0,0,0,2.085771,0,0,1.731966,1.645368,3.908893,7.10727,3.731139,0,3.731139,13.8314,98.79549,0.1439504,1.430388,1.668617,5,9.193042
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.452327,55.75484,28.82548,1.211007,1.211007,0,0,0,1.211007,285.079,1.999829,0,0,3.452327,1.274744,1.211007,0,0,0.1777544,10.46529,0.1777544,0,0.1777544,14.00003,100,0.1439419,1.332108,2.761862,0,13.91762
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.318037,57.84538,31.59476,0.9552027,0.9552027,0,-1,0,0.9552027,347.3647,2.31256,0,0,3.318037,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1439419,1.050723,2.654429,0,13.94331
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.558903,63.58405,34.28937,1.329717,1.329717,0,0,0,1.329717,267.6435,2.1592,0,0,3.558903,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1439419,1.462689,2.847122,0,14.18418
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.603655,66.64993,36.33678,1.176181,1.176181,0,0,0,1.176181,306.386,2.365569,0,0,3.603655,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1439419,1.2938,2.882924,0,14.22893
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.460505,67.20413,37.97968,1.047755,1.047755,0,0,0,1.047755,330.2783,2.357606,0,0,3.460505,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1439419,1.15253,2.768404,0,14.08578
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.125709,65.70885,39.59147,0.6379421,0.6379421,0,0,0,0.6379421,489.9674,2.454191,0,0,3.125709,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1439419,0.7017364,2.500567,0,13.75098
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.967689,65.08131,40.39425,1.209205,1.209205,0,-1,0,1.209205,245.4247,1.694841,0,0,2.967689,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1439419,1.330126,2.374151,0,13.59296
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.503964,60.74523,40.53738,0.4782502,0.4782502,0,-1,0,0.4782502,523.5679,2.000543,0,0,2.503964,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1439419,0.5260752,2.003171,0,13.12924
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.071938,48.65211,40.67429,0.6612442,0.6612442,0,-1,0,0.6612442,162.1093,0.3758917,0,0,1.071938,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1439419,0.7273686,0.8575505,0,11.69721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03233343,40.09939,39.87151,0,0,0,-1,0,0,0,0.03233343,0,0,0.03233343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439419,0,0.02586675,0,10.65761
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,38.32817,38.32817,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1439419,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,36.8284,36.8284,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1439419,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,35.23529,35.23529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1439419,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,33.8662,33.8662,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1439419,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,32.50334,32.50334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1439419,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,31.66322,31.66322,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1439419,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,30.96,30.96,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1439419,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,30.24435,30.24435,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1439419,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,29.64693,29.64693,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1439419,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,29.17397,29.17397,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1439419,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,28.65123,28.65123,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1439419,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1025761,28.89087,28.21561,0.7235723,0.7235723,0,0,0,0.7235723,14.17635,0,1.110223E-16,0,0.1025761,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6590789,-0.6590789,6.808389,48.63126,0.1439419,0.7959296,0.0820609,0,4.564342
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.330529,37.1427,27.93557,0,0,0,0,0,0,0,0,0,0,1.330529,0,0,0,0,7.580653,3.802687,1.330529,0,1.330529,8.070641,57.64732,0.1438785,0,1.064423,0,5.133216
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.560184,46.43887,27.65553,1.359783,1.359783,0,0,0,1.359783,188.2788,0,0,0,2.560184,1.431351,1.359783,0,0,6.250124,5.000163,1.128833,0,1.128833,9.141545,65.29662,0.1438249,1.495762,2.048147,0,7.560347
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.174582,53.10339,28.77569,0,0,0,0,0,0,0,0,0,0,3.174582,0,0,0,0,5.12129,6.016113,3.174582,0,3.174582,12.15322,86.80853,0.1436741,0,2.539665,0,9.190695
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.321978,57.88335,31.59476,2.549501,2.549501,0,-1,0,2.549501,130.2991,0,0,0,3.321978,2.683685,2.549501,0,0,1.946709,8.873237,0.6382927,0,0.6382927,12.75876,91.13379,0.1436438,2.804451,2.657582,0,12.19521
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.560464,63.6629,34.33916,0.6610421,0.6610421,0,0,0,0.6610421,538.6137,1.556214,0,0,3.560464,0.6958338,0.6610421,0,0,1.308416,9.4477,1.308416,0,1.308416,14.00003,100,0.1435817,0.7271463,2.848371,0,13.00816
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.957101,60.17664,36.40523,2.287366,2.287366,0,0,0,2.287366,129.2797,0.5493472,0,0,2.957101,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1435817,2.516103,2.365681,0,13.58237
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.101523,74.61164,38.04813,3.336063,3.336063,1.25,0,0.50625,3.336063,122.945,1.905667,0,0,4.101523,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1435817,3.66967,3.281219,5,14.7268
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.12325,65.81348,39.69726,1.635312,1.635312,0,0,0,1.635312,190.988,1.401868,0,0,3.12325,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1435817,1.798844,2.4986,0,13.74852
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.854962,64.12753,40.53738,1.955135,1.955135,0,-1,0,1.955135,146.0238,0.7969255,0,0,2.854962,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1435817,2.150649,2.28397,0,13.48024
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.147503,57.60543,40.64317,1.130372,1.130372,0,-1,0,1.130372,189.982,0.9576376,0,0,2.147503,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1435817,1.243409,1.718002,0,12.77278
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.025534,48.40006,40.78008,1.700315,1.700315,0,-1,0,1.700315,60.31433,0,0,0,1.025534,1.789805,1.700315,0,0,0,10.62527,0,0.7642717,-0.7642717,13.19442,94.24563,0.1435817,1.870347,0.820427,0,11.65081
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03706641,40.20137,39.93996,0,0,0,-1,0,0,0,0,0,0,0.03706641,0,0,0,0,0.8491908,9.861003,0.03706641,0,0.03706641,13.22958,94.4968,0.14358,0,0.02965313,0,9.898068
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,38.40285,38.40285,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8121244,9.894362,0,2.09987,-2.09987,11.01612,78.68642,0.14358,2.194365,0,0,9.894362
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,36.85952,36.85952,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.145314,7.794492,0,1.914477,-1.914477,8.998086,64.27191,0.14358,2.000628,0,0,7.794492
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,35.2664,35.2664,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.27251,5.880015,0,1.827996,-1.827996,7.071208,50.50853,0.14358,1.910256,0,0,5.880015
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,33.88487,33.88487,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.303617,4.052019,0,3.076374,-3.076374,3.828425,27.34584,0.14358,3.214811,0,0,4.052019
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,32.50334,32.50334,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.72181,0.9756448,0,0.216611,-0.216611,3.600097,25.71493,0.14358,0.2263585,0,0,0.9756448
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,31.64455,31.64455,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.96249,0.7590338,0,0.2058225,-0.2058225,3.383142,24.16525,0.14358,0.2150846,0,0,0.7590338
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,30.94134,30.94134,0.8916072,0.5255507,0,-1,0,0.5255507,0,0,0.3660565,0.4552172,0,0.5532113,0.5255507,0,0,11.19118,0.5532113,0,0.5532113,-0.5532113,2.800006,20,0.14358,0.9807679,0,0,0.5532113
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,30.22568,30.22568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14358,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14358,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,29.14285,29.14285,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14358,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,28.61389,28.61389,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14358,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1016634,28.82861,28.1596,0,0,0,0,0,0,0,0,0,0,0.1016634,0,0,0,0,11.80586,0,0.1016634,0,0.1016634,2.896452,20.6889,0.1435752,0,0.08133072,0,0.1016634
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.199103,36.12554,27.87956,0,0,0,0,0,0,0,0,0,0,1.199103,0,0,0,0,11.7042,0.09149706,1.199103,0,1.199103,4.034021,28.81438,0.1435184,0,0.9592826,0,1.2906
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.140482,42.95898,27.59952,0,0,0,0,0,0,0,0,0,0,2.140482,0,0,0,0,10.50509,1.17069,2.140482,0,2.140482,6.064661,43.31892,0.1434171,0,1.712386,0,3.311172
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.862749,50.24853,28.71968,1.419033,1.419033,0,0,0,1.419033,201.7395,0,0,0,2.862749,1.493719,1.419033,0,0,8.364612,3.097124,1.369031,0,1.369031,7.363437,52.59587,0.1433524,1.560936,2.2902,0,5.959873
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.325727,57.9195,31.59476,1.650567,1.650567,0,-1,0,1.650567,201.49,0,0,0,3.325727,1.737439,1.650567,0,0,6.995581,4.329251,1.588289,0,1.588289,8.87022,63.35859,0.1432774,1.815624,2.660582,0,7.654979
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.188169,70.65819,34.39516,2.30188,2.30188,0,0,0,2.30188,181.9455,0,0,0,4.188169,2.423032,2.30188,0,0,5.407292,5.758711,1.765136,0,1.765136,10.54478,75.31967,0.1431942,2.532068,3.350535,0,9.946879
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.418455,76.39185,36.47369,2.246607,2.246607,0,0,0,2.246607,196.6724,0,0,0,4.418455,2.364849,2.246607,0,0,3.642156,7.347334,2.053606,0,2.053606,12.493,89.23552,0.1430974,2.471267,3.534764,0,11.76579
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.457649,67.39394,38.15393,1.36829,1.36829,0,0,0,1.36829,252.6985,0.4287935,0,0,3.457649,1.440306,1.36829,0,0,1.58855,9.19558,1.58855,0,1.58855,14.00003,100,0.1430227,1.505119,2.766119,0,12.65323
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.120711,65.91729,39.80305,1.508934,1.508934,0,0,0,1.508934,206.8156,1.53236,0,0,3.120711,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1430227,1.659827,2.496569,0,13.74599
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.607039,61.79979,40.60583,0.6650987,0.6650987,0,-1,0,0.6650987,391.9778,1.906935,0,0,2.607039,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1430227,0.7316086,2.085631,0,13.23231
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.907623,55.57362,40.71163,0,0,0,-1,0,0,0,1.907623,0,0,1.907623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430227,0,1.526098,0,12.5329
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.02259,48.44906,40.84854,1.924369,1.924369,0,-1,0,1.924369,53.13899,0,0,0,1.02259,2.025651,1.924369,0,0,0,10.62527,0,1.003061,-1.003061,12.94271,92.44773,0.1430227,2.116806,0.8180721,0,11.64786
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03942718,40.28662,40.00842,1.055378,1.055378,0,-1,0,1.055378,3.735834,0,0,0,0.03942718,1.110925,1.055378,0,0,1.114512,9.622213,0,1.071497,-1.071497,11.81325,84.3802,0.1430227,1.160916,0.03154174,0,9.66164
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.305065,8.550715,0,0,0,11.81325,84.3802,0.1430227,0,0,0,8.550715
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,36.89686,36.89686,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.305065,8.550715,0,0.5303461,-0.5303461,11.25422,80.38711,0.1430227,0.5542117,0,0,8.550715
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,35.28507,35.28507,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.894338,8.02037,0,0.6982982,-0.6982982,10.51815,75.12947,0.1430227,0.7297216,0,0,8.02037
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,33.90354,33.90354,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.670225,7.322072,0,2.613601,-2.613601,7.76317,55.4511,0.1430227,2.731213,0,0,7.322072
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,32.52201,32.52201,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.574226,4.708471,0,0.6138761,-0.6138761,7.116087,50.82909,0.1430227,0.6415005,0,0,4.708471
