Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,31.62588,31.62588,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.25631,4.094594,0,0.3123202,-0.3123202,6.786873,48.47757,0.1430227,0.3263746,0,0,4.094594
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,30.92889,30.92889,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.603333,3.782274,0,0.4044282,-0.4044282,6.360568,45.43254,0.1430227,0.4226275,0,0,3.782274
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,30.20701,30.20701,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.052698,3.377846,0,0.3008485,-0.3008485,6.043446,43.16739,0.1430227,0.3143867,0,0,3.377846
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,29.59714,29.59714,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.386973,3.076998,0,0.07936563,-0.07936563,5.959787,42.56982,0.1430227,0.08293708,0,0,3.076998
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,29.10552,29.10552,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.475158,2.997632,0,0.2137929,-0.2137929,5.73443,40.96013,0.1430227,0.2234135,0,0,2.997632
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,28.58277,28.58277,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.712706,2.783839,0,0.2274194,-0.2274194,5.494709,39.24784,0.1430227,0.2376533,0,0,2.783839
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1135148,28.85694,28.10982,0.2062851,0.2062851,0,0,0,0.2062851,55.02809,0,0,0,0.1135148,0.2171423,0.2062851,0,0,8.965394,2.55642,0,0.1036275,-0.1036275,5.385476,38.46761,0.1430227,0.2269137,0.09081182,0,2.669935
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.149078,35.71174,27.82978,0.1393478,0.1393478,0,0,0,0.1393478,824.6113,0,0,0,1.149078,0.1466819,0.1393478,0,0,9.080535,2.452792,1.002396,0,1.002396,6.336432,45.26014,0.1429756,0.1532826,0.9192623,0,3.60187
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.535603,46.07156,27.5124,0.267096,0.267096,0,0,0,0.267096,949.3227,0,0,0,2.535603,0.2811537,0.267096,0,0,8.078139,3.354949,2.25445,0,2.25445,8.475191,60.53696,0.1428697,0.2938057,2.028483,0,5.890552
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.86818,50.25985,28.68857,2.029516,2.029516,0,0,0,2.029516,141.3234,0,0,0,2.86818,2.136332,2.029516,0,0,5.82369,5.383954,0.7318478,0,0.7318478,9.169482,65.49617,0.1428354,2.232467,2.294544,0,8.252133
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.329285,57.95382,31.59476,1.313562,1.313562,0,-1,0,1.313562,253.4547,0,0,0,3.329285,1.382697,1.313562,0,0,5.091842,6.042616,1.946588,0,1.946588,11.01618,78.68683,0.1427442,1.444918,2.663428,0,9.371902
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.563357,63.80264,34.42628,1.669975,1.669975,0,0,0,1.669975,213.3779,0,0,0,3.563357,1.757868,1.669975,0,0,3.145254,7.794546,1.805488,0,1.805488,12.72901,90.92136,0.1426596,1.836972,2.850685,0,11.3579
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.603176,66.9069,36.54214,0.6097335,0.6097335,0,0,0,0.6097335,590.9428,1.621586,0,0,3.603176,0.6418247,0.6097335,0,0,1.339766,9.419485,1.339766,0,1.339766,14.00003,100,0.142597,0.6707068,2.882541,0,13.02266
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.456332,67.47431,38.2286,0.6189687,0.6189687,0,0,0,0.6189687,558.4018,2.804786,0,0,3.456332,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.142597,0.6808655,2.765066,0,14.08161
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.118846,65.98215,39.87151,0,0,0,0,0,0,0,3.118846,0,0,3.118846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142597,0,2.495077,0,13.74412
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.60404,61.89524,40.71163,0.214639,0.214639,0,-1,0,0.214639,1213.219,2.378104,0,0,2.60404,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.142597,0.2361029,2.083232,0,13.22931
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.904451,55.66369,40.81742,1.499878,1.499878,0,-1,0,1.499878,126.9737,0.3256313,0,0,1.904451,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.142597,1.649866,1.52356,0,12.52973
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.098338,49.12257,40.92321,0.6981857,0.6981857,0,-1,0,0.6981857,157.3132,0.363406,0,0,1.098338,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.142597,0.7680044,0.8786707,0,11.72361
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04178111,40.37807,40.08309,0.7693144,0.7693144,0,-1,0,0.7693144,5.430954,0,1.110223E-16,0,0.04178111,0.8098046,0.7693144,0,0,0,10.62527,0,0.7680235,-0.7680235,13.19046,94.21738,0.142597,0.8462458,0.03342489,0,10.66706
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,38.50864,38.50864,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8533595,9.85725,0,0.6170266,-0.6170266,12.54006,89.57166,0.142597,0.6447927,0,0,9.85725
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,36.96531,36.96531,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.538944,9.240224,0,0.3361025,-0.3361025,12.18577,87.04107,0.142597,0.3512272,0,0,9.240224
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.912392,8.904121,0,0,0,12.18577,87.04107,0.142597,0,0,0,8.904121
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,33.92221,33.92221,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.912392,8.904121,0,0.5187964,-0.5187964,11.63891,83.13493,0.142597,0.5421422,0,0,8.904121
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,32.52201,32.52201,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.488832,8.385325,0,0.2672337,-0.2672337,11.35723,81.12288,0.142597,0.2792592,0,0,8.385325
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,31.62588,31.62588,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.785758,8.118092,0,0.1522246,-0.1522246,11.19677,79.97675,0.142597,0.1590747,0,0,8.118092
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,30.92889,30.92889,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.954897,7.965867,0,0.4517566,-0.4517566,10.72057,76.57537,0.142597,0.4720857,0,0,7.965867
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,30.19456,30.19456,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.456849,7.51411,0,0.1637827,-0.1637827,10.54793,75.34222,0.142597,0.1711529,0,0,7.51411
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,29.5598,29.5598,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.638829,7.350327,0,0.2611154,-0.2611154,10.27269,73.37622,0.142597,0.2728656,0,0,7.350327
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,29.05573,29.05573,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.928958,7.089212,0,0.06674087,-0.06674087,10.20234,72.87371,0.142597,0.06974421,0,0,7.089212
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,28.52677,28.52677,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.003114,7.022471,0,0.6101288,-0.6101288,9.559208,68.27992,0.142597,0.6375846,0,0,7.022471
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1266978,28.87534,28.04136,0.2456148,0.2456148,0,0,0,0.2456148,51.58394,0,2.775558E-17,0,0.1266978,0.2585419,0.2456148,0,0,4.681035,6.412343,0,0.1318441,-0.1318441,9.420233,67.28724,0.142597,0.2701763,0.1013582,0,6.539041
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.377347,37.28194,27.74265,0.1867839,0.1867839,0,0,0,0.1867839,737.4013,0,0,0,1.377347,0.1966146,0.1867839,0,0,4.827528,6.280499,1.180732,0,1.180732,10.54037,75.28823,0.1425418,0.2054623,1.101878,0,7.657845
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.154898,42.88051,27.42527,0.8338788,0.8338788,0,0,0,0.8338788,258.4186,0,0,0,2.154898,0.8777671,0.8338788,0,0,3.646796,7.343158,1.277131,0,1.277131,11.75197,83.94244,0.1424822,0.9172666,1.723918,0,9.498055
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.873816,50.24399,28.63256,1.623989,1.623989,0,0,0,1.623989,176.9604,0,0,0,2.873816,1.709462,1.623989,0,0,2.369666,8.492575,1.164355,0,1.164355,12.85657,91.83246,0.1424279,1.786387,2.299053,0,11.36639
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.33303,57.96721,31.57609,1.588044,1.588044,0,-1,0,1.588044,209.8827,0.456094,0,0,3.33303,1.671625,1.588044,0,0,1.205311,9.540494,1.205311,0,1.205311,14.00003,100,0.1423717,1.746848,2.666424,0,12.87352
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.565114,63.84442,34.44495,1.35683,1.35683,0,0,0,1.35683,262.7531,2.136872,0,0,3.565114,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1423717,1.492513,2.852091,0,14.19039
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.602588,66.99593,36.61682,3.066023,3.066023,1.25,0,0.50625,3.066023,117.5004,1.690985,0,0,3.602588,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1423717,3.372626,2.88207,5,14.22786
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.273531,77.11842,38.29706,1.196626,1.196626,0,0,0,1.196626,357.1317,3.013925,0,0,4.273531,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1423717,1.316289,3.418825,0,14.89881
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.662192,71.95008,39.93996,0,0,0,0,0,0,0,3.662192,0,0,3.662192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423717,0,2.929754,0,14.28747
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.055634,66.4461,40.78008,0,0,0,-1,0,0,0,3.055634,0,0,3.055634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423717,0,2.444508,0,13.68091
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.430372,60.46142,40.88588,0,0,0,-1,0,0,0,2.430372,0,0,2.430372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423717,0,1.944297,0,13.05565
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.31414,50.91794,40.99167,2.3348,2.3348,0,-1,0,2.3348,56.2849,0,4.440892E-16,0,1.31414,2.457685,2.3348,0,0,0,10.62527,0,1.143545,-1.143545,12.79463,91.39001,0.1423717,2.56828,1.051312,0,11.93941
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04413043,40.46328,40.15155,1.557378,1.557378,0,-1,0,1.557378,2.833637,0,2.220446E-16,0,0.04413043,1.639345,1.557378,0,0,1.270605,9.48173,0,1.595214,-1.595214,11.11312,79.37929,0.1423717,1.713115,0.03530435,0,9.52586
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,38.53976,38.53976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.043066,7.886515,0,0,0,11.11312,79.37929,0.1423717,0,0,0,7.886515
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,37.00265,37.00265,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.043066,7.886515,0,0.5793545,-0.5793545,10.50243,75.0172,0.1423717,0.6054254,0,0,7.886515
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,35.35353,35.35353,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.686793,7.307161,0,2.458464,-2.458464,7.91098,56.50689,0.1423717,2.569095,0,0,7.307161
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,33.93465,33.93465,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.41842,4.848696,0,1.613453,-1.613453,6.210251,44.35885,0.1423717,1.686059,0,0,4.848696
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,32.52201,32.52201,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.211145,3.235243,0,0.1104972,-0.1104972,6.093777,43.52689,0.1423717,0.1154696,0,0,3.235243
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,31.62588,31.62588,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.33392,3.124746,0,0.01845725,-0.01845725,6.074321,43.38792,0.1423717,0.01928783,0,0,3.124746
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,30.91022,30.91022,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.354428,3.106289,0,0.1649745,-0.1649745,5.900423,42.14579,0.1423717,0.1723983,0,0,3.106289
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,30.17589,30.17589,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.537733,2.941314,0,0.340073,-0.340073,5.541955,39.58531,0.1423717,0.3553763,0,0,2.941314
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,29.52869,29.52869,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.915592,2.601241,0,0.3946572,-0.3946572,5.125949,36.61385,0.1423717,0.4124168,0,0,2.601241
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,29.01839,29.01839,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.3541,2.206584,0,0.6549225,-0.6549225,4.4356,31.6828,0.1423717,0.6843941,0,0,2.206584
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,28.47698,28.47698,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.08179,1.551661,0,0.2467245,-0.2467245,4.17553,29.82515,0.1423717,0.2578271,0,0,1.551661
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1532006,28.97572,27.96669,0.7384353,0.7384353,0,0,0,0.7384353,20.74665,0,0,0,0.1532006,0.7773003,0.7384353,0,0,10.35593,1.304937,0,0.6240997,-0.6240997,3.517671,25.12617,0.1423717,0.8122789,0.1225605,0,1.458138
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.369361,37.13067,27.65553,0.2272347,0.2272347,0,0,0,0.2272347,602.6197,0,0,0,1.369361,0.2391944,0.2272347,0,0,11.04937,0.6808372,1.130167,0,1.130167,4.589841,32.78451,0.1423191,0.2499581,1.095489,0,2.050198
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.161782,42.83866,27.33815,0.4607875,0.4607875,0,0,0,0.4607875,469.1494,0,0,0,2.161782,0.4850395,0.4607875,0,0,9.919208,1.697987,1.676742,0,1.676742,6.180538,44.14661,0.142241,0.5068663,1.729425,0,3.859769
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.87945,50.21359,28.5641,1.306185,1.306185,0,0,0,1.306185,220.4474,0,0,0,2.87945,1.374931,1.306185,0,0,8.242466,3.207055,1.504519,0,1.504519,7.60785,54.34168,0.1421711,1.436803,2.30356,0,6.086505
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.935627,64.03775,31.53876,0,0,0,-1,0,0,0,0,0,0,3.935627,0,0,0,0,6.737947,4.561122,3.935627,0,3.935627,11.34151,81.01065,0.1419885,0,3.148501,0,8.496748
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.817029,66.5484,34.46362,0,0,0,0,0,0,0,1.014708,0,0,3.817029,0,0,0,0,2.80232,8.103186,2.80232,0,2.80232,14.00003,100,0.1418587,0,3.053623,0,11.92021
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.43442,76.84874,36.64793,1.13652,1.13652,0,0,0,1.13652,390.1754,3.238084,0,0,4.43442,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1418587,1.250171,3.547536,0,15.05969
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.454497,67.58064,38.32817,1.062221,1.062221,0,0,0,1.062221,325.2146,2.33637,0,0,3.454497,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1418587,1.168443,2.763598,0,14.07977
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.114904,66.10972,40.00842,1.225136,1.225136,0,0,0,1.225136,254.2497,1.825287,0,0,3.114904,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1418587,1.347649,2.491923,0,13.74018
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.599679,61.97768,40.81742,1.227644,1.227644,0,-1,0,1.227644,211.7615,1.307421,0,0,2.599679,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1418587,1.350409,2.079743,0,13.22495
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.899378,55.73728,40.92321,0,0,0,-1,0,0,0,1.899378,0,0,1.899378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418587,0,1.519502,0,12.52465
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.014392,48.56821,41.02279,1.7117,1.7117,0,-1,0,1.7117,59.26227,0,0,0,1.014392,1.801789,1.7117,0,0,0,10.62527,0,0.7873971,-0.7873971,13.17004,94.07152,0.1418587,1.88287,0.8115137,0,11.63967
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04649054,40.47999,40.15155,0.1319235,0.1319235,0,-1,0,0.1319235,35.24055,0,0,0,0.04649054,0.1388668,0.1319235,0,0,0.8748857,9.837877,0,0.09237625,-0.09237625,13.07267,93.37599,0.1418587,0.1451158,0.03719243,0,9.884368
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,38.53976,38.53976,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,0.9775259,9.745501,0,3.505263,-3.505263,9.377793,66.98411,0.1418587,4.611681,0,0,9.745501
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,36.96531,36.96531,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.872263,6.240238,0,2.221737,-2.221737,7.035877,50.25616,0.1418587,2.321715,0,0,6.240238
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,35.33486,35.33486,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.340859,4.0185,0,3.505263,-3.505263,3.341005,23.86428,0.1418587,4.340469,0,0,4.0185
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,33.92221,33.92221,0.6220315,0.4875755,0,-1,0,0.4875755,0,0,0.134456,0.1966591,0,0.5132374,0.4875755,0,0,11.2356,0.5132374,0,0.5132374,-0.5132374,2.800006,20,0.1418587,0.6842346,0,0,0.5132374
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,32.50334,32.50334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418587,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,31.59476,31.59476,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418587,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,30.87288,30.87288,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418587,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,30.13855,30.13855,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418587,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,29.49135,29.49135,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418587,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,28.96861,28.96861,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418587,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,28.42719,28.42719,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418587,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1987259,29.20893,27.89823,0.195015,0.195015,3.700278,0,1.175176,0.195015,101.9029,0,0,0,0.1987259,0,0,3.505263,3.33,11.80586,0,3.528726,0,3.528726,6.147649,43.91169,0.1419378,0.2145165,0.1589807,5,0.1987259
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8602982,33.38657,27.56841,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,198.3902,4.440892E-16,0,0,0.8602982,0,0,3.505263,3.33,8.277134,3.175853,4.190298,0,4.190298,10.12291,72.30639,0.1420096,0.4770034,0.6882386,5,4.036151
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.939165,40.99488,27.25103,0.01161964,0.01161964,2.272326,0,0.7853451,0.01161964,16688.68,0,0,0,1.939165,0,0,2.260707,2.147671,4.086836,6.947122,4.086836,0,4.086836,14.00003,100,0.1419218,0.01278161,1.551332,5,8.886287
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.064824,35.80379,28.49565,2.608385,2.608385,0,0,0,2.608385,40.8231,0,0,0,1.064824,2.745668,2.608385,0,0,0,10.62527,0,1.680845,-1.680845,12.22826,87.34455,0.1419218,2.869223,0.8518587,0,11.6901
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.261822,57.21585,31.52009,0.2308277,0.2308277,0,-1,0,0.2308277,1413.098,1.151241,0,0,3.261822,0.2429766,0.2308277,0,0,1.867605,8.944429,1.867605,0,1.867605,14.00003,100,0.1418358,0.2539105,2.609458,0,12.20625
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.957392,49.09176,34.48229,0,0,0,0,0,0,0,1.957392,0,0,1.957392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418358,0,1.565914,0,12.58267
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.147444,62.37506,36.68527,1.399588,1.399588,0,0,0,1.399588,224.8837,1.674194,0,0,3.147444,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1418358,1.539547,2.517956,0,13.77272
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.224533,47.44537,38.40285,0,0,0,0,0,0,0,1.224533,0,0,1.224533,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418358,0,0.9796267,0,11.84981
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.341954,58.67982,40.04575,0.3006402,0.3006402,0,0,0,0.3006402,778.9888,2.02549,0,0,2.341954,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1418358,0.3307042,1.873563,0,12.96723
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.125185,57.63826,40.84854,0,0,0,-1,0,0,0,2.125185,0,0,2.125185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418358,0,1.700148,0,12.75046
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.278863,50.59359,40.95433,0.1655751,0.1655751,0,-1,0,0.1655751,772.3768,1.104574,0,0,1.278863,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1418358,0.1821326,1.023091,0,11.90414
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.064944,49.00406,41.06012,1.863068,1.863068,0,-1,0,1.863068,57.16079,0,2.220446E-16,0,1.064944,1.961124,1.863068,0,0,0,10.62527,0,0.8961796,-0.8961796,13.05537,93.25247,0.1418358,2.049374,0.8519553,0,11.69022
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04383387,40.49236,40.18266,1.355279,1.355279,0,-1,0,1.355279,3.234306,0,0,0,0.04383387,1.426609,1.355279,0,0,0.9957551,9.729095,0,1.382776,-1.382776,11.5978,82.84126,0.1418358,1.490807,0.0350671,0,9.772928
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,38.53976,38.53976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.532172,8.346319,0,0,0,11.5978,82.84126,0.1418358,0,0,0,8.346319
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,36.96531,36.96531,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.532172,8.346319,0,0.8214763,-0.8214763,10.73189,76.65618,0.1418358,0.8584427,0,0,8.346319
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,35.32241,35.32241,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.444924,7.524843,0,3.505263,-3.505263,7.037014,50.26429,0.1418358,4.302492,0,0,7.524843
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,33.90354,33.90354,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.339661,4.01958,0,2.587606,-2.587606,4.309439,30.78164,0.1418358,2.704048,0,0,4.01958
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,32.48467,32.48467,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.21478,1.431974,0,0.2878583,-0.2878583,4.006009,28.61429,0.1418358,0.3008119,0,0,1.431974
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,31.57609,31.57609,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.53462,1.144116,0,0.3672625,-0.3672625,3.618881,25.84909,0.1418358,0.3837894,0,0,1.144116
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,30.85421,30.85421,0.7293766,0.7293766,0,-1,0,0.7293766,0,0,1.110223E-16,0.06430385,0,0.7677647,0.7293766,0,0,10.94269,0.776853,0,0.7677647,-0.7677647,2.809585,20.06843,0.1418358,0.8023142,0,0,0.776853
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,30.10744,30.10744,0.4076077,0.008633803,0,-1,0,0.008633803,0,0,0.3989739,0.4397347,0,0.009088214,0.008633803,0,0,11.79576,0.009088214,0,0.009088214,-0.009088214,2.800006,20,0.1418358,0.4483685,0,0,0.009088214
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,29.45401,29.45401,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418358,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,28.93127,28.93127,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418358,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,28.37119,28.37119,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418358,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1665071,28.92613,27.82978,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,30.25997,4.440892E-16,0,0,0.1665071,0,0,3.505263,3.33,11.80586,0,3.496507,0,3.496507,6.117084,43.69337,0.1419509,0.605281,0.1332057,5,0.1665071
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.064603,34.75365,27.49373,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,311.8105,0,0,0,1.064603,0,0,3.505263,3.33,8.309353,3.146857,4.394603,0,4.394603,10.28617,73.4725,0.142004,0.3755689,0.8516823,5,4.211459
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.238727,43.25887,27.1639,1.205156,1.205156,2.969391,0,0.9756436,1.205156,185.7625,0,0,0,2.238727,0,0,1.764235,1.676023,3.91475,7.101999,3.91475,0,3.91475,14.00003,100,0.1419929,1.325672,1.790982,5,9.340726
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.72444,48.72581,28.43964,0.00959058,0.00959058,0,0,0,0.00959058,28407.46,2.714345,0,0,2.72444,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1419929,0.01054964,2.179552,0,13.34971
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.990846,64.5913,31.50764,1.378928,1.378928,0,-1,0,1.378928,289.4166,2.539343,0,0,3.990846,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1419929,1.516821,3.192677,0,14.61612
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.386282,73.16691,34.48229,1.812391,1.812391,0,0,0,1.812391,242.0163,2.478502,0,0,4.386282,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1419929,1.99363,3.509026,0,15.01156
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.371978,76.09548,36.68527,0,0,0,0,0,0,0,4.371978,0,0,4.371978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419929,0,3.497582,0,14.99725
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.452817,67.65712,38.40285,0,0,0,0,0,0,0,3.452817,0,0,3.452817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419929,0,2.762254,0,14.07809
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.112704,66.13293,40.04575,2.406804,2.406804,0,0,0,2.406804,129.3294,0.5792266,0,0,3.112704,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1419929,2.647484,2.490163,0,13.73798
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.492161,61.03941,40.88588,0.8236647,0.8236647,0,-1,0,0.8236647,302.5698,1.625145,0,0,2.492161,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1419929,0.9060312,1.993729,0,13.11743
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.31903,59.55416,40.99167,0,0,0,-1,0,0,0,2.31903,0,0,2.31903,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419929,0,1.855224,0,12.9443
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.225083,50.27474,41.06012,0,0,0,-1,0,0,0,1.225083,0,0,1.225083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419929,0,0.9800662,0,11.85036
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.05117557,40.58177,40.22,0.7153801,0.7153801,0,-1,0,0.7153801,7.15362,0,1.110223E-16,0,0.05117557,0.7530317,0.7153801,0,0,0,10.62527,0,0.7018561,-0.7018561,13.26021,94.71558,0.1419929,0.7869181,0.04094046,0,10.67645
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,38.53976,38.53976,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7798401,9.923418,0,1.18814,-1.18814,12.0078,85.76981,0.1419929,1.241607,0,0,9.923418
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,36.96531,36.96531,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.099996,8.735278,0,3.505263,-3.505263,8.312925,59.37792,0.1419929,3.734083,0,0,8.735278
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,35.32241,35.32241,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.994733,5.230014,0,0.6874022,-0.6874022,7.588339,54.20232,0.1419929,0.7183353,0,0,5.230014
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,33.90354,33.90354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.758513,4.542612,0,0,0,7.588339,54.20232,0.1419929,0,0,0,4.542612
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,32.466,32.466,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.758513,4.542612,0,0.5087122,-0.5087122,7.05211,50.37211,0.1419929,0.5316043,0,0,4.542612
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,31.53876,31.53876,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.323749,4.0339,0,0.2628652,-0.2628652,6.775025,48.39294,0.1419929,0.2746942,0,0,4.0339
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,30.80443,30.80443,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.615821,3.771035,0,0.2322893,-0.2322893,6.530171,46.64399,0.1419929,0.2427424,0,0,3.771035
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,30.0701,30.0701,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.873921,3.538745,0,0.3783664,-0.3783664,6.131338,43.79518,0.1419929,0.3953929,0,0,3.538745
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,29.40423,29.40423,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.294328,3.160379,0,0.3079848,-0.3079848,5.806693,41.4763,0.1419929,0.3218441,0,0,3.160379
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,28.88148,28.88148,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.636533,2.852394,0,0.1705614,-0.1705614,5.626905,40.1921,0.1419929,0.1782367,0,0,2.852394
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007893038,28.3732,28.3214,0,0,0,-1,0,0,0,0,0,0,0.007893038,0,0,0,0,8.826046,2.681833,0.007893038,0,0.007893038,5.634394,40.24559,0.1419925,0,0.00631443,0,2.689726
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1503387,28.7627,27.77377,0.3580299,0.3580299,0,0,0,0.3580299,41.99055,0,5.551115E-17,0,0.1503387,0.3768736,0.3580299,0,0,8.818153,2.688936,0,0.2265348,-0.2265348,5.395605,38.53996,0.1419925,0.3938329,0.120271,0,2.839275
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.243956,35.97163,27.42527,0.07738353,0.07738353,0,0,0,0.07738353,1607.521,0,0,0,1.243956,0.08145635,0.07738353,0,0,9.069859,2.462402,1.1625,0,1.1625,6.498449,46.4174,0.1419391,0.08512188,0.9951651,0,3.706358
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.180864,42.72118,27.09545,0.9466531,0.9466531,0,0,0,0.9466531,230.3763,0,0,0,2.180864,0.996477,0.9466531,0,0,7.907358,3.508652,1.184387,0,1.184387,7.622057,54.44316,0.1418848,1.041318,1.744691,0,5.689516
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.894856,50.1237,28.37119,1.192718,1.192718,0,0,0,1.192718,242.7108,0,0,0,2.894856,1.255493,1.192718,0,0,6.722971,4.5746,1.639363,0,1.639363,9.177294,65.55196,0.1418097,1.31199,2.315885,0,7.469456
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.34672,57.97038,31.4703,1.626282,1.626282,0,-1,0,1.626282,205.7896,0,0,0,3.34672,1.711876,1.626282,0,0,5.083609,6.050026,1.634844,0,1.634844,10.72824,76.63015,0.1417348,1.78891,2.677376,0,9.396746
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.571336,63.9562,34.48229,0,0,0,0,0,0,0,0.122571,0,0,3.571336,0,0,0,0,3.448765,7.521386,3.448765,0,3.448765,14.00003,100,0.1415772,0,2.857069,0,11.09272
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.603399,67.13982,36.72261,2.652168,2.652168,0,0,0,2.652168,135.8661,0.8116425,0,0,3.603399,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1415772,2.917385,2.882719,0,14.22867
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.451974,67.68745,38.43397,0.4795493,0.4795493,0,0,0,0.4795493,719.8372,2.947185,0,0,3.451974,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1415772,0.5275042,2.761579,0,14.07725
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.111146,66.16273,40.08309,1.673746,1.673746,0,0,0,1.673746,185.8792,1.349308,0,0,3.111146,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1415772,1.841121,2.488917,0,13.73642
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.594466,62.00818,40.88588,2.173924,2.173924,0,-1,0,2.173924,119.3448,0.3061249,0,0,2.594466,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1415772,2.391316,2.075572,0,13.21974
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.893043,55.75843,40.99167,1.065846,1.065846,0,-1,0,1.065846,177.6094,0.7710999,0,0,1.893043,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1415772,1.172431,1.514435,0,12.51832
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,1.007572,48.59338,41.09746,1.009595,1.009595,0,-1,0,1.009595,99.79963,0,0,0,1.007572,1.062731,1.009595,0,0,0,10.62527,0,0.05515952,-0.05515952,13.94188,99.58469,0.1415772,1.110554,0.8060572,0,11.63285
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05351755,40.59837,40.22,3.498956,3.33,0,-1,0,3.33,1.607134,0,0.1689562,0.5188518,0.05351755,3.505263,3.33,0,0,0.06128835,10.57012,0,3.451746,-3.451746,10.30343,73.59575,0.1415772,3.848852,0.04281403,0,10.62363
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,38.53976,38.53976,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.896561,7.118369,0,1.946678,-1.946678,8.251447,58.93879,0.1415772,2.034278,0,0,7.118369
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,36.96531,36.96531,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.059536,5.171691,0,0.974252,-0.974252,7.224495,51.60343,0.1415772,1.018093,0,0,5.171691
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,35.30374,35.30374,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.142039,4.197439,0,3.505263,-3.505263,3.529623,25.21154,0.1415772,4.526854,0,0,4.197439
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03678,0.692176,0,0,0,3.529623,25.21154,0.1415772,0,0,0,0.692176
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,32.43488,32.43488,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.03678,0.692176,0,0.1878883,-0.1878883,3.331572,23.79689,0.1415772,0.1963433,0,0,0.692176
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,31.48897,31.48897,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0.02230057,0,0.4797836,0.4557945,0,0,11.24554,0.5042877,0,0.4797836,-0.4797836,2.825835,20.1845,0.1415772,0.5013739,0,0,0.5042877
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,30.76709,30.76709,0.2866723,0.02327888,0,-1,0,0.02327888,0,0,0.2633934,0.2920606,0,0.02450408,0.02327888,0,0,11.77863,0.02450408,0,0.02450408,-0.02450408,2.800006,20,0.1415772,0.3153395,0,0,0.02450408
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,30.01409,30.01409,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415772,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,29.35444,29.35444,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415772,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,28.80681,28.80681,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415772,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01045749,28.31533,28.24673,0.3095026,0.009934619,0,-1,0,0.009934619,105.2632,0,0.299568,0.338466,0.01045749,0.01045749,0.009934619,0,0,11.80586,0,0,0,0,2.800006,20,0.1415772,0.3404529,0.008365994,0,0.01045749
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.165125,28.77291,27.68665,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,41.74351,0,0,0,0.165125,0,0,3.505263,3.33,11.80586,0,3.495125,0,3.495125,6.115772,43.684,0.1416768,0.4351276,0.1321,5,0.165125
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.25073,35.92879,27.33815,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,328.601,0,0,0,1.25073,0,0,3.505263,3.33,8.310735,3.145612,4.58073,0,4.58073,10.46143,74.72439,0.1417253,0.4186851,1.000584,5,4.396343
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.18684,42.672,27.00833,0,0,1.624384,0,0.6084568,0,0,0,0,0,2.18684,0,0,1.624384,1.543165,3.730005,7.26827,3.730005,0,3.730005,14.00003,100,0.1415919,0,1.749472,5,9.45511
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.669527,57.1857,28.28407,0.2916358,0.2916358,0,0,0,0.2916358,1258.256,3.362541,0,0,3.669527,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1415919,0.3207994,2.935621,0,14.2948
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,4.011489,64.69292,31.41429,0,0,0,-1,0,0,0,4.011489,0,0,4.011489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415919,0,3.209191,0,14.63676
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.573546,63.93212,34.44495,1.337979,1.337979,0,0,0,1.337979,267.0854,2.165148,0,0,3.573546,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1415919,1.471777,2.858837,0,14.19882
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.724641,68.41489,36.68527,1.793065,1.793065,0,0,0,1.793065,207.7248,1.837204,0,0,3.724641,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1415919,1.972372,2.979713,0,14.34992
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.531125,68.50304,38.40285,0,0,0,0,0,0,0,3.531125,0,0,3.531125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415919,0,2.8249,0,14.1564
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.357224,68.7524,40.08309,0.8227068,0.8227068,0,0,0,0.8227068,408.0705,2.491217,0,0,3.357224,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1415919,0.9049774,2.685779,0,13.9825
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.593081,61.99497,40.88588,1.369736,1.369736,0,-1,0,1.369736,189.3124,1.151254,0,0,2.593081,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1415919,1.50671,2.074465,0,13.21836
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.891279,55.74314,40.99167,0.5014638,0.5014638,0,-1,0,0.5014638,377.1516,1.363422,0,0,1.891279,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1415919,0.5516101,1.513023,0,12.51655
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.042429,48.86648,41.09746,0,0,0,-1,0,0,0,1.042429,0,0,1.042429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415919,0,0.8339429,0,11.6677
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1285011,41.09398,40.18266,0,0,0,-1,0,0,0,0.1285011,0,0,0.1285011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415919,0,0.1028009,0,10.75378
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,38.50864,38.50864,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1415919,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,36.92797,36.92797,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1415919,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,35.28507,35.28507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1415919,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,33.84753,33.84753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1415919,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,32.41621,32.41621,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1415919,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,31.4703,31.4703,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1415919,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,30.73597,30.73597,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1415919,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,29.98298,29.98298,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1415919,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,29.29843,29.29843,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1415919,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,28.75702,28.75702,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1415919,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03709343,28.44048,28.19694,0.07479371,0.07479371,0,-1,0,0.07479371,49.59431,0,0,0,0.03709343,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04163679,-0.04163679,5.832938,41.66376,0.1415919,0.08227308,0.02967474,0,2.956022
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1703117,28.73834,27.61819,0.2405902,0.2405902,0,0,0,0.2405902,70.78913,0,0,0,0.1703117,0.2532528,0.2405902,0,0,8.60887,2.877292,0,0.08294112,-0.08294112,5.74551,41.03928,0.1415919,0.2646492,0.1362493,0,3.047604
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.369194,36.69994,27.25103,0.3792792,0.3792792,0,0,0,0.3792792,360.999,0,0,0,1.369194,0.3992413,0.3792792,0,0,8.701026,2.794351,0.9699528,0,0.9699528,6.665688,47.61196,0.1415478,0.4172071,1.095355,0,4.163545
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.385337,44.14864,26.90253,0.4391887,0.4391887,0,0,0,0.4391887,543.1234,0,0,0,2.385337,0.4623039,0.4391887,0,0,7.731073,3.667308,1.923033,0,1.923033,8.490037,60.643,0.1414605,0.4831076,1.90827,0,6.052645
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.237498,52.98774,28.19694,1.455626,1.455626,0,0,0,1.455626,222.4128,0,0,0,3.237498,1.532238,1.455626,0,0,5.80804,5.398038,1.70526,0,1.70526,10.10779,72.19835,0.1413831,1.601188,2.589998,0,8.635536
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.151683,66.11826,31.32717,0.4436987,0.4436987,0,-1,0,0.4436987,935.6987,0,0,0,4.151683,0.4670512,0.4436987,0,0,4.10278,6.932772,3.684632,0,3.684632,13.60334,97.1665,0.1412162,0.4880686,3.321346,0,11.08446
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.268223,71.62632,34.40761,1.749504,1.749504,0,0,0,1.749504,243.9676,2.008492,0,0,4.268223,1.841583,1.749504,0,0,0.4181482,10.24894,0.4181482,0,0.4181482,14.00003,100,0.1411973,1.924454,3.414578,0,14.51716
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.606019,67.07265,36.64793,1.64136,1.64136,0,0,0,1.64136,219.697,1.878272,0,0,3.606019,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1411973,1.805496,2.884815,0,14.23129
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.781099,71.2936,38.40285,0,0,0,0,0,0,0,3.781099,0,0,3.781099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411973,0,3.024879,0,14.40637
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.110125,66.10639,40.04575,1.960713,1.960713,0,0,0,1.960713,158.6221,1.046216,0,0,3.110125,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1411973,2.156785,2.4881,0,13.7354
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.591697,61.98177,40.88588,1.613608,1.613608,0,-1,0,1.613608,160.615,0.8931624,0,0,2.591697,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1411973,1.774969,2.073358,0,13.21697
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.889988,55.69052,40.95433,1.470881,1.470881,0,-1,0,1.470881,128.4937,0.3416931,0,0,1.889988,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1411973,1.617969,1.511991,0,12.51526
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,1.004044,48.52656,41.06012,0,0,0,-1,0,0,0,1.004044,0,0,1.004044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411973,0,0.8032355,0,11.62932
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05371555,40.56234,40.18266,0,0,0,-1,0,0,0,0.05371555,0,0,0.05371555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411973,0,0.04297244,0,10.67899
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,38.47131,38.47131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411973,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,36.89686,36.89686,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1411973,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,35.24773,35.24773,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1411973,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,33.81641,33.81641,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1411973,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,32.36021,32.36021,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1411973,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,31.40185,31.40185,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1411973,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,30.66129,30.66129,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1411973,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,29.91452,29.91452,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1411973,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,29.22998,29.22998,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1411973,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,28.68857,28.68857,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1411973,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01296219,28.1948,28.10982,0.280017,0.280017,0,-1,0,0.280017,4.629073,0,0,0,0.01296219,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2817925,-0.2817925,6.914793,49.39128,0.1411973,0.3080187,0.01036975,0,4.198385
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1825946,28.73196,27.53107,0.2286382,0.2286382,0,0,0,0.2286382,79.86182,0,2.775558E-17,0,0.1825946,0.2406718,0.2286382,0,0,7.468493,3.90363,0,0.05807715,-0.05807715,6.853575,48.95401,0.1411973,0.251502,0.1460757,0,4.086225
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.263694,35.81909,27.14524,0.3025102,0.3025102,0,0,0,0.3025102,417.736,0,0,0,1.263694,0.3184318,0.3025102,0,0,7.533023,3.845553,0.9452623,0,0.9452623,7.750329,55.35938,0.1411545,0.3327613,1.010955,0,5.109247
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.19854,42.53012,26.79674,0.933129,0.933129,0,0,0,0.933129,235.6095,0,0,0,2.19854,0.982241,0.933129,0,0,6.587761,4.69629,1.216299,0,1.216299,8.904212,63.60139,0.1410996,1.026442,1.758832,0,6.89483
