Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.592688,63.36184,33.83508,0.53,0.53,0,0,0,0.53,677.8657,1.997087,0,0,3.592688,0.5578947,0.53,0,0,1.037707,9.691339,1.037707,0,1.037707,14.00003,100,0.1385698,0.5829999,2.874151,0,13.28403
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.540754,77.74471,36.29944,0.6293792,0.6293792,0,0,0,0.6293792,721.4655,3.87825,0,0,4.540754,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1385698,0.6923171,3.632603,0,15.16603
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.265012,76.7627,38.12281,2.172697,2.172697,0,0,0,2.172697,196.3004,1.977962,0,0,4.265012,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1385698,2.389967,3.412009,0,14.89029
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.104834,65.79253,39.83417,0.966987,0.966987,0,0,0,0.966987,321.0833,2.086953,0,0,3.104834,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1385698,1.063686,2.483867,0,13.73011
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.583962,61.62388,40.64317,1.995801,1.995801,0,-1,0,1.995801,129.4699,0.483119,0,0,2.583962,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1385698,2.195381,2.06717,0,13.20924
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.880185,55.37104,40.74274,2.003,2.003,0,-1,0,2.003,93.86845,0,0,0,1.880185,2.108421,2.003,0,0,0,10.62527,0,0.228236,-0.228236,13.75945,98.28156,0.1385698,2.2033,1.504148,0,12.50546
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9948986,48.20019,40.81742,0.914648,0.914648,0,-1,0,0.914648,108.7739,0,0,0,0.9948986,0.9627874,0.914648,0,0,0.2535955,10.39704,0.03211116,0,0.03211116,13.78991,98.49915,0.1385684,1.006113,0.7959188,0,11.39194
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07883981,40.46577,39.90884,0,0,0,-1,0,0,0,0,0,0,0.07883981,0,0,0,0,0.2214844,10.42594,0.07883981,0,0.07883981,13.8647,99.0334,0.138565,0,0.06307185,0,10.50478
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.0193204,38.15155,38.01702,1.135368,1.135368,0,-1,0,1.135368,1.701686,0,2.220446E-16,0,0.0193204,1.195124,1.135368,0,0,0.1426446,10.49689,0,1.175804,-1.175804,12.6253,90.18051,0.138565,1.248905,0.01545632,0,10.51621
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,36.33678,36.33678,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.449093,9.32109,0,2.661141,-2.661141,9.820208,70.1442,0.138565,2.780893,0,0,9.32109
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,34.67521,34.67521,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.405917,6.659949,0,0.7947538,-0.7947538,8.982464,64.16032,0.138565,0.8305178,0,0,6.659949
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,33.20033,33.20033,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.288977,5.865195,0,0.6491475,-0.6491475,8.298203,59.27275,0.138565,0.6783592,0,0,5.865195
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,31.73167,31.73167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.010252,5.216047,0,0,0,8.298203,59.27275,0.138565,0,0,0,5.216047
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,30.7173,30.7173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.010252,5.216047,0,0,0,8.298203,59.27275,0.138565,0,0,0,5.216047
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.010252,5.216047,0,0,0,8.298203,59.27275,0.138565,0,0,0,5.216047
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,29.10552,29.10552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.010252,5.216047,0,0,0,8.298203,59.27275,0.138565,0,0,0,5.216047
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,28.35252,28.35252,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.010252,5.216047,0,0.07055202,-0.07055202,8.223834,58.74155,0.138565,0.07372686,0,0,5.216047
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,27.76132,27.76132,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.088643,5.145495,0,0.05551575,-0.05551575,8.165315,58.32356,0.138565,0.05801396,0,0,5.145495
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03789954,27.36136,27.11412,0.3622326,0.3622326,0,-1,0,0.3622326,10.46276,0,0,0,0.03789954,0.3812975,0.3622326,0,0,6.150327,5.08998,0,0.3433979,-0.3433979,7.803342,55.73804,0.138565,0.3984559,0.03031963,0,5.127879
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2569897,28.09471,26.41091,0.1097363,0.1097363,0,0,0,0.1097363,234.1885,0,0,0,0.2569897,0.1155119,0.1097363,0,0,6.531881,4.746582,0.1414779,0,0.1414779,7.93756,56.69674,0.1385589,0.1207099,0.2055918,0,5.003572
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.605201,37.05871,25.95662,0,0,0,0,0,0,0,0,0,0,1.605201,0,0,0,0,6.390403,4.873912,1.605201,0,1.605201,9.460386,67.57405,0.1384896,0,1.28416,0,6.479112
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.242997,41.47909,25.53345,0,0,0,0,0,0,0,0,0,0,2.242997,0,0,0,0,4.785203,6.318592,2.242997,0,2.242997,11.58828,82.77326,0.138393,0,1.794397,0,8.561589
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.947104,48.96843,26.98966,0.9953563,0.9953563,0,0,0,0.9953563,296.0853,0,0,0,2.947104,1.047744,0.9953563,0,0,2.542206,8.337289,1.89936,0,1.89936,13.39017,95.64389,0.1383113,1.094892,2.357683,0,11.28439
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.385748,57.00224,30.36881,1.054548,1.054548,0,-1,0,1.054548,321.0615,1.632852,0,0,3.385748,1.110051,1.054548,0,0,0.6428453,10.04671,0.6428453,0,0.6428453,14.00003,100,0.1382836,1.160003,2.708599,0,13.43246
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.594843,63.25079,33.72929,0,0,0,0,0,0,0,3.594843,0,0,3.594843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382836,0,2.875874,0,14.22012
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.613401,66.61954,36.23098,1.60188,1.60188,0,0,0,1.60188,225.5725,1.927211,0,0,3.613401,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1382836,1.762068,2.890721,0,14.23868
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.452932,67.20982,38.04813,1.452469,1.452469,0,0,0,1.452469,237.7284,1.924017,0,0,3.452932,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1382836,1.597716,2.762346,0,14.07821
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.105816,65.67293,39.72838,0.5904674,0.5904674,0,0,0,0.5904674,525.9928,2.484271,0,0,3.105816,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1382836,0.6495141,2.484653,0,13.73109
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.584047,61.53729,40.5685,0.6473927,0.6473927,0,-1,0,0.6473927,399.1467,1.902581,0,0,2.584047,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1382836,0.7121319,2.067237,0,13.20932
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.880045,55.29393,40.67429,0.2899497,0.2899497,0,-1,0,0.2899497,648.404,1.574835,0,0,1.880045,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1382836,0.3189447,1.504036,0,12.50532
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9948775,48.1216,40.74274,0,0,0,-1,0,0,0,0.9948775,0,0,0.9948775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382836,0,0.795902,0,11.62015
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.08109957,40.40685,39.83417,1.535212,1.535212,0,-1,0,1.535212,5.282629,0,0,0,0.08109957,1.616013,1.535212,0,0,0,10.62527,0,1.534913,-1.534913,12.38209,88.44331,0.1382836,1.688733,0.06487966,0,10.70637
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02123376,38.05899,37.91122,0.9051016,0.9051016,0,-1,0,0.9051016,2.346008,0,1.110223E-16,0,0.02123376,0.9527385,0.9051016,0,0,1.705459,9.090361,0,0.9315048,-0.9315048,11.4002,81.4298,0.1382836,0.9956117,0.01698701,0,9.111595
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,36.23098,36.23098,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.740464,8.158856,0,2.272099,-2.272099,9.005193,64.32268,0.1382836,2.374343,0,0,8.158856
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,34.56941,34.56941,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.265018,5.886757,0,1.649568,-1.649568,7.266396,51.90272,0.1382836,1.723799,0,0,5.886757
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,33.09454,33.09454,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.097872,4.23719,0,0.4836628,-0.4836628,6.75657,48.26112,0.1382836,0.5054276,0,0,4.23719
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,31.62588,31.62588,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.635275,3.753527,0,0.04496639,-0.04496639,6.709172,47.92256,0.1382836,0.04698987,0,0,3.753527
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,30.59284,30.59284,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.685237,3.70856,0,0.1501957,-0.1501957,6.550851,46.7917,0.1382836,0.1569545,0,0,3.70856
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,29.79006,29.79006,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.852121,3.558365,0,0.3521352,-0.3521352,6.179668,44.1404,0.1382836,0.3679813,0,0,3.558365
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,28.96861,28.96861,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.243383,3.206229,0,0.2105349,-0.2105349,5.957745,42.55524,0.1382836,0.220009,0,0,3.206229
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,28.23428,28.23428,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.47731,2.995695,0,0.0501115,-0.0501115,5.904923,42.17794,0.1382836,0.05236652,0,0,2.995695
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,27.61819,27.61819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.53299,2.945583,0,0,0,5.904923,42.17794,0.1382836,0,0,0,2.945583
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03489886,27.21713,26.98966,0.4432181,0.4432181,0,-1,0,0.4432181,7.87397,0,0,0,0.03489886,0.4665453,0.4432181,0,0,8.53299,2.945583,0,0.4316465,-0.4316465,5.449927,38.92797,0.1382836,0.4875399,0.02791909,0,2.980482
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2288356,27.77046,26.274,0.368434,0.368434,0,0,0,0.368434,62.11032,0,0,0,0.2288356,0.3878253,0.368434,0,0,9.012597,2.513937,0,0.1589897,-0.1589897,5.282338,37.73091,0.1382836,0.4052774,0.1830684,0,2.742772
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.315901,34.78904,25.81349,0,0,0,0,0,0,0,0,0,0,1.315901,0,0,0,0,9.189253,2.354947,1.315901,0,1.315901,6.530711,46.64784,0.1382271,0,1.052721,0,3.670848
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.246887,41.33691,25.37787,1.301731,1.301731,0,0,0,1.301731,172.6076,0,0,0,2.246887,1.370243,1.301731,0,0,7.873351,3.539258,0.8766435,0,0.8766435,7.362368,52.58824,0.1381894,1.431904,1.79751,0,5.786145
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.950513,48.83106,26.84653,1.626347,1.626347,0,0,0,1.626347,181.4196,0,0,0,2.950513,1.711944,1.626347,0,0,6.996708,4.328237,1.238569,0,1.238569,8.537377,60.98115,0.1381363,1.788982,2.36041,0,7.27875
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.388496,56.87674,30.24435,1.20749,1.20749,0,-1,0,1.20749,280.6231,0,0,0,3.388496,1.271042,1.20749,0,0,5.758139,5.442949,2.117454,0,2.117454,10.54617,75.32964,0.1380455,1.328239,2.710797,0,8.831445
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.597291,63.11926,33.60483,0.2372115,0.2372115,0,0,0,0.2372115,1516.491,0,0,0,3.597291,0.2496963,0.2372115,0,0,3.640686,7.348657,3.347595,0,3.347595,13.72198,98.01393,0.1379022,0.2609327,2.877833,0,10.94595
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.615973,66.46445,36.08785,2.599492,2.599492,0,0,0,2.599492,139.1031,0.5865759,0,0,3.615973,2.736307,2.599492,0,0,0.2930904,10.36149,0.2930904,0,0.2930904,14.00003,100,0.1378897,2.859441,2.892779,0,13.97747
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.454282,67.09056,37.94234,0.8532741,0.8532741,0,0,0,0.8532741,404.8268,2.556099,0,0,3.454282,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1378897,0.9386016,2.763426,0,14.07956
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.106056,65.5915,39.65992,0.8300968,0.8300968,0,0,0,0.8300968,374.18,2.23227,0,0,3.106056,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1378897,0.9131065,2.484845,0,13.73133
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.584082,61.45752,40.50004,1.37037,1.37037,0,-1,0,1.37037,188.5682,1.141587,0,0,2.584082,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1378897,1.507407,2.067266,0,13.20936
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.88001,55.21772,40.60583,1.054829,1.054829,0,-1,0,1.054829,178.2289,0.769664,0,0,1.88001,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1378897,1.160312,1.504008,0,12.50528
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9949797,48.0505,40.67429,1.759741,1.759741,0,-1,0,1.759741,56.54126,0,0,0,0.9949797,1.852359,1.759741,0,0,0,10.62527,0,0.857379,-0.857379,13.09627,93.54461,0.1378897,1.935715,0.7959837,0,11.62025
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08336152,40.3167,39.72838,0.1668641,0.1668641,0,-1,0,0.1668641,49.95772,0,0,0,0.08336152,0.1756465,0.1668641,0,0,0.9526433,9.767895,0,0.09228493,-0.09228493,12.99899,92.84978,0.1378897,0.1835506,0.06668922,0,9.851256
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02323173,37.96701,37.80543,3.287296,3.287296,0,-1,0,3.287296,0.7067125,0,4.440892E-16,0.2860259,0.02323173,3.460312,3.287296,0,0,1.055182,9.675611,0,3.43708,-3.43708,9.375994,66.97125,0.1378897,3.616026,0.01858539,0,9.698842
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,36.08785,36.08785,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.87416,6.23853,0,1.785176,-1.785176,7.494254,53.53027,0.1378897,1.865508,0,0,6.23853
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,34.44495,34.44495,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.857688,4.453354,0,1.554671,-1.554671,5.855486,41.82482,0.1378897,1.624631,0,0,4.453354
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,32.9763,32.9763,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.585101,2.898683,0,1.636679,-1.636679,4.130276,29.50191,0.1378897,1.710329,0,0,2.898683
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,31.50764,31.50764,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.40363,1.262005,0,0.3249455,-0.3249455,3.787753,27.05532,0.1378897,0.3395681,0,0,1.262005
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,30.45593,30.45593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76468,0.9370593,0,0,0,3.787753,27.05532,0.1378897,0,0,0,0.9370593
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,29.64693,29.64693,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.76468,0.9370593,0,0.3880151,-0.3880151,3.378749,24.13387,0.1378897,0.4054757,0,0,0.9370593
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,28.82548,28.82548,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.19581,0.5490443,0,0.1230508,-0.1230508,3.249042,23.2074,0.1378897,0.128588,0,0,0.5490443
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,28.09115,28.09115,0.5512813,0.4046938,0,-1,0,0.4046938,0,0,0.1465875,0.2017157,0,0.4259935,0.4046938,0,0,11.33253,0.4259935,0,0.4259935,-0.4259935,2.800006,20,0.1378897,0.6064094,0,0,0.4259935
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,27.48128,27.48128,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378897,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.07047477,27.29365,26.83408,0.3537942,0.06695103,0,-1,0,0.06695103,105.2632,0,0.2868432,0.3757834,0.07047477,0.07047477,0.06695103,0,0,11.80586,0,0,0,0,2.800006,20,0.1378897,0.3891736,0.05637981,0,0.07047477
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3679358,28.54807,26.13087,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,88.46927,0,0,0,0.3679358,0,0,3.505263,3.33,11.80586,0,3.697936,0,3.697936,6.308176,45.05831,0.1379827,0.4574802,0.2943486,5,0.3679358
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.118132,33.2118,25.65791,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,229.4479,0,0,0,1.118132,0,0,3.505263,3.33,8.107924,3.328142,4.448133,0,4.448133,10.52804,75.20016,0.1380501,0.5360458,0.8945059,5,4.446275
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.559753,43.67368,25.22229,0,0,1.25,0,0.50625,0,0,0.09206446,0,0,2.559753,0,0,1.157936,1.100039,3.659792,7.331461,3.659792,0,3.659792,14.00003,100,0.1378941,0,2.047803,5,9.891214
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.72554,55.75064,26.69095,2.17997,2.17997,0,0,0,2.17997,170.8987,1.430835,0,0,3.72554,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1378941,2.397967,2.980432,0,14.35081
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.391328,56.73687,30.10744,1.829887,1.829887,0,-1,0,1.829887,185.3299,1.465131,0,0,3.391328,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1378941,2.012876,2.713062,0,14.0166
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.600038,62.96729,33.4617,0,0,0,0,0,0,0,3.600038,0,0,3.600038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378941,0,2.88003,0,14.22531
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.617588,66.34676,35.98206,0.06259785,0.06259785,0,0,0,0.06259785,5779.093,3.551696,0,0,3.617588,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1378941,0.06885763,2.89407,0,14.24286
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.455452,66.97726,37.84277,2.128364,2.128364,0,0,0,2.128364,162.3525,1.21507,0,0,3.455452,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1378941,2.3412,2.764362,0,14.08073
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.107045,65.47201,39.55413,0.2899242,0.2899242,0,0,0,0.2899242,1071.675,2.801861,0,0,3.107045,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1378941,0.3189166,2.485636,0,13.73232
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.584773,61.34031,40.39425,0.2931736,0.2931736,0,-1,0,0.2931736,881.6525,2.276169,0,0,2.584773,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1378941,0.322491,2.067818,0,13.21005
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.247148,58.33811,40.50004,1.614305,1.614305,0,-1,0,1.614305,139.2021,0.5478789,0,0,2.247148,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1378941,1.775736,1.797718,0,12.87242
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.9095685,47.27791,40.5685,1.768,1.768,0,-1,0,1.768,51.44617,0,0,0,0.9095685,1.861053,1.768,0,0,0,10.62527,0,0.9514845,-0.9514845,12.99708,92.83607,0.1378941,1.9448,0.7276548,0,11.53484
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07975256,40.22244,39.65992,0,0,0,-1,0,0,0,0,0,0,0.07975256,0,0,0,0,1.057205,9.67379,0.07975256,0,0.07975256,13.07273,93.3765,0.1378907,0,0.06380205,0,9.753542
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.0377532,37.96221,37.69964,1.327731,1.327731,0,-1,0,1.327731,2.843438,0,2.220446E-16,0,0.0377532,1.397611,1.327731,0,0,0.9774524,9.745567,0,1.359858,-1.359858,11.63932,83.13783,0.1378907,1.460504,0.03020256,0,9.78332
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,35.98206,35.98206,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.488406,8.385709,0,0.07362324,-0.07362324,11.56171,82.5835,0.1378907,0.07693629,0,0,8.385709
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,34.32049,34.32049,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.57021,8.312085,0,1.179628,-1.179628,10.31828,73.70182,0.1378907,1.232711,0,0,8.312085
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,32.85183,32.85183,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.880908,7.132457,0,1.331069,-1.331069,8.915206,63.67991,0.1378907,1.390967,0,0,7.132457
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,31.38318,31.38318,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.359873,5.801388,0,0.4883782,-0.4883782,8.40041,60.00281,0.1378907,0.5103552,0,0,5.801388
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,30.3128,30.3128,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.902516,5.31301,0,0.5022167,-0.5022167,7.871027,56.22151,0.1378907,0.5248165,0,0,5.31301
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,29.51002,29.51002,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.460535,4.810793,0,0.3183288,-0.3183288,7.535479,53.82474,0.1378907,0.3326536,0,0,4.810793
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,28.68857,28.68857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.814233,4.492465,0,0,0,7.535479,53.82474,0.1378907,0,0,0,4.492465
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,27.93557,27.93557,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.814233,4.492465,0,0.007211637,-0.007211637,7.527877,53.77044,0.1378907,0.007536161,0,0,4.492465
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,27.31948,27.31948,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.822246,4.485253,0,0.2464691,-0.2464691,7.268076,51.91473,0.1378907,0.2575602,0,0,4.485253
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04404156,26.95891,26.67228,0,0,0,-1,0,0,0,0,0,0,0.04404156,0,0,0,0,7.0961,4.238784,0.04404156,0,0.04404156,7.309857,52.21316,0.1378888,0,0.03523324,0,4.282825
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2569998,27.65478,25.97529,0,0,0,0,0,0,0,0,0,0,0.2569998,0,0,0,0,7.052059,4.278421,0.2569998,0,0.2569998,7.553669,53.95467,0.1378779,0,0.2055998,0,4.535421
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.32348,34.51449,25.50233,0.08061519,0.08061519,0,0,0,0.08061519,1641.725,0,0,0,1.32348,0.0848581,0.08061519,0,0,6.795059,4.509721,1.238622,0,1.238622,8.728728,62.34794,0.1378251,0.08867671,1.058784,0,5.833201
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.254151,41.02765,25.04804,0,0,0,0,0,0,0,0,0,0,2.254151,0,0,0,0,5.556437,5.624481,2.254151,0,2.254151,10.8672,77.62273,0.1377293,0,1.803321,0,7.878632
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.957113,48.52535,26.53537,0.8810188,0.8810188,0,0,0,0.8810188,335.6469,0,0,0,2.957113,0.9273883,0.8810188,0,0,3.302286,7.653216,2.029725,0,2.029725,12.79277,91.37675,0.1376431,0.9691207,2.36569,0,10.61033
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.394503,56.56993,29.94564,0.2894284,0.2894284,0,-1,0,0.2894284,1172.83,1.81728,0,0,3.394503,0.3046614,0.2894284,0,0,1.272562,9.479968,1.272562,0,1.272562,14.00003,100,0.1375891,0.3183712,2.715602,0,12.87447
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.602093,62.83956,33.34346,0.2954014,0.2954014,0,0,0,0.2954014,1219.389,3.291144,0,0,3.602093,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1375891,0.3249415,2.881674,0,14.22737
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.618977,66.23461,35.88249,0.310021,0.310021,0,0,0,0.310021,1167.333,3.292639,0,0,3.618977,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1375891,0.3410231,2.895181,0,14.24425
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.456726,66.85724,37.73698,1.017009,1.017009,0,0,0,1.017009,339.8912,2.386189,0,0,3.456726,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1375891,1.11871,2.765381,0,14.082
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.893569,74.00037,39.44834,0,0,0,0,0,0,0,3.893569,0,0,3.893569,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375891,0,3.114855,0,14.51884
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.280989,68.19434,40.28846,1.771809,1.771809,0,-1,0,1.771809,185.1773,1.415926,0,0,3.280989,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1375891,1.94899,2.624791,0,13.90626
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.881105,54.99258,40.39425,0,0,0,-1,0,0,0,1.881105,0,0,1.881105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375891,0,1.504884,0,12.50638
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.229192,49.67847,40.46893,1.102177,1.102177,0,-1,0,1.102177,111.524,0.06900522,0,0,1.229192,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1375891,1.212395,0.9833534,0,11.85447
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08783186,40.17345,39.55413,0.9965764,0.9965764,0,-1,0,0.9965764,8.81336,0,1.110223E-16,0,0.08783186,1.049028,0.9965764,0,0,0,10.62527,0,0.9611959,-0.9611959,12.98684,92.76295,0.1375891,1.096234,0.07026549,0,10.71311
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02747605,37.78473,37.59385,0.8347158,0.8347158,0,-1,0,0.8347158,3.291665,0,0,0,0.02747605,0.8786483,0.8347158,0,0,1.067996,9.664079,0,0.8511722,-0.8511722,12.08962,86.35429,0.1375891,0.9181874,0.02198084,0,9.691554
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,35.85137,35.85137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013742,8.812906,0,0,0,12.08962,86.35429,0.1375891,0,0,0,8.812906
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,34.18358,34.18358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013742,8.812906,0,0,0,12.08962,86.35429,0.1375891,0,0,0,8.812906
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,32.71492,32.71492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013742,8.812906,0,0,0,12.08962,86.35429,0.1375891,0,0,0,8.812906
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,31.24005,31.24005,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.013742,8.812906,0,0.1146622,-0.1146622,11.96876,85.49097,0.1375891,0.119822,0,0,8.812906
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,30.17589,30.17589,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.141145,8.698244,0,0.3787375,-0.3787375,11.56954,82.63937,0.1375891,0.3957807,0,0,8.698244
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,29.36689,29.36689,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.561964,8.319507,0,0.6342956,-0.6342956,10.90093,77.86362,0.1375891,0.6628389,0,0,8.319507
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,28.52677,28.52677,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.266737,7.685211,0,0.1009208,-0.1009208,10.79455,77.10377,0.1375891,0.1054623,0,0,7.685211
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,27.77377,27.77377,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.378871,7.58429,0,0.9285318,-0.9285318,9.815791,70.11265,0.1375891,0.9703157,0,0,7.58429
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,27.1639,27.1639,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.410573,6.655758,0,0.3652188,-0.3652188,9.430817,67.36284,0.1375891,0.3816537,0,0,6.655758
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04341493,26.78029,26.49803,0.4089905,0.4089905,0,-1,0,0.4089905,10.61514,0,5.551115E-17,0,0.04341493,0.4305163,0.4089905,0,0,4.816372,6.290539,0,0.3871014,-0.3871014,9.022776,64.44827,0.1375891,0.4498895,0.03473194,0,6.333954
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3935231,28.38383,25.80104,0.4312507,0.4312507,0,0,0,0.4312507,91.25159,0,0,0,0.3935231,0.4539481,0.4312507,0,0,5.246485,5.903438,0,0.060425,-0.060425,8.959082,63.99332,0.1375891,0.4743758,0.3148185,0,6.296961
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1370548,26.21618,25.32808,0.6140943,0.6140943,0,0,0,0.6140943,22.3182,0,1.110223E-16,0,0.1370548,0.6464151,0.6140943,0,0,5.313623,5.843013,0,0.5093603,-0.5093603,8.42217,60.15823,0.1375891,0.6755037,0.1096438,0,5.980068
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.068524,32.04173,24.8738,1.226335,1.226335,0,0,0,1.226335,87.13153,0,2.220446E-16,0,1.068524,1.290879,1.226335,0,0,5.87958,5.333652,0,0.2223544,-0.2223544,8.187787,58.48408,0.1375891,1.348968,0.8548195,0,6.402177
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.504492,36.74673,26.36112,0.5061336,0.5061336,0,0,0,0.5061336,297.252,0,0,0,1.504492,0.5327722,0.5061336,0,0,6.12664,5.111298,0.9717201,0,0.9717201,9.109642,65.06874,0.1375479,0.556747,1.203594,0,6.615791
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.793563,60.31458,29.79006,0.6744263,0.6744263,0,-1,0,0.6744263,562.4873,0,0,0,3.793563,0.7099225,0.6744263,0,0,5.15492,5.985847,3.08364,0,3.08364,12.03504,85.9644,0.1374174,0.741869,3.03485,0,9.779409
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.604168,62.70422,33.219,1.151853,1.151853,0,0,0,1.151853,312.9019,0.3204126,0,0,3.604168,1.212476,1.151853,0,0,2.07128,8.761123,2.07128,0,2.07128,14.00003,100,0.1373298,1.267038,2.883335,0,12.36529
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.205648,72.75569,35.7767,0,0,0,0,0,0,0,4.205648,0,0,4.205648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373298,0,3.364518,0,14.83092
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.879776,71.45011,37.6623,0.4780967,0.4780967,0,0,0,0.4780967,811.5045,3.376516,0,0,3.879776,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1373298,0.5259063,3.103821,0,14.50505
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.85197,62.66828,39.34254,1.326548,1.326548,0,0,0,1.326548,214.9918,1.455603,0,0,2.85197,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1373298,1.459203,2.281576,0,13.47724
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.24477,67.72495,40.22,0.6255758,0.6255758,0,-1,0,0.6255758,518.6853,2.586269,0,0,3.24477,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1373298,0.6881334,2.595816,0,13.87004
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.917024,55.22621,40.32579,1.611109,1.611109,0,-1,0,1.611109,118.9878,0.2211194,0,0,1.917024,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1373298,1.77222,1.533619,0,12.5423
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4943342,43.96412,40.39425,0.1021451,0.1021451,0,-1,0,0.1021451,483.9529,0.386813,0,0,0.4943342,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1373298,0.1123596,0.3954674,0,11.11961
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2565016,41.26943,39.44834,0.9073648,0.9073648,0,-1,0,0.9073648,28.26885,0,1.110223E-16,0,0.2565016,0.9551208,0.9073648,0,0,0,10.62527,0,0.6986192,-0.6986192,13.26362,94.73994,0.1373298,0.9981012,0.2052013,0,10.88178
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09840597,38.17336,37.48806,1.312584,1.312584,0,-1,0,1.312584,7.497118,0,0,0,0.09840597,1.381667,1.312584,0,0,0.7762436,9.926655,0,1.283261,-1.283261,11.91094,85.07799,0.1373298,1.443842,0.07872478,0,10.02506
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,35.72069,35.72069,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.20209,8.643394,0,0.8082387,-0.8082387,11.05898,78.99258,0.1373298,0.8446094,0,0,8.643394
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,34.04045,34.04045,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.100132,7.835155,0,2.185973,-2.185973,8.754766,62.53392,0.1373298,2.284342,0,0,7.835155
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,32.59046,32.59046,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.528991,5.649182,0,3.505263,-3.505263,5.059895,36.14203,0.1373298,4.024223,0,0,5.649182
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,31.12181,31.12181,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.423728,2.143919,0,0.8188866,-0.8188866,4.196712,29.97646,0.1373298,0.8557366,0,0,2.143919
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,30.05143,30.05143,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.3336,1.325032,0,0.04054049,-0.04054049,4.153979,29.67122,0.1373298,0.04236481,0,0,1.325032
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,29.22998,29.22998,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.37865,1.284492,0,0.9121094,-0.9121094,3.192531,22.80375,0.1373298,0.9531543,0,0,1.284492
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,28.38986,28.38986,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.3921,0.3723823,0,0.1250902,-0.1250902,3.060674,21.86192,0.1373298,0.1307192,0,0,0.3723823
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,27.63686,27.63686,0.8742456,0.2349276,0,-1,0,0.2349276,0,0,0.639318,0.7267426,0,0.2472922,0.2349276,0,0,11.53109,0.2472922,0,0.2472922,-0.2472922,2.800006,20,0.1373298,0.9616702,0,0,0.2472922
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,27.02699,27.02699,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373298,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04491976,26.65294,26.36112,0.1644467,0.04267377,0,-1,0,0.04267377,105.2632,0,0.1217729,0.1723566,0.04491976,0.04491976,0.04267377,0,0,11.80586,0,0,0,0,2.800006,20,0.1373298,0.1808913,0.03593581,0,0.04491976
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2492058,27.30174,25.67658,0,0,0,0,0,0,0,0,0,0,0.2492058,0,0,0,0,11.80586,0,0.2492058,0,0.2492058,3.036423,21.68869,0.1373193,0,0.1993646,0,0.2492058
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.148744,32.93255,25.18495,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,206.3176,0,0,0,1.148744,0,0,3.505263,3.33,11.55665,0.2242852,4.478744,0,4.478744,7.285333,52.03799,0.1373924,0.6124627,0.9189954,5,1.373029
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.40006,41.83064,24.73067,2.100011,2.100011,4.650043,0,1.434462,2.100011,114.288,0,0,0,2.40006,0,0,2.550032,2.422531,7.07791,4.255155,4.822591,0,4.822591,11.86044,84.71729,0.1375055,2.310012,1.920048,5,6.655215
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.811666,55.99932,26.21799,0.8780375,0.8780375,0,0,0,0.8780375,434.112,0.6320969,0,0,3.811666,0.92425,0.8780375,0,0,2.255319,8.595487,2.255319,0,2.255319,14.00003,100,0.1374104,0.9658412,3.049333,0,12.40715
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.399843,56.25676,29.64693,0.103948,0.103948,0,-1,0,0.103948,3270.715,3.290424,0,0,3.399843,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1374104,0.1143428,2.719874,0,14.02512
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.606409,62.55493,33.08209,1.777645,1.777645,0,0,0,1.777645,202.8756,1.735204,0,0,3.606409,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1374104,1.95541,2.885128,0,14.23168
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.622255,65.97606,35.65223,0.8202006,0.8202006,0,0,0,0.8202006,441.6304,2.758886,0,0,3.622255,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1374104,0.9022206,2.897804,0,14.24753
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.458344,66.65451,37.56273,0.8135038,0.8135038,0,0,0,0.8135038,425.1171,2.602024,0,0,3.458344,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1374104,0.8948542,2.766675,0,14.08362
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.602604,70.37063,39.24297,1.780952,1.780952,0,0,0,1.780952,202.2853,1.727918,0,0,3.602604,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1374104,1.959047,2.882083,0,14.22788
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.626172,61.40535,40.11421,1.340591,1.340591,0,-1,0,1.340591,195.8965,1.215023,0,0,2.626172,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1374104,1.474651,2.100938,0,13.25145
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.882246,54.80925,40.22,1.219153,1.219153,0,-1,0,1.219153,154.3896,0.598927,0,0,1.882246,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1374104,1.341068,1.505797,0,12.50752
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9697526,47.44976,40.28846,0.5149881,0.5149881,0,-1,0,0.5149881,188.3058,0.4276598,0,0,0.9697526,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1374104,0.566487,0.7758021,0,11.59503
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2242889,40.93156,39.34254,0.2572925,0.2572925,0,-1,0,0.2572925,87.17274,0,0,0,0.2242889,0.2708342,0.2572925,0,0,0,10.62527,0,0.04654531,-0.04654531,13.95096,99.64955,0.1374104,0.2830218,0.1794312,0,10.84956
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03315705,37.61237,37.38226,0,0,0,-1,0,0,0,0,0,0,0.03315705,0,0,0,0,0.05171701,10.57873,0.03315705,0,0.03315705,13.98242,99.87423,0.137409,0,0.02652564,0,10.61189
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,35.60245,35.60245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01855996,10.60857,0,0,0,13.98242,99.87423,0.137409,0,0,0,10.60857
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,33.92221,33.92221,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.01855996,10.60857,0,0.8333853,-0.8333853,13.10396,93.59949,0.137409,0.8708877,0,0,10.60857
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,32.466,32.466,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9445437,9.775185,0,2.603489,-2.603489,10.35964,73.99726,0.137409,2.720646,0,0,9.775185
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,30.99734,30.99734,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.837309,7.171696,0,0.5445457,-0.5445457,9.785636,69.89725,0.137409,0.5690503,0,0,7.171696
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,29.92697,29.92697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.44236,6.627151,0,0,0,9.785636,69.89725,0.137409,0,0,0,6.627151
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,29.10552,29.10552,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.44236,6.627151,0,0.5038772,-0.5038772,9.254502,66.10345,0.137409,0.5265517,0,0,6.627151
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,28.2654,28.2654,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.002223,6.123273,0,0.3588527,-0.3588527,8.876238,63.40158,0.137409,0.375001,0,0,6.123273
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,27.5124,27.5124,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.400949,5.764421,0,0.2176895,-0.2176895,8.646773,61.76254,0.137409,0.2274856,0,0,5.764421
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,26.88386,26.88386,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.642826,5.546731,0,0.07276493,-0.07276493,8.570072,61.21468,0.137409,0.07603936,0,0,5.546731
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.158252,27.26848,26.23666,0.217557,0.217557,0,-1,0,0.217557,72.74047,0,0,0,0.158252,0.2290074,0.217557,0,0,5.723676,5.473966,0,0.07075539,-0.07075539,8.49549,60.68195,0.137409,0.2393127,0.1266016,0,5.632218
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2328123,27.04945,25.53345,0.192784,0.192784,0,0,0,0.192784,120.7633,0,0,0,0.2328123,0.2029306,0.192784,0,0,5.802293,5.403211,0.02988172,0,0.02988172,8.523838,60.88443,0.1374078,0.2120624,0.1862498,0,5.636023
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9928771,31.69462,25.04804,0.262623,0.262623,0,0,0,0.262623,378.0617,0,0,0,0.9928771,0.2764453,0.262623,0,0,5.772411,5.430104,0.7164319,0,0.7164319,9.203505,65.73919,0.1373776,0.2888853,0.7943017,0,6.422981
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.031291,31.48896,24.59376,1.534175,1.534175,0,0,0,1.534175,67.22119,0,0,0,1.031291,1.614921,1.534175,0,0,5.055979,6.074893,0,0.5836303,-0.5836303,8.588305,61.34491,0.1373776,1.687592,0.8250325,0,7.106184
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.965537,48.04667,26.06241,0,0,0,0,0,0,0,0,0,0,2.965537,0,0,0,0,5.704457,5.491262,2.965537,0,2.965537,11.40166,81.44026,0.1372529,0,2.372429,0,8.4568
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.694307,58.9608,29.51002,0.8764817,0.8764817,0,-1,0,0.8764817,421.4928,0.0327745,0,0,3.694307,0.9226122,0.8764817,0,0,2.73892,8.160246,2.73892,0,2.73892,14.00003,100,0.1371379,0.9641298,2.955446,0,11.85455
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.784294,64.23075,32.93896,1.505842,1.505842,0,0,0,1.505842,251.3076,2.199198,0,0,3.784294,1.585096,1.505842,0,0,0,10.62527,0,0,0,14.00003,100,0.1371379,1.656426,3.027435,0,14.40957
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.693239,48.08314,35.52777,0,0,0,0,0,0,0,1.693239,0,0,1.693239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371379,0,1.354592,0,12.31851
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.627089,68.29054,37.4196,0.9234307,0.9234307,0,0,0,0.9234307,392.7841,2.655057,0,0,3.627089,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1371379,1.015774,2.901671,0,14.25236
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.58879,70.07999,39.13718,3.178375,3.178375,1.25,0,0.50625,3.178375,112.9127,1.558922,0,0,3.58879,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1371379,3.496212,2.871032,5,14.21406
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.938978,55.06297,40.00842,1.781827,1.781827,0,-1,0,1.781827,108.8197,0.06337098,0,0,1.938978,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1371379,1.96001,1.551183,0,12.56425
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.181785,48.92519,40.11421,1.731098,1.731098,0,-1,0,1.731098,68.26792,0,0,0,1.181785,1.822208,1.731098,0,0,0,10.62527,0,0.6404238,-0.6404238,13.32496,95.17811,0.1371379,1.904208,0.9454277,0,11.80706
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.018072,47.71363,40.18266,2.007252,2.007252,0,-1,0,2.007252,50.7197,0,0,0,1.018072,2.112896,2.007252,0,0,0.711582,9.98485,0,1.094824,-1.094824,12.17092,86.93494,0.1371379,2.207977,0.8144574,0,11.00292
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2350697,40.90813,39.24297,1.385839,1.385839,0,-1,0,1.385839,16.96227,0,2.220446E-16,0,0.2350697,1.458778,1.385839,0,0,1.928054,8.890026,0,1.223708,-1.223708,10.88101,77.72137,0.1371379,1.524423,0.1880558,0,9.125095
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07122357,37.74003,37.24535,0.1505296,0.1505296,0,-1,0,0.1505296,47.31533,0,0,0,0.07122357,0.1584522,0.1505296,0,0,3.28773,7.666317,0,0.08722861,-0.08722861,10.78907,77.06461,0.1371379,0.1655825,0.05697886,0,7.737541
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,35.45932,35.45932,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.38465,7.579089,0,1.64425,-1.64425,9.055875,64.68469,0.1371379,1.718241,0,0,7.579089
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.211595,5.934839,0,0,0,9.055875,64.68469,0.1371379,0,0,0,5.934839
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,32.32909,32.32909,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.211595,5.934839,0,1.352152,-1.352152,7.630581,54.50404,0.1371379,1.412999,0,0,5.934839
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,30.87288,30.87288,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.713986,4.582686,0,0.262772,-0.262772,7.353595,52.52558,0.1371379,0.2745968,0,0,4.582686
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,29.79006,29.79006,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.005955,4.319914,0,0.3056206,-0.3056206,7.031443,50.22449,0.1371379,0.3193735,0,0,4.319914
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,28.96861,28.96861,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.345534,4.014294,0,0.3629844,-0.3629844,6.648824,47.4915,0.1371379,0.3793187,0,0,4.014294
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,28.12849,28.12849,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.74885,3.651309,0,0.4647526,-0.4647526,6.158931,43.99228,0.1371379,0.4856665,0,0,3.651309
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,27.37549,27.37549,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.265242,3.186557,0,0.1434451,-0.1434451,6.007727,42.91225,0.1371379,0.1499001,0,0,3.186557
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,26.74073,26.74073,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.424625,3.043112,0,0.4809142,-0.4809142,5.500799,39.29134,0.1371379,0.5025554,0,0,3.043112
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04841065,26.3951,26.08108,0.6372091,0.6372091,0,-1,0,0.6372091,7.597295,1.110223E-16,0,0,0.04841065,0.6707464,0.6372091,0,0,8.958974,2.562197,0,0.6223357,-0.6223357,4.8448,34.60564,0.1371379,0.7009299,0.03872852,0,2.610608
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2806855,27.20731,25.37787,0,0,0,0,0,0,0,0,0,0,0.2806855,0,0,0,0,9.650458,1.939862,0.2806855,0,0.2806855,5.111081,36.50765,0.1371261,0,0.2245484,0,2.220547
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.335316,33.94772,24.88624,0.08334415,0.08334415,0,0,0,0.08334415,1602.172,0,0,0,1.335316,0.08773069,0.08334415,0,0,9.369773,2.192479,1.247586,0,1.247586,6.294645,44.96166,0.1370738,0.09167857,1.068253,0,3.527795
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.265392,40.41068,24.41329,2.860506,2.860506,0,0,0,2.860506,79.19549,0,0,0,2.265392,3.011059,2.860506,0,0,8.122187,3.315306,0,0.7456673,-0.7456673,5.508643,39.34737,0.1370738,3.146557,1.812313,0,5.580698
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.968214,47.86663,25.88816,1.506085,1.506085,0,0,0,1.506085,197.0815,0,0,0,2.968214,1.585352,1.506085,0,0,8.950706,2.569638,1.382862,0,1.382862,6.82054,48.71805,0.1370159,1.656693,2.374571,0,5.537853
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.404794,55.92477,29.33577,1.701596,1.701596,0,-1,0,1.701596,200.0942,0,0,0,3.404794,1.791154,1.701596,0,0,7.567844,3.814214,1.61364,0,1.61364,8.351374,59.65255,0.1369483,1.871756,2.723835,0,7.219008
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.611117,62.22742,32.78338,2.355062,2.355062,0,0,0,2.355062,153.3343,0,0,0,3.611117,2.479013,2.355062,0,0,5.954204,5.26649,1.132105,0,1.132105,9.425383,67.32403,0.136901,2.590568,2.888894,0,8.877608
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.746573,66.98071,35.39087,0,0,0,0,0,0,0,0,0,0,3.746573,0,0,0,0,4.822099,6.285385,3.746573,0,3.746573,12.97969,92.71191,0.1367445,0,2.997259,0,10.03196
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.947284,71.72868,37.28269,1.100275,1.100275,0,0,0,1.100275,358.7543,1.713574,0,0,3.947284,1.158184,1.100275,0,0,1.075526,9.657301,1.075526,0,1.075526,14.00003,100,0.1366997,1.210302,3.157827,0,13.60458
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.484937,68.75439,38.99405,0.07490262,0.07490262,0,0,0,0.07490262,4652.624,3.406092,0,0,3.484937,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1366997,0.08239288,2.78795,0,14.11021
