Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.209653,66.92308,39.87151,0.7272697,0.7272697,0,-1,0,0.7272697,441.3291,2.444106,0,0,3.209653,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1366997,0.7999967,2.567722,0,13.83493
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.367576,58.83526,39.9773,0,0,0,-1,0,0,0,2.367576,0,0,2.367576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366997,0,1.894061,0,12.99285
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.176593,48.81154,40.04575,0.2582971,0.2582971,0,-1,0,0.2582971,455.5193,0.9047012,0,0,1.176593,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1366997,0.2841268,0.9412743,0,11.80187
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09664235,39.81711,39.13718,1.089037,1.089037,0,-1,0,1.089037,8.87411,0,0,0,0.09664235,1.146355,1.089037,0,0,0,10.62527,0,1.049712,-1.049712,12.89353,92.09649,0.1366997,1.197941,0.07731388,0,10.72192
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03649336,37.36131,37.10844,3.477575,3.33,0,-1,0,3.33,1.095897,0,0.1475748,0.4953323,0.03649336,3.505263,3.33,0,0,1.166347,9.575562,0,3.46877,-3.46877,9.237129,65.97936,0.1366997,3.825332,0.02919469,0,9.612055
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,35.32241,35.32241,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.020536,6.106792,0,3.505263,-3.505263,5.542258,39.58747,0.1366997,4.066556,0,0,6.106792
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,33.65461,33.65461,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.915273,2.601529,0,1.852441,-1.852441,3.589614,25.64005,0.1366997,1.935801,0,0,2.601529
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,32.20463,32.20463,2.676162,0.7116336,0,-1,0,0.7116336,0,0,1.964528,2.232144,0,0.749088,0.7116336,0,0,10.97354,0.749088,0,0.749088,-0.749088,2.800006,20,0.1366997,2.943778,0,0,0.749088
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,30.75464,30.75464,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366997,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,29.64693,29.64693,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366997,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,28.82548,28.82548,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366997,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,27.98536,27.98536,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366997,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,27.25103,27.25103,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366997,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,26.60382,26.60382,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366997,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1377837,26.83401,25.93795,0.4132342,0.1308945,0,-1,0,0.1308945,105.2632,0,0.2823397,0.4283787,0.1377837,0.1377837,0.1308945,0,0,11.80586,0,0,0,0,2.800006,20,0.1366997,0.4545577,0.110227,0,0.1377837
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4130347,27.95742,25.25341,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,112.092,0,0,0,0.4130347,0,0,3.505263,3.33,11.80586,0,3.743035,0,3.743035,6.35096,45.36391,0.1367862,0.4053262,0.3304278,5,0.4130347
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9923021,31.39894,24.768,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,473.2874,0,0,0,0.9923021,0,0,3.505263,3.33,8.062825,3.368731,4.322302,0,4.322302,10.45146,74.65311,0.1368338,0.2306278,0.7938417,5,4.361033
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.509092,42.21519,24.29505,1.116011,1.116011,2.412255,0,0.8235455,1.116011,224.8268,2.220446E-16,0,0,2.509092,0,0,1.296243,1.231431,3.740523,7.258803,3.740523,0,3.740523,14.00003,100,0.1367854,1.227613,2.007274,5,9.767896
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.782761,55.15107,25.7637,0,0,0,0,0,0,0,3.782761,0,0,3.782761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367854,0,3.026209,0,14.40804
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.406779,55.7693,29.19264,0.3167421,0.3167421,0,-1,0,0.3167421,1075.569,3.073366,0,0,3.406779,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1367854,0.3484163,2.725423,0,14.03205
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.613167,62.06842,32.64025,1.139327,1.139327,0,0,0,1.139327,317.1318,2.413876,0,0,3.613167,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1367854,1.253259,2.890533,0,14.23844
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.071135,70.44191,35.24773,0.1434664,0.1434664,0,0,0,0.1434664,2837.693,3.920118,0,0,4.071135,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1367854,0.157813,3.256908,0,14.69641
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.192512,63.38095,37.13956,0.1266542,0.1266542,0,0,0,0.1266542,2520.652,3.059192,0,0,3.192512,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1367854,0.1393197,2.55401,0,13.81779
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.642448,70.31672,38.85714,1.220969,1.220969,0,0,0,1.220969,298.3243,2.357217,0,0,3.642448,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1367854,1.343066,2.913959,0,14.26772
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.590802,60.61879,39.72838,2.353783,2.353783,0,-1,0,2.353783,110.0697,0.1131357,0,0,2.590802,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1367854,2.589162,2.072642,0,13.21608
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.886277,54.41625,39.83417,1.803347,1.803347,0,-1,0,1.803347,104.5986,0,2.220446E-16,0,1.886277,1.89826,1.803347,0,0,0,10.62527,0,0.01198345,-0.01198345,13.9874,99.90977,0.1367854,1.983682,1.509022,0,12.51155
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,1.001817,47.33245,39.93996,1.454995,1.454995,0,-1,0,1.454995,68.85361,2.220446E-16,0,0,1.001817,1.531574,1.454995,0,0,0.01331494,10.61329,0,0.5297571,-0.5297571,13.42898,95.92112,0.1367854,1.600495,0.8014534,0,11.61511
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09880855,39.72616,39.03139,1.477208,1.477208,0,-1,0,1.477208,6.68887,0,0,0,0.09880855,1.554956,1.477208,0,0,0.601934,10.08353,0,1.456148,-1.456148,11.89407,84.95747,0.1367854,1.624929,0.07904684,0,10.18234
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03871831,37.27079,37.00265,0.7277409,0.7277409,0,-1,0,0.7277409,5.320343,0,1.110223E-16,0,0.03871831,0.7660431,0.7277409,0,0,2.219876,8.627386,0,0.7273248,-0.7273248,11.1274,79.48128,0.1367854,0.800515,0.03097465,0,8.666104
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,35.17928,35.17928,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.028014,7.900061,0,2.200153,-2.200153,8.808236,62.91585,0.1367854,2.29916,0,0,7.900061
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,33.53637,33.53637,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.472629,5.699908,0,2.119843,-2.119843,6.573725,46.95509,0.1367854,2.215236,0,0,5.699908
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,32.08017,32.08017,3.638509,3.33,0,-1,0,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,7.828011,3.580065,0,3.505263,-3.505263,2.878854,20.5632,0.1367854,4.00236,0,0,3.580065
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,30.63018,30.63018,0.1242553,0.07106156,0,-1,0,0.07106156,0,0,0.05319377,0.0656193,0,0.07480164,0.07106156,0,0,11.72275,0.07480164,0,0.07480164,-0.07480164,2.800006,20,0.1367854,0.1366809,0,0,0.07480164
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,29.52869,29.52869,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367854,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,28.70724,28.70724,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367854,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,27.86089,27.86089,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367854,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,27.09545,27.09545,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367854,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,26.44824,26.44824,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367854,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05331501,26.12766,25.78237,0,0,0,-1,0,0,0,0,0,0,0.05331501,0,0,0,0,11.80586,0,0.05331501,0,0.05331501,2.850585,20.36128,0.1367832,0,0.04265201,0,0.05331501
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.255035,26.75566,25.09783,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,218.3995,0,0,0,0.255035,0,0,3.505263,3.33,11.75255,0.04798351,3.585035,0,3.585035,6.251647,44.65454,0.1368528,0.128452,0.204028,5,0.3030185
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.339479,33.66807,24.59376,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,738.1791,0,0,0,1.339479,0,0,3.505263,3.33,8.16751,3.274515,4.669479,0,4.669479,10.6815,76.2963,0.1368831,0.1996029,1.071583,5,4.613994
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.269229,40.1158,24.1208,0,0,1.293476,0,0.518119,0,0,0,0,0,2.269229,0,0,1.293476,1.228803,3.498031,7.477046,3.498031,0,3.498031,14.00003,100,0.1367421,0,1.815383,5,9.746275
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.972112,47.55204,25.58945,0,0,0,0,0,0,0,2.972112,0,0,2.972112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367421,0,2.37769,0,13.59739
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.408869,55.59969,29.03706,0.3317733,0.3317733,0,-1,0,0.3317733,1027.469,3.059633,0,0,3.408869,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1367421,0.3649507,2.727095,0,14.03414
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.614971,61.91477,32.50334,0.4674263,0.4674263,0,0,0,0.4674263,773.3779,3.122944,0,0,3.614971,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1367421,0.5141689,2.891977,0,14.24025
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.629465,65.38699,35.12949,2.752662,2.752662,0,0,0,2.752662,131.8529,0.7319255,0,0,3.629465,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1367421,3.027929,2.903572,0,14.25474
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.465357,66.06179,37.03377,0,0,0,0,0,0,0,3.465357,0,0,3.465357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367421,0,2.772285,0,14.09063
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.115706,64.57772,38.75135,0.1232862,0.1232862,0,0,0,0.1232862,2527.214,2.985931,0,0,3.115706,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1367421,0.1356148,2.492565,0,13.74098
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.591891,60.51271,39.62881,2.575852,2.575852,0,-1,0,2.575852,100.6227,0,0,0,2.591891,2.711424,2.575852,0,0,0,10.62527,0,0.1195324,-0.1195324,13.87403,99.10001,0.1367421,2.833438,2.073513,0,13.21716
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.887625,54.31057,39.72838,0.1394807,0.1394807,0,-1,0,0.1394807,1353.323,1.607989,0,0,1.887625,0.1468218,0.1394807,0,0,0.1328138,10.50574,0.1328138,0,0.1328138,14.00003,100,0.1367366,0.1534288,1.5101,0,12.39337
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,1.003494,47.23434,39.83417,1.462069,1.462069,0,-1,0,1.462069,68.63522,0,0,0,1.003494,1.53902,1.462069,0,0,0,10.62527,0,0.5355259,-0.5355259,13.43553,95.96791,0.1367366,1.608276,0.8027954,0,11.62877
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.1009586,39.63509,38.92559,0.3962571,0.3962571,0,-1,0,0.3962571,25.47805,0,0,0,0.1009586,0.4171128,0.3962571,0,0,0.5950287,10.08975,0,0.3161542,-0.3161542,13.10228,93.58752,0.1367366,0.4358829,0.08076689,0,10.19071
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04092708,37.18013,36.89686,0,0,0,-1,0,0,0,0,0,0,0.04092708,0,0,0,0,0.9463111,9.773594,0.04092708,0,0.04092708,13.14111,93.86485,0.1367349,0,0.03274166,0,9.814521
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,35.04237,35.04237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9053841,9.810429,0,0,0,13.14111,93.86485,0.1367349,0,0,0,9.810429
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,33.39324,33.39324,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9053841,9.810429,0,1.437715,-1.437715,11.62562,83.03998,0.1367349,1.502412,0,0,9.810429
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,31.96193,31.96193,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.502845,8.372714,0,2.56059,-2.56059,8.926521,63.76074,0.1367349,2.675817,0,0,8.372714
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,30.50572,30.50572,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.347946,5.812123,0,0.1239642,-0.1239642,8.795852,62.82738,0.1367349,0.1295426,0,0,5.812123
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,29.40423,29.40423,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.485683,5.688159,0,0.3515036,-0.3515036,8.425334,60.18084,0.1367349,0.3673213,0,0,5.688159
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,28.5641,28.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.876243,5.336656,0,0,0,8.425334,60.18084,0.1367349,0,0,0,5.336656
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,27.70531,27.70531,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.876243,5.336656,0,0.3589481,-0.3589481,8.046969,57.47824,0.1367349,0.3751008,0,0,5.336656
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,26.93365,26.93365,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.275074,4.977707,0,0.2350213,-0.2350213,7.799235,55.70871,0.1367349,0.2455973,0,0,4.977707
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,26.30511,26.30511,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.536209,4.742686,0,1.049901,-1.049901,6.692543,47.80378,0.1367349,1.097146,0,0,4.742686
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05506283,25.9831,25.62679,1.055431,1.055431,0,-1,0,1.055431,5.217093,0,0,0,0.05506283,1.11098,1.055431,0,0,7.702765,3.692785,0,1.055918,-1.055918,5.579508,39.85355,0.1367349,1.160974,0.04405027,0,3.747848
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2711555,26.72321,24.96092,0.161259,0.161259,0,0,0,0.161259,168.1491,0,0,0,0.2711555,0.1697463,0.161259,0,0,8.876007,2.636868,0.1014092,0,0.1014092,5.675714,40.54073,0.1367308,0.1773849,0.2169244,0,2.908023
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.341259,33.5096,24.43196,0.3996658,0.3996658,0,0,0,0.3996658,335.595,0,0,0,1.341259,0.4207008,0.3996658,0,0,8.774598,2.728136,0.9205577,0,0.9205577,6.549031,46.7787,0.1366927,0.4396324,1.073007,0,4.069395
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.532707,42.02629,23.959,1.464872,1.464872,0,0,0,1.464872,172.8961,0,0,0,2.532707,1.541971,1.464872,0,0,7.854041,3.556638,0.9907359,0,0.9907359,7.488926,53.49222,0.1366517,1.611359,2.026165,0,6.089345
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.883206,46.61051,25.43388,0,0,0,0,0,0,0,0,0,0,2.883206,0,0,0,0,6.863305,4.4483,2.883206,0,2.883206,10.22418,73.02968,0.1365326,0,2.306565,0,7.331506
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.257745,64.0413,28.88148,1.169138,1.169138,0,-1,0,1.169138,364.1782,0,0,0,4.257745,1.230671,1.169138,0,0,3.980098,7.043186,3.027074,0,3.027074,13.09591,93.54202,0.1364078,1.286052,3.406196,0,11.30093
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.616817,61.75376,32.36021,0.1198616,0.1198616,0,0,0,0.1198616,3017.495,2.537623,0,0,3.616817,0.1261701,0.1198616,0,0,0.9530246,9.767552,0.9530246,0,0.9530246,14.00003,100,0.1363685,0.1318478,2.893454,0,13.38437
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.151345,60.34943,34.98636,0.05951597,0.05951597,0,0,0,0.05951597,5294.957,3.088696,0,0,3.151345,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1363685,0.06546757,2.521076,0,13.77662
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.467183,65.90858,36.89686,0.06495479,0.06495479,0,0,0,0.06495479,5337.84,3.39881,0,0,3.467183,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1363685,0.07145028,2.773746,0,14.09246
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.737595,71.11556,38.64555,0,0,0,0,0,0,0,3.737595,0,0,3.737595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363685,0,2.990076,0,14.36287
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.593166,60.4011,39.52301,1.936915,1.936915,0,-1,0,1.936915,133.8812,0.5543078,0,0,2.593166,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1363685,2.130606,2.074533,0,13.21844
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.889037,54.21234,39.62881,2.090994,2.090994,0,-1,0,2.090994,90.34158,0,0,0,1.889037,2.201046,2.090994,0,0,0,10.62527,0,0.3120093,-0.3120093,13.67114,97.65081,0.1363685,2.300093,1.511229,0,12.51431
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,1.005351,47.13762,39.72838,0.504788,0.504788,0,-1,0,0.504788,199.163,0.1273179,0,0,1.005351,0.5313558,0.504788,0,0,0.3466771,10.31326,0.3466771,0,0.3466771,14.00003,100,0.1363543,0.5552668,0.8042806,0,11.31862
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2641416,40.68832,38.8198,1.982233,1.982233,0,-1,0,1.982233,13.32545,0,0,0,0.2641416,2.086561,1.982233,0,0,0,10.62527,0,1.82242,-1.82242,12.07903,86.2786,0.1363543,2.180457,0.2113132,0,10.88942
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1174201,37.5684,36.75373,1.827362,1.827362,0,-1,0,1.827362,6.425663,0,4.440892E-16,0,0.1174201,1.923539,1.827362,0,0,2.024911,8.802855,0,1.806119,-1.806119,10.17521,72.67995,0.1363543,2.010098,0.0939361,0,8.920275
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,34.91791,34.91791,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.03171,6.996736,0,2.490114,-2.490114,7.550402,53.93134,0.1363543,2.602169,0,0,6.996736
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,33.275,33.275,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.798503,4.506622,0,1.776181,-1.776181,5.678143,40.55808,0.1363543,1.856109,0,0,4.506622
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,31.81879,31.81879,3.665204,2.593919,0,-1,0,2.593919,0,0,1.071286,1.437806,0,2.730441,2.593919,0,0,8.772038,2.730441,0,2.730441,-2.730441,2.800006,20,0.1363543,4.031725,0,0,2.730441
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,30.36881,30.36881,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363543,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,29.2611,29.2611,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363543,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,28.42719,28.42719,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363543,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,27.56841,27.56841,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363543,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,26.81541,26.81541,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363543,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.00908298,26.22706,26.16821,0.3848706,0.008628831,0,-1,0,0.008628831,105.2632,0,0.3762418,0.421632,0.00908298,0.00908298,0.008628831,0,0,11.80586,0,0,0,0,2.800006,20,0.1363543,0.4233577,0.007266384,0,0.00908298
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06329294,25.89301,25.48366,0.5354132,0.06012829,0,-1,0,0.06012829,105.2632,0,0.4752849,0.5769289,0.06329294,0.06329294,0.06012829,0,0,11.80586,0,0,0,0,2.800006,20,0.1363543,0.5889545,0.05063435,0,0.06329294
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2587014,26.47804,24.79912,0,0,0,0,0,0,0,0,0,0,0.2587014,0,0,0,0,11.80586,0,0.2587014,0,0.2587014,3.045431,21.75304,0.1363436,0,0.2069611,0,0.2587014
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.342721,33.35544,24.27638,0.06914783,0.06914783,0,0,0,0.06914783,1941.812,0,0,0,1.342721,0.0727872,0.06914783,0,0,11.54716,0.2328312,1.269934,0,1.269934,4.250196,30.35849,0.1362914,0.07606262,1.074177,0,1.575552
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.330199,40.22022,23.78475,0.9441785,0.9441785,0,0,0,0.9441785,246.7964,0,0,0,2.330199,0.9938721,0.9441785,0,0,10.27722,1.375772,1.336327,0,1.336327,5.517947,39.41383,0.1362364,1.038596,1.864159,0,3.705971
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8208496,30.73553,25.27208,1.736508,1.736508,0,0,0,1.736508,47.27012,0,2.220446E-16,0,0.8208496,1.827904,1.736508,0,0,8.940898,2.578466,0,1.007054,-1.007054,4.456419,31.8315,0.1362364,1.910159,0.6566797,0,3.399316
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.399716,38.48631,28.71968,0.3146257,0.3146257,0,-1,0,0.3146257,444.8829,0,0,0,1.399716,0.3311849,0.3146257,0,0,10.05985,1.571412,1.068531,0,1.068531,5.470117,39.07219,0.1361925,0.3460882,1.119773,0,2.971128
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.978972,55.40584,32.2233,0.06631229,0.06631229,0,0,0,0.06631229,4492.337,0,0,0,2.978972,0.06980241,0.06631229,0,0,8.991316,2.53309,2.909169,0,2.909169,8.229997,58.78558,0.1360732,0.07294352,2.383178,0,5.512062
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9512311,41.63073,34.8619,0.9681343,0.9681343,0,0,0,0.9681343,98.25405,0,0,0,0.9512311,1.019089,0.9681343,0,0,6.082147,5.151342,0,0.06785757,-0.06785757,8.158469,58.27466,0.1360732,1.064948,0.7609849,0,6.102573
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.672222,57.94695,36.79107,0.7074737,0.7074737,0,0,0,0.7074737,377.7133,0,0,0,2.672222,0.7447091,0.7074737,0,0,6.157544,5.083485,1.927513,0,1.927513,9.987068,71.33606,0.1359942,0.7782211,2.137778,0,7.755707
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.566037,58.9656,38.50864,1.821308,1.821308,0,0,0,1.821308,140.8897,0,0,0,2.566037,1.917167,1.821308,0,0,4.230031,6.818247,0.6488699,0,0.6488699,10.60264,75.73299,0.1359676,2.003439,2.052829,0,9.384283
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.595127,60.25236,39.37988,0.1266638,0.1266638,0,-1,0,0.1266638,2048.831,0,0,0,2.595127,0.1333304,0.1266638,0,0,3.581161,7.40223,2.461797,0,2.461797,12.93811,92.41486,0.135867,0.1393302,2.076102,0,9.997357
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.666651,52.22051,39.52301,1.30813,1.30813,0,-1,0,1.30813,127.4072,0,0,0,1.666651,1.376979,1.30813,0,0,1.119364,9.617846,0.2896723,0,0.2896723,13.21291,94.37777,0.1358551,1.438943,1.333321,0,11.2845
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9132403,46.32405,39.62881,0.2395237,0.2395237,0,-1,0,0.2395237,381.2734,0,0,0,0.9132403,0.2521302,0.2395237,0,0,0.8296914,9.878551,0.66111,0,0.66111,13.8401,98.85764,0.1358281,0.2634761,0.7305922,0,10.79179
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1052254,39.42139,38.68289,0,0,0,-1,0,0,0,0,0,0,0.1052254,0,0,0,0,0.1685814,10.47355,0.1052254,0,0.1052254,13.93992,99.57068,0.1358238,0,0.08418033,0,10.57878
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05758588,37.04618,36.64793,3.275429,3.275429,0,-1,0,3.275429,1.758117,0,0,0.2729721,0.05758588,3.44782,3.275429,0,0,0.06335595,10.56825,0,3.390234,-3.390234,10.3663,74.04487,0.1358238,3.602972,0.04606871,0,10.62584
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,34.77478,34.77478,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,3.830283,7.17802,0,3.182635,-3.182635,7.01151,50.08212,0.1358238,3.325854,0,0,7.17802
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,33.13187,33.13187,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.366544,3.995384,0,2.728279,-2.728279,4.135652,29.54031,0.1358238,2.851051,0,0,3.995384
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,31.68188,31.68188,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.39797,1.267106,0,0.3317014,-0.3317014,3.786008,27.04286,0.1358238,0.346628,0,0,1.267106
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,30.22568,30.22568,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,10.76652,0.9354043,0,0.2310926,-0.2310926,3.542415,25.30292,0.1358238,0.2414917,0,0,0.9354043
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,29.12419,29.12419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02329,0.7043117,0,0,0,3.542415,25.30292,0.1358238,0,0,0,0.7043117
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,28.28407,28.28407,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,11.02329,0.7043117,0,0.2116341,-0.2116341,3.319333,23.70948,0.1358238,0.2211577,0,0,0.7043117
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,27.42527,27.42527,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,11.25844,0.4926776,0,0.3762177,-0.3762177,2.922765,20.87685,0.1358238,0.3931475,0,0,0.4926776
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,26.65361,26.65361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67646,0.1164599,0,0,0,2.922765,20.87685,0.1358238,0,0,0,0.1164599
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009361513,26.05456,25.99396,0,0,0,-1,0,0,0,0,0,0,0.009361513,0,0,0,0,11.67646,0.1164599,0.009361513,0,0.009361513,2.931646,20.94029,0.1358234,0,0.00748921,0,0.1258214
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06103974,25.70375,25.30941,0.1864107,0.1766288,0,-1,0,0.1766288,34.5582,0,0.009781946,0.07481322,0.06103974,0.185925,0.1766288,0,0,11.6671,0.1248853,0,0.1248853,-0.1248853,2.800006,20,0.1358234,0.2050518,0.04883179,0,0.185925
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.286264,26.48272,24.62487,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,40.20901,0,0,0,0.286264,0,0,3.505263,3.33,11.80586,0,3.616264,0,3.616264,6.230695,44.50488,0.1359462,0.7831339,0.2290112,5,0.286264
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.680255,35.62126,24.10213,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,380.0577,0,0,0,1.680255,0,0,3.505263,3.33,8.189596,3.254637,5.010255,0,5.010255,10.98384,78.45584,0.1359874,0.4863158,1.344204,5,4.934893
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.912376,36.83783,23.62917,1.100719,1.100719,2.434367,0,0.8295821,1.100719,173.7388,0,0,0,1.912376,0,0,1.333647,1.266965,3.179341,7.763867,3.179341,0,3.179341,14.00003,100,0.1359655,1.210791,1.529901,5,9.676243
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.065376,39.61011,25.09783,1.482133,1.482133,0,0,0,1.482133,139.3516,0.5052357,0,0,2.065376,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1359655,1.630347,1.652301,0,12.69065
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.957441,42.57618,28.5641,1.256763,1.256763,0,-1,0,1.256763,155.7526,0.6345327,0,0,1.957441,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1359655,1.382439,1.565953,0,12.58272
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.407891,70.06158,32.0615,2.997182,2.997182,0,0,0,2.997182,147.0678,1.252962,0,0,4.407891,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1359655,3.296901,3.526313,0,15.03316
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.634586,64.9267,34.72499,2.42625,2.42625,0,0,0,2.42625,149.8026,1.080639,0,0,3.634586,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1359655,2.668875,2.907669,0,14.25986
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.470271,65.62768,36.64793,2.343862,2.343862,0,0,0,2.343862,148.0578,1.003048,0,0,3.470271,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1359655,2.578248,2.776217,0,14.09555
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.120736,64.15707,38.36551,0.9956078,0.9956078,0,0,0,0.9956078,313.4503,2.072728,0,0,3.120736,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1359655,1.095169,2.496589,0,13.74601
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.147144,56.05665,39.27409,0.2168752,0.2168752,0,-1,0,0.2168752,990.0369,1.918854,0,0,2.147144,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1359655,0.2385627,1.717715,0,12.77242
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.061423,55.42396,39.37988,1.969578,1.969578,0,-1,0,1.969578,104.6632,0,2.220446E-16,0,2.061423,2.07324,1.969578,0,0,0,10.62527,0,0.01181722,-0.01181722,13.98757,99.91103,0.1359655,2.166536,1.649138,0,12.6867
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.258951,48.86852,39.48568,0.7510017,0.7510017,0,-1,0,0.7510017,167.6362,0.4552926,0,0,1.258951,0.7905281,0.7510017,0,0,0.01313024,10.61346,0.01313024,0,0.01313024,14.00003,100,0.1359649,0.8261018,1.007161,0,11.87241
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.1005473,39.28215,38.5771,1.595864,1.595864,0,-1,0,1.595864,6.300489,0,0,0,0.1005473,1.679857,1.595864,0,0,0,10.62527,0,1.57931,-1.57931,12.33529,88.10903,0.1359649,1.755451,0.08043781,0,10.72582
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04617763,36.82996,36.51102,3.295393,3.295393,0,-1,0,3.295393,1.401279,0,4.440892E-16,0.2949317,0.04617763,3.468834,3.295393,0,0,1.754789,9.045964,0,3.422657,-3.422657,8.727492,62.33911,0.1359649,3.624932,0.03694211,0,9.092142
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,34.63787,34.63787,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.55774,5.623308,0,0.7621204,-0.7621204,7.924147,56.60094,0.1359649,0.7964158,0,0,5.623308
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,32.99496,32.99496,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.404541,4.861187,0,2.348736,-2.348736,5.448362,38.91679,0.1359649,2.454429,0,0,4.861187
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,31.53876,31.53876,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.014248,2.512451,0,1.122818,-1.122818,4.264808,30.46285,0.1359649,1.173344,0,0,2.512451
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,30.10744,30.10744,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.26182,1.389634,0,0.5149876,-0.5149876,3.721963,26.5854,0.1359649,0.5381621,0,0,1.389634
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,28.98105,28.98105,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.83403,0.8746459,0,0.1812775,-0.1812775,3.53088,25.22052,0.1359649,0.189435,0,0,0.8746459
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,28.14093,28.14093,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.03545,0.6933684,0,0.3564427,-0.3564427,3.155156,22.53679,0.1359649,0.3724826,0,0,0.6933684
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,27.2697,27.2697,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.4315,0.3369257,0,0.2631589,-0.2631589,2.877763,20.55541,0.1359649,0.275001,0,0,0.3369257
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,26.49803,26.49803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7239,0.07376681,0,0,0,2.877763,20.55541,0.1359649,0,0,0,0.07376681
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009854897,25.8959,25.83216,0.2378928,0.07944062,0,-1,0,0.07944062,12.40536,0,0.1584522,0.1897312,0.009854897,0.08362171,0.07944062,0,0,11.7239,0.07376681,0,0.07376681,-0.07376681,2.800006,20,0.1359649,0.2616821,0.007883918,0,0.08362171
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2104128,26.51971,25.15384,0,0,0,-1,0,0,0,0,0,0,0.2104128,0,0,0,0,11.80586,0,0.2104128,0,0.2104128,2.999621,21.42582,0.1359563,0,0.1683302,0,0.2104128
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.17826,25.60156,24.45062,0.1866436,0.1866436,0,0,0,0.1866436,95.50827,0,2.775558E-17,0,0.17826,0.1964669,0.1866436,0,0,11.59545,0.1893715,0,0.01820687,-0.01820687,2.980429,21.28874,0.1359563,0.2053079,0.142608,0,0.3676315
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6610262,28.26326,23.92788,0.224481,0.224481,0,0,0,0.224481,294.4687,0,0,0,0.6610262,0.2362958,0.224481,0,0,11.61568,0.1711646,0.4247304,0,0.4247304,3.383363,24.16683,0.135939,0.2469291,0.5288209,0,0.8321908
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.057228,30.46148,23.43626,0.5002363,0.5002363,0,0,0,0.5002363,211.3457,0,0,0,1.057228,0.5265646,0.5002363,0,0,11.19095,0.553422,0.5306637,0,0.5306637,3.886795,27.76277,0.1359174,0.5502599,0.8457826,0,1.61065
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.105976,32.3764,24.94225,1.613642,1.613642,4.886415,0,1.498991,1.613642,68.53914,0,0,0,1.105976,0,0,3.272773,3.109134,10.66028,1.031019,4.21511,0,4.21511,7.8856,56.3256,0.136076,1.775006,0.8847808,5,2.136995
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,2.011686,42.83222,28.40853,0.9695083,0.9695083,0,-1,0,0.9695083,207.4955,0,0,0,2.011686,1.020535,0.9695083,0,0,6.445173,4.824619,0.991151,0,0.991151,8.825889,63.04193,0.1360357,1.066459,1.609349,0,6.836305
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.04556,65.73396,31.92459,0.9695559,0.9695559,0,0,0,0.9695559,417.2591,0,0,0,4.04556,1.020585,0.9695559,0,0,5.454022,5.716654,3.024975,0,3.024975,11.69563,83.54006,0.1359127,1.066511,3.236448,0,9.762215
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.636398,64.76392,34.58186,0.4356796,0.4356796,0,0,0,0.4356796,834.6495,0.7487406,0,0,3.636398,0.4586101,0.4356796,0,0,2.429047,8.439132,2.429047,0,2.429047,14.00003,100,0.1358142,0.4792475,2.909118,0,12.07553
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.225726,53.62687,36.51102,0.313948,0.313948,0,0,0,0.313948,708.9473,1.895254,0,0,2.225726,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1358142,0.3453428,1.780581,0,12.851
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.284188,47.7622,38.25972,0.8694701,0.8694701,0,0,0,0.8694701,147.6978,0.3689561,0,0,1.284188,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1358142,0.9564171,1.02735,0,11.90946
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.102391,55.54449,39.1683,0,0,0,-1,0,0,0,2.102391,0,0,2.102391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358142,0,1.681913,0,12.72767
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.797904,53.04675,39.27409,1.708121,1.708121,0,-1,0,1.708121,105.2563,0,0,0,1.797904,1.798022,1.708121,0,0,0,10.62527,0,0.0001175259,-0.0001175259,13.9999,99.99911,0.1358142,1.878933,1.438323,0,12.42318
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.9136184,46.10585,39.41722,2.043597,2.043597,0,-1,0,2.043597,44.7064,0,4.440892E-16,0,0.9136184,2.151154,2.043597,0,0,0.0001305843,10.62516,0,1.237536,-1.237536,12.69543,90.68144,0.1358142,2.247956,0.7308947,0,11.53878
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3597941,41.02178,38.47131,0.4866043,0.4866043,0,-1,0,0.4866043,73.93977,0,0,0,0.3597941,0.5122151,0.4866043,0,0,1.37517,9.387621,0,0.152421,-0.152421,12.53476,89.53383,0.1358142,0.5352648,0.2878353,0,9.747416
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.16248,37.53228,36.40523,1.52979,1.52979,0,-1,0,1.52979,10.62107,0,0,0,0.16248,1.610305,1.52979,0,0,1.544527,9.2352,0,1.447825,-1.447825,11.00862,78.63284,0.1358142,1.682769,0.129984,0,9.39768
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,34.5134,34.5134,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.153222,7.787374,0,1.941623,-1.941623,8.961968,64.01394,0.1358142,2.028996,0,0,7.787374
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,32.8705,32.8705,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.310581,5.845752,0,3.505263,-3.505263,5.267097,37.62205,0.1358142,4.165648,0,0,5.845752
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,31.41429,31.41429,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.09903536,0,2.222487,2.111363,0,0,9.205317,2.340488,0,2.222487,-2.222487,2.92439,20.88845,0.1358142,2.3225,0,0,2.340488
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,29.98298,29.98298,0.5236636,0.112101,0,-1,0,0.112101,0,0,0.4115627,0.463929,0,0.118001,0.112101,0,0,11.67475,0.118001,0,0.118001,-0.118001,2.800006,20,0.1358142,0.57603,0,0,0.118001
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,28.84414,28.84414,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358142,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358142,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,27.12657,27.12657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358142,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,26.34245,26.34245,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358142,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01193854,25.77241,25.69525,0.2134862,0.01134161,0,-1,0,0.01134161,105.2632,0,0.2021446,0.2325665,0.01193854,0.01193854,0.01134161,0,0,11.80586,0,0,0,0,2.800006,20,0.1358142,0.2348349,0.009550828,0,0.01193854
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1266723,25.8109,24.99204,0.2197496,0.1203387,0,-1,0,0.1203387,105.2632,0,0.09941088,0.2176568,0.1266723,0.1266723,0.1203387,0,0,11.80586,0,0,0,0,2.800006,20,0.1358142,0.2417245,0.1013378,0,0.1266723
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3400992,26.50254,24.29505,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,98.26192,0,0,0,0.3400992,0,0,3.505263,3.33,11.80586,0,3.670099,0,3.670099,6.281767,44.86968,0.1359009,0.3807264,0.2720794,5,0.3400992
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6392696,27.95103,23.76608,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6392696,0,0,3.505263,3.33,8.135761,3.303089,3.96927,0,3.96927,10.04735,71.76662,0.1359439,0,0.5114157,5,3.942359
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7841216,28.42842,23.28068,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,155.2842,0,0,0,0.7841216,0,0,3.505263,3.33,4.166492,6.875432,4.114121,0,4.114121,13.95035,99.64513,0.1360267,0.555455,0.6272973,5,7.659554
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.336553,33.83148,24.768,0.442537,0.442537,0,0,0,0.442537,302.0207,0.8183551,0,0,1.336553,0.4658284,0.442537,0,0,0.05236974,10.57814,0.05236974,0,0.05236974,14.00003,100,0.1360245,0.4867907,1.069243,0,11.91469
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5475022,31.91675,28.24673,1.108068,1.108068,0,-1,0,1.108068,49.41054,0,2.220446E-16,0,0.5475022,1.166387,1.108068,0,0,0,10.62527,0,0.6188849,-0.6188849,13.34767,95.34028,0.1360245,1.218875,0.4380018,0,11.17278
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3090516,33.8778,31.78146,0.3731378,0.3731378,0,0,0,0.3731378,82.82507,0,0,0,0.3090516,0.3927766,0.3731378,0,0,0.6876499,10.00639,0,0.08372501,-0.08372501,13.25941,94.7099,0.1360245,0.4104516,0.2472413,0,10.31544
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.242454,36.13098,34.46362,2.811336,2.811336,0,0,0,2.811336,8.624157,0,0,0,0.242454,2.959301,2.811336,0,0,0.7806777,9.922665,0,2.716847,-2.716847,10.3956,74.25417,0.1360245,3.09247,0.1939632,0,10.16512
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.45607,39.57169,36.36789,0.5204687,0.5204687,0,0,0,0.5204687,87.6268,0,0,0,0.45607,0.5478618,0.5204687,0,0,3.799397,7.205817,0,0.0917917,-0.0917917,10.29885,73.56304,0.1360245,0.5725155,0.364856,0,7.661887
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.997175,45.38974,38.12281,1.265018,1.265018,0,0,0,1.265018,78.82696,0,2.220446E-16,0,0.997175,1.331598,1.265018,0,0,3.901387,7.114026,0,0.3344226,-0.3344226,9.946335,71.0451,0.1360245,1.39152,0.79774,0,8.1112
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3528266,41.54063,39.03139,0.273533,0.273533,0,-1,0,0.273533,128.9886,0,0,0,0.3528266,0.2879295,0.273533,0,0,4.272968,6.779603,0.06489705,0,0.06489705,10.0079,71.48486,0.1360219,0.3008863,0.2822613,0,7.13243
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02925557,39.37356,39.1683,0.211417,0.211417,0,-1,0,0.211417,13.83785,0,2.775558E-17,0,0.02925557,0.2225442,0.211417,0,0,4.208071,6.83801,0,0.1932886,-0.1932886,9.804157,70.02956,0.1360219,0.2325587,0.02340446,0,6.867266
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01429682,39.3744,39.27409,1.683137,1.683137,0,-1,0,1.683137,0.8494151,0,2.220446E-16,0,0.01429682,1.771723,1.683137,0,0,4.422836,6.644722,0,1.757426,-1.757426,7.951667,56.79751,0.1360219,1.85145,0.01143745,0,6.659019
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1606345,39.49339,38.36551,0,0,0,-1,0,0,0,0,0,0,0.1606345,0,0,0,0,6.375532,4.887295,0.1606345,0,0.1606345,8.104058,57.88602,0.1360154,0,0.1285076,0,5.04793
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.0563984,36.6512,36.2621,6.106099,3.33,0,-1,0,3.33,1.693646,0,2.776099,3.386708,0.0563984,3.505263,3.33,0,0,6.214898,5.031867,0,3.448865,-3.448865,4.468636,31.91876,0.1360154,6.716709,0.04511872,0,5.088265
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,34.3765,34.3765,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.04697,1.583002,0,0.2434838,-0.2434838,4.211981,30.08552,0.1360154,0.2544405,0,0,1.583002
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,32.72737,32.72737,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.31751,1.339518,0,0.04787967,-0.04787967,4.161512,29.72503,0.1360154,0.05003425,0,0,1.339518
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,31.29605,31.29605,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0,0,1.144305,1.08709,0,0,10.37071,1.291638,0,1.144305,-1.144305,2.955308,21.1093,0.1360154,1.195799,0,0,1.291638
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,29.85851,29.85851,0.6708151,0.1399662,0,-1,0,0.1399662,0,0,0.5308489,0.5979304,0,0.1473328,0.1399662,0,0,11.64216,0.1473328,0,0.1473328,-0.1473328,2.800006,20,0.1360154,0.7378966,0,0,0.1473328
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,28.73835,28.73835,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360154,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,27.87956,27.87956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360154,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,27.00833,27.00833,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360154,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,26.21799,26.21799,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360154,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01285189,25.63511,25.55212,0.003900265,0.003900265,0,-1,0,0.003900265,329.5132,0,0,0.001848433,0.01285189,0.004105542,0.003900265,0,0,11.80586,0,0.008746344,0,0.008746344,2.808303,20.05927,0.1360151,0.004290292,0.01028151,0,0.01285189
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1179515,25.61675,24.85513,0.2815049,0.1195321,0,-1,0,0.1195321,98.67772,0,0.1619728,0.2797665,0.1179515,0.1258232,0.1195321,0,0,11.79711,0.00787171,0,0.00787171,-0.00787171,2.800006,20,0.1360151,0.3096554,0.09436122,0,0.1258232
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4278036,26.93577,24.15192,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,250.3975,4.440892E-16,0,0,0.4278036,0,0,3.505263,3.33,11.80586,0,3.757804,0,3.757804,6.364971,45.46399,0.1360819,0.1879348,0.3422429,5,0.4278036
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9771303,30.10846,23.62917,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,183.4837,0,0,0,0.9771303,0,0,3.505263,3.33,8.048057,3.382023,4.30713,0,4.30713,10.45107,74.65038,0.1361589,0.5857979,0.7817042,5,4.359154
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.349545,32.19923,23.13755,1.271177,1.271177,3.542989,0,1.132236,1.271177,106.165,0,0,0,1.349545,0,0,2.271812,2.158221,3.740926,7.25844,3.507766,0,3.507766,13.77883,98.42004,0.1362235,1.398295,1.079636,5,8.607985
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.337812,41.21727,24.62487,0,0,0,0,0,0,0,2.104653,0,0,2.337812,0,0,0,0,0.2331597,10.41543,0.2331597,0,0.2331597,14.00003,100,0.1362141,0,1.87025,0,12.75324
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.452095,38.20566,28.09115,1.894219,1.894219,0,-1,0,1.894219,76.65929,0,0,0,1.452095,1.993915,1.894219,0,0,0,10.62527,0,0.5418198,-0.5418198,13.4289,95.92052,0.1362141,2.083641,1.161676,0,12.07737
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.873576,45.26905,31.62588,0.405235,0.405235,0,0,0,0.405235,462.343,0.8449905,0,0,1.873576,0.4265631,0.405235,0,0,0.6020221,10.08345,0.6020221,0,0.6020221,14.00003,100,0.1361898,0.4457585,1.49886,0,11.95703
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.055743,49.71397,34.30804,2.522766,2.522766,0,0,0,2.522766,81.48766,0,0,0,2.055743,2.655543,2.522766,0,0,0,10.62527,0,0.5998002,-0.5998002,13.36778,95.48397,0.1361898,2.775042,1.644594,0,12.68102
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.236994,45.23679,36.23098,1.927068,1.927068,0,0,0,1.927068,64.19048,0,0,0,1.236994,2.028492,1.927068,0,0,0.6664447,10.02547,0,0.7914983,-0.7914983,12.53347,89.52461,0.1361898,2.119775,0.9895953,0,11.26247
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8559849,44.16931,37.97968,0.5653673,0.5653673,0,0,0,0.5653673,151.4033,0,0,0,0.8559849,0.5951235,0.5653673,0,0,1.545887,9.233975,0.2608614,0,0.2608614,12.78095,91.29228,0.1361793,0.6219041,0.6847879,0,10.08996
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.328118,41.21704,38.88826,0.9523028,0.9523028,0,-1,0,0.9523028,34.45522,0,1.110223E-16,0,0.328118,1.002424,0.9523028,0,0,1.285026,9.468751,0,0.674306,-0.674306,12.07016,86.21529,0.1361793,1.047533,0.2624944,0,9.796869
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3876099,41.79237,39.03139,2.380991,2.380991,0,-1,0,2.380991,16.27935,0,4.440892E-16,0,0.3876099,2.506306,2.380991,0,0,2.034255,8.794445,0,2.118697,-2.118697,9.836863,70.26316,0.1361793,2.61909,0.3100879,0,9.182055
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6577424,43.91681,39.1683,0.6800557,0.6800557,0,-1,0,0.6800557,96.71891,0,1.110223E-16,0,0.6577424,0.7158481,0.6800557,0,0,4.388362,6.675748,0,0.05810565,-0.05810565,9.775614,69.82567,0.1361793,0.7480613,0.526194,0,7.333491
