Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,31.48897,31.48897,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.899014,6.216162,0,0.2135699,-0.2135699,9.127293,65.19482,0.1347742,0.2231805,0,0,6.216162
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,30.01409,30.01409,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.136313,6.002592,0,0.277131,-0.277131,8.835172,63.10824,0.1347742,0.2896019,0,0,6.002592
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,28.5641,28.5641,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.444237,5.725461,0,0.4295012,-0.4295012,8.382438,59.87443,0.1347742,0.4488288,0,0,5.725461
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.921461,5.295959,0,0,0,8.382438,59.87443,0.1347742,0,0,0,5.295959
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,26.53537,26.53537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.921461,5.295959,0,0,0,8.382438,59.87443,0.1347742,0,0,0,5.295959
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,25.62679,25.62679,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.921461,5.295959,0,0.2890246,-0.2890246,8.077779,57.6983,0.1347742,0.3020307,0,0,5.295959
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,24.83646,24.83646,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.242599,5.006935,0,0.07326019,-0.07326019,8.000556,57.14671,0.1347742,0.0765569,0,0,5.006935
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05659124,24.49627,24.13325,0.1800282,0.1800282,0,-1,0,0.1800282,31.43465,0,0,0,0.05659124,0.1895034,0.1800282,0,0,6.323999,4.933675,0,0.1329122,-0.1329122,7.860454,56.14599,0.1347742,0.1980311,0.04527299,0,4.990266
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1692863,24.46602,23.38025,0.2308711,0.2308711,0,-1,0,0.2308711,73.32504,0,2.775558E-17,0,0.1692863,0.2430222,0.2308711,0,0,6.471679,4.800763,0,0.07373588,-0.07373588,7.78273,55.59081,0.1347742,0.2539582,0.135429,0,4.970049
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2076751,24.0619,22.73305,0,0,0,0,0,0,0,0,0,0,0.2076751,0,0,0,0,6.553608,4.727027,0.2076751,0,0.2076751,7.979747,56.99808,0.1347661,0,0.1661401,0,4.934702
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7091435,26.78345,22.17296,0.1174574,0.1174574,0,0,0,0.1174574,603.7454,0,0,0,0.7091435,0.1236393,0.1174574,0,0,6.345933,4.913935,0.5855041,0,0.5855041,8.535205,60.96563,0.1347433,0.1292031,0.5673147,0,5.623078
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.437362,31.24643,21.65022,0,0,0,0,0,0,0,0,0,0,1.437362,0,0,0,0,5.760429,5.440888,1.437362,0,1.437362,9.898807,70.70562,0.1346873,0,1.149889,0,6.87825
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6442088,27.33961,23.13755,0.2855293,0.2855293,0,0,0,0.2855293,225.6192,0,0,0,0.6442088,0.3005572,0.2855293,0,0,4.323067,6.734514,0.3436517,0,0.3436517,10.22482,73.0343,0.1346739,0.3140822,0.515367,0,7.378722
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.364232,35.99662,26.62249,1.340464,1.340464,0,-1,0,1.340464,101.7732,0,0,0,1.364232,1.411014,1.340464,0,0,3.979416,7.0438,0,0.04678188,-0.04678188,10.17551,72.68207,0.1346739,1.47451,1.091386,0,8.408032
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.240355,38.90273,30.22568,1.885516,1.885516,0,0,0,1.885516,65.78332,0,2.220446E-16,0,1.240355,1.984754,1.885516,0,0,4.031395,6.997018,0,0.7443987,-0.7443987,9.390845,67.07733,0.1346739,2.074068,0.992284,0,8.237373
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.176664,34.17681,32.9763,2.454403,2.454403,0,0,0,2.454403,7.197839,0,0,0,0.176664,2.583582,2.454403,0,0,4.858505,6.25262,0,2.406918,-2.406918,6.853731,48.95512,0.1346739,2.699843,0.1413312,0,6.429284
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.713444,47.63617,34.96769,2.94982,2.94982,0,0,0,2.94982,58.0864,0,0,0,1.713444,3.105074,2.94982,0,0,7.532858,3.845702,0,1.391629,-1.391629,5.386825,38.47725,0.1346739,3.244802,1.370755,0,5.559146
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7749223,42.32962,36.79107,1.496041,1.496041,0,0,0,1.496041,51.79819,0,2.220446E-16,0,0.7749223,1.57478,1.496041,0,0,9.079113,2.454072,0,0.7998578,-0.7998578,4.543701,32.45494,0.1346739,1.645645,0.6199378,0,3.228995
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7297717,43.00629,37.76809,1.490286,1.490286,0,-1,0,1.490286,48.96856,0,0,0,0.7297717,1.568722,1.490286,0,0,9.967844,1.654214,0,0.8389506,-0.8389506,3.659369,26.1383,0.1346739,1.639315,0.5838174,0,2.383986
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.2033434,39.36898,37.94234,2.377309,0.9676769,0,-1,0,0.9676769,21.01356,0,1.409632,1.801904,0.2033434,1.018607,0.9676769,0,0,10.90001,0.8152639,0,0.8152639,-0.8152639,2.800006,20,0.1346739,2.61504,0.1626747,0,1.018607
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2631751,40.00771,38.15393,0,0,0,-1,0,0,0,0,0,0,0.2631751,0,0,0,0,11.80586,0,0.2631751,0,0.2631751,3.049675,21.78335,0.1346637,0,0.2105401,0,0.2631751
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09493951,37.86793,37.20802,0.4317865,0.3152073,0,-1,0,0.3152073,30.11971,0,0.1165792,0.2319119,0.09493951,0.3317972,0.3152073,0,0,11.54269,0.2368576,0,0.2368576,-0.2368576,2.800006,20,0.1346637,0.4749652,0.07595161,0,0.3317972
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.206478,36.46524,35.04237,1.245495,0.1961541,0,-1,0,0.1961541,105.2632,0,1.049341,1.330814,0.206478,0.206478,0.1961541,0,0,11.80586,0,0,0,0,2.800006,20,0.1346637,1.370045,0.1651824,0,0.206478
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05511836,33.38016,33.00741,0.9856092,0.05236244,0,-1,0,0.05236244,105.2632,0,0.9332467,1.073698,0.05511836,0.05511836,0.05236244,0,0,11.80586,0,0,0,0,2.800006,20,0.1346637,1.08417,0.04409469,0,0.05511836
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,31.36451,31.36451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346637,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,29.91452,29.91452,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346637,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,28.45831,28.45831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346637,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,27.31948,27.31948,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346637,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,26.42957,26.42957,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346637,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,25.521,25.521,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346637,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,24.712,24.712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346637,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02642602,24.18422,24.01501,0.03892731,0.02510472,0,-1,0,0.02510472,105.2632,0,0.01382259,0.0377991,0.02642602,0.02642602,0.02510472,0,0,11.80586,0,0,0,0,2.800006,20,0.1346637,0.04282004,0.02114082,0,0.02642602
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2845527,25.09377,23.26201,0,0,0,-1,0,0,0,0,0,0,0.2845527,0,0,0,0,11.80586,0,0.2845527,0,0.2845527,3.069956,21.92821,0.1346526,0,0.2276422,0,0.2845527
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3716202,25.00583,22.61481,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,47.02515,4.440892E-16,0,0,0.3716202,0,0,3.505263,3.33,11.52131,0.2560974,3.70162,0,3.70162,6.581621,47.01149,0.1347754,0.8692844,0.2972962,5,0.6277177
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.222399,30.18263,22.07339,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,434.8687,4.440892E-16,0,0,1.222399,0,0,3.505263,3.33,7.819687,3.587556,4.552399,0,4.552399,10.90041,77.85989,0.1348204,0.3092057,0.977919,5,4.809954
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.458123,31.26145,21.52576,2.086101,2.086101,3.804808,0,1.203713,2.086101,69.89704,0,0,0,1.458123,0,0,1.718708,1.632772,3.267289,7.684714,3.090895,0,3.090895,13.83269,98.8047,0.1349236,2.294711,1.166498,5,9.142838
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.420068,32.56963,23.01309,0,0,0,0,0,0,0,1.243675,0,0,1.420068,0,0,0,0,0.1763937,10.46652,0.1763937,0,0.1763937,14.00003,100,0.1349168,0,1.136055,0,11.88659
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.439896,44.1163,26.47936,1.251353,1.251353,0,-1,0,1.251353,194.9807,1.122682,0,0,2.439896,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1349168,1.376488,1.951917,0,13.06517
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.583534,58.53638,30.05143,0,0,0,0,0,0,0,3.583534,0,0,3.583534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349168,0,2.866827,0,14.20881
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.404187,60.18068,32.8145,0,0,0,0,0,0,0,3.404187,0,0,3.404187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349168,0,2.723349,0,14.02946
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.34552,62.0585,34.81211,0,0,0,0,0,0,0,3.34552,0,0,3.34552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349168,0,2.676416,0,13.97079
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.323873,64.10905,36.64793,0.2326858,0.2326858,0,0,0,0.2326858,1428.481,3.07894,0,0,3.323873,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1349168,0.2559544,2.659098,0,13.94915
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.629321,58.53039,37.63118,2.036757,2.036757,0,-1,0,2.036757,129.0935,0.4853667,0,0,2.629321,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1349168,2.240432,2.103457,0,13.25459
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.930752,52.58818,37.84277,0.9037534,0.9037534,0,-1,0,0.9037534,213.637,0.9794322,0,0,1.930752,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1349168,0.9941288,1.544601,0,12.55603
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9740679,45.10253,38.01702,1.126632,1.126632,0,-1,0,1.126632,86.45841,0,0,0,0.9740679,1.185928,1.126632,0,0,0,10.62527,0,0.2118602,-0.2118602,13.77671,98.40486,0.1349168,1.239295,0.7792543,0,11.59934
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1296089,38.01014,37.10844,2.347072,2.347072,0,-1,0,2.347072,5.522152,0,0,0,0.1296089,2.470602,2.347072,0,0,0.2354002,10.41341,0,2.340993,-2.340993,11.30908,80.77901,0.1349168,2.581779,0.1036871,0,10.54302
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06787016,35.38252,34.91791,3.75974,3.33,0,-1,0,3.33,2.038143,0,0.4297401,0.8057141,0.06787016,3.505263,3.33,0,0,2.836504,8.072421,0,3.437393,-3.437393,7.685754,54.89813,0.1349168,4.135714,0.05429613,0,8.140291
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01808,33.01117,32.88917,0.9084594,0.9084594,0,-1,0,0.9084594,1.990183,0,1.110223E-16,0,0.01808,0.956273,0.9084594,0,0,6.655829,4.635028,0,0.938193,-0.938193,6.696812,47.83427,0.1349168,0.9993052,0.014464,0,4.653108
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,31.2276,31.2276,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.698266,3.696835,0,1.170239,-1.170239,5.463272,39.02329,0.1349168,1.2229,0,0,3.696835
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,29.77139,29.77139,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.998531,2.526596,0,1.003819,-1.003819,4.405154,31.46532,0.1349168,1.04899,0,0,2.526596
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,28.33385,28.33385,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.11388,1.522778,0,0.1914624,-0.1914624,4.203335,30.02376,0.1349168,0.2000782,0,0,1.522778
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,27.20124,27.20124,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.32662,1.331315,0,0.4362402,-0.4362402,3.743497,26.73921,0.1349168,0.455871,0,0,1.331315
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,26.30511,26.30511,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.81133,0.895075,0,0.7482575,-0.7482575,2.954765,21.10542,0.1349168,0.7819291,0,0,0.895075
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,25.37787,25.37787,0.3437784,0.1394766,0,-1,0,0.1394766,0,0,0.2043018,0.2386796,0,0.1468175,0.1394766,0,0,11.64273,0.1468175,0,0.1468175,-0.1468175,2.800006,20,0.1349168,0.3781562,0,0,0.1468175
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,24.59376,24.59376,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349168,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.03001593,24.08263,23.89054,0.1831568,0.02851513,0,-1,0,0.02851513,105.2632,0,0.1546417,0.1957695,0.03001593,0.03001593,0.02851513,0,0,11.80586,0,0,0,0,2.800006,20,0.1349168,0.2014725,0.02401274,0,0.03001593
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2920058,25.01644,23.13755,0,0,0,-1,0,0,0,0,0,0,0.2920058,0,0,0,0,11.80586,0,0.2920058,0,0.2920058,3.077027,21.97872,0.1349054,0,0.2336047,0,0.2920058
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5177287,25.83769,22.49034,0.08830891,0.08830891,0,0,0,0.08830891,586.2701,0,0,0,0.5177287,0.09295674,0.08830891,0,0,11.51385,0.2628053,0.424772,0,0.424772,3.480001,24.8571,0.1348889,0.0971398,0.414183,0,0.780534
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6180074,25.9472,21.94893,0.09765513,0.09765513,0,0,0,0.09765513,632.8468,0,0,0,0.6180074,0.1027949,0.09765513,0,0,11.08908,0.6451,0.5152125,0,0.5152125,3.968774,28.34833,0.1348689,0.1074206,0.4944059,0,1.263107
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.037771,28.21172,21.40752,0,0,0,0,0,0,0,0,0,0,1.037771,0,0,0,0,10.57387,1.108791,1.037771,0,1.037771,4.95329,35.38057,0.1348286,0,0.8302165,0,2.146562
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8460547,28.43058,22.87618,1.315078,1.315078,0,0,0,1.315078,64.33495,2.220446E-16,0,0,0.8460547,1.384292,1.315078,0,0,9.536099,2.042785,0,0.5382378,-0.5382378,4.385937,31.32806,0.1348286,1.446586,0.6768437,0,2.888839
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7784874,31.5493,26.34245,1.289874,1.289874,0,-1,0,1.289874,60.35374,0,0,0,0.7784874,1.357762,1.289874,0,0,10.13414,1.504547,0,0.5792751,-0.5792751,3.775328,26.96657,0.1348286,1.418862,0.6227899,0,2.283034
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1752889,31.08365,29.91452,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,18.83394,0,0,0,0.1752889,0,0,3.505263,3.33,10.77778,0.9252719,3.505289,0,3.505289,7.100737,50.71945,0.1349706,1.023778,0.1402311,5,1.100561
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.393104,42.63497,32.65892,0,0,3.505263,0,1.121937,0,0,0,0,0,1.393104,0,0,3.505263,3.33,7.272491,4.080032,4.723104,0,4.723104,11.58147,82.7246,0.134984,0,1.114483,5,5.473136
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7123298,39.68262,34.67521,1.448695,1.448695,0,0,0,1.448695,49.17043,0,0,0,0.7123298,1.524943,1.448695,0,0,2.549387,8.330826,0,0.8126127,-0.8126127,10.7249,76.60626,0.134984,1.593565,0.5698639,0,9.043156
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.509333,40.1008,36.51102,1.960675,1.960675,0,0,0,1.960675,25.97743,0,2.220446E-16,0,0.509333,2.063868,1.960675,0,0,3.45229,7.518213,0,1.554535,-1.554535,9.086274,64.90182,0.134984,2.156742,0.4074664,0,8.027546
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.454828,48.29008,37.48806,0,0,0,-1,0,0,0,0,0,0,1.454828,0,0,0,0,5.179552,5.963678,1.454828,0,1.454828,10.46644,74.76017,0.1349276,0,1.163862,0,7.418506
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.249667,46.89505,37.69964,2.604872,2.604872,0,-1,0,2.604872,47.97421,0,4.440892E-16,0,1.249667,2.741971,2.604872,0,0,3.724723,7.273023,0,1.492304,-1.492304,8.893418,63.52429,0.1349276,2.865359,0.9997335,0,8.52269
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6876084,42.84164,37.91122,2.140852,2.140852,0,-1,0,2.140852,32.11844,0,4.440892E-16,0,0.6876084,2.253529,2.140852,0,0,5.382839,5.780719,0,1.56592,-1.56592,7.242794,51.73414,0.1349276,2.354937,0.5500867,0,6.468328
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2719696,38.86749,36.96531,1.191812,1.191812,0,-1,0,1.191812,22.81985,0,0,0,0.2719696,1.254539,1.191812,0,0,7.12275,4.214799,0,0.9825691,-0.9825691,6.207075,44.33616,0.1349276,1.310993,0.2175757,0,4.486769
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1255448,35.63553,34.77478,2.232551,2.232551,0,-1,0,2.232551,5.623381,0,8.881784E-16,0,0.1255448,2.350054,2.232551,0,0,8.214494,3.23223,0,2.224509,-2.224509,3.862237,27.58735,0.1349276,2.455806,0.1004359,0,3.357775
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05290298,33.10321,32.74604,0,0,0,-1,0,0,0,0,0,0,0.05290298,0,0,0,0,10.68617,1.007721,0.05290298,0,0.05290298,3.912425,27.94584,0.1349256,0,0.04232239,0,1.060624
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,31.10314,31.10314,1.175855,1.002567,0,-1,0,1.002567,0,0,0.1732881,0.2908737,0,1.055334,1.002567,0,0,10.63327,1.055334,0,1.055334,-1.055334,2.800006,20,0.1349256,1.293441,0,0,1.055334
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,29.64693,29.64693,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349256,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,28.23428,28.23428,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349256,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,27.07678,27.07678,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349256,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,26.18065,26.18065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349256,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,25.25341,25.25341,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349256,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,24.46929,24.46929,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349256,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07377694,24.22616,23.75364,0.3292833,0.07008809,0,-1,0,0.07008809,105.2632,0,0.2591952,0.348194,0.07377694,0.07377694,0.07008809,0,0,11.80586,0,0,0,0,2.800006,20,0.1349256,0.3622116,0.05902155,0,0.07377694
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2056154,24.31828,23.00064,0.3199125,0.1953346,0,-1,0,0.1953346,105.2632,0,0.1245779,0.3128368,0.2056154,0.2056154,0.1953346,0,0,11.80586,0,0,0,0,2.800006,20,0.1349256,0.3519038,0.1644923,0,0.2056154
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2128265,23.71248,22.35343,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,230.7954,0,0,0,0.2128265,0,0,3.505263,3.33,11.80586,0,3.542826,0,3.542826,6.161026,44.00724,0.1349927,0.1014358,0.1702612,5,0.2128265
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3583677,24.09939,21.8058,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,82.38425,0,0,0,0.3583677,0,0,3.505263,3.33,8.263034,3.188544,3.688368,0,3.688368,9.660119,69.00071,0.1350839,0.4784949,0.2866942,5,3.546911
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9408885,27.40398,21.26439,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4557.996,0,0,0,0.9408885,0,0,3.505263,3.33,4.574666,6.508075,4.270888,0,4.270888,13.71184,97.94151,0.1351164,0.02270685,0.7527108,5,7.448963
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.220483,30.86258,22.73305,0.6992715,0.6992715,0,0,0,0.6992715,174.5363,0.1806302,0,0,1.220483,0.7360753,0.6992715,0,0,0.3037775,10.35187,0.3037775,0,0.3037775,14.00003,100,0.1351046,0.7691987,0.9763864,0,11.57236
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7111312,30.91904,26.18065,1.158079,1.158079,0,-1,0,1.158079,61.40608,0,0,0,0.7111312,1.219031,1.158079,0,0,0,10.62527,0,0.5078998,-0.5078998,13.46465,96.17591,0.1351046,1.273887,0.5689049,0,11.33641
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.141507,37.65833,29.73405,0.08649804,0.08649804,0,0,0,0.08649804,1319.692,0.4861237,0,0,1.141507,0.09105057,0.08649804,0,0,0.5643331,10.11737,0.5643331,0,0.5643331,14.00003,100,0.1350828,0.09514784,0.9132059,0,11.25888
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.754693,45.26154,32.48467,0.8541446,0.8541446,0,0,0,0.8541446,205.4328,0.8555934,0,0,1.754693,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1350828,0.939559,1.403754,0,12.37997
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.470156,53.47048,34.49474,1.786825,1.786825,0,0,0,1.786825,138.2427,0.5892875,0,0,2.470156,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1350828,1.965508,1.976125,0,13.09543
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.88744,50.55997,36.33678,1.723881,1.723881,0,0,0,1.723881,109.4878,0.0728282,0,0,1.88744,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1350828,1.896269,1.509952,0,12.51271
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.296316,46.88947,37.35115,1.293897,1.293897,0,-1,0,1.293897,100.187,0,2.220446E-16,0,1.296316,1.361996,1.293897,0,0,0,10.62527,0,0.06568079,-0.06568079,13.93079,99.50548,0.1350828,1.423286,1.037053,0,11.92159
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.441987,48.26788,37.56273,0.7478033,0.7478033,0,-1,0,0.7478033,192.8297,0.5818471,0,0,1.441987,0.7871614,0.7478033,0,0,0.07297865,10.55959,0.07297865,0,0.07297865,14.00003,100,0.13508,0.8225837,1.15359,0,12.00158
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.547477,41.6328,37.73698,0,0,0,-1,0,0,0,0.547477,0,0,0.547477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13508,0,0.4379816,0,11.17275
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4465502,40.00492,36.85952,0,0,0,-1,0,0,0,0.4465502,0,0,0.4465502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13508,0,0.3572402,0,11.07182
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.207269,36.0815,34.65654,2.42841,2.42841,0,-1,0,2.42841,8.535174,0,8.881784E-16,0,0.207269,2.556221,2.42841,0,0,0,10.62527,0,2.348952,-2.348952,11.52402,82.31423,0.13508,2.671251,0.1658152,0,10.83254
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.05057691,32.95028,32.60913,1.279542,1.279542,0,-1,0,1.279542,3.952734,0,2.220446E-16,0,0.05057691,1.346887,1.279542,0,0,2.609946,8.276322,0,1.29631,-1.29631,10.15759,72.55404,0.13508,1.407496,0.04046153,0,8.3269
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,30.96,30.96,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.05029,6.980013,0,2.195454,-2.195454,7.843374,56.02399,0.13508,2.294249,0,0,6.980013
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,29.51002,29.51002,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.489684,4.784559,0,1.33444,-1.33444,6.43675,45.9767,0.13508,1.39449,0,0,4.784559
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,28.09115,28.09115,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.972394,3.450119,0,0.3043128,-0.3043128,6.115976,43.68546,0.13508,0.3180069,0,0,3.450119
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,26.93365,26.93365,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.31052,3.145806,0,0.1168454,-0.1168454,5.992811,42.80571,0.13508,0.1221035,0,0,3.145806
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,26.04374,26.04374,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.440349,3.028961,0,0.7589774,-0.7589774,5.192778,37.0912,0.13508,0.7931314,0,0,3.028961
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,25.1165,25.1165,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.283656,2.269983,0,0.3350717,-0.3350717,4.839581,34.56837,0.13508,0.3501499,0,0,2.269983
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,24.31371,24.31371,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.655958,1.934912,0,0.330968,-0.330968,4.490711,32.07644,0.13508,0.3458615,0,0,1.934912
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.0326967,23.81943,23.6105,0.4264903,0.4264903,0,-1,0,0.4264903,7.666458,0,5.551115E-17,0,0.0326967,0.4489372,0.4264903,0,0,10.0237,1.603944,0,0.4162405,-0.4162405,4.051955,28.94248,0.13508,0.4691393,0.02615736,0,1.63664
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08662743,23.39099,22.83884,0.7578354,0.7578354,0,-1,0,0.7578354,11.4309,0,1.110223E-16,0,0.08662743,0.7977214,0.7578354,0,0,10.48619,1.187703,0,0.711094,-0.711094,3.302396,23.5885,0.13508,0.8336189,0.06930194,0,1.274331
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2466094,23.78575,22.2103,0.4393817,0.4393817,0,0,0,0.4393817,56.12646,0,5.551115E-17,0,0.2466094,0.4625071,0.4393817,0,0,11.27629,0.4766093,0,0.2158977,-0.2158977,3.07482,21.96295,0.13508,0.4833199,0.1972875,0,0.7232187
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.3275,30.47194,21.65022,0,0,0,0,0,0,0,0,0,0,1.3275,0,0,0,0,11.51618,0.2607116,1.3275,0,1.3275,4.334197,30.95849,0.1350287,0,1.062,0,1.588212
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.263621,36.73346,21.10881,2.155354,2.155354,4.871416,0,1.494897,2.155354,105.0232,0,0,0,2.263621,0,0,2.716062,2.580259,10.18868,1.455462,4.84388,0,4.84388,8.929505,63.78205,0.1351556,2.370889,1.810897,5,3.719083
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.976694,44.09127,22.57747,2.659402,2.659402,4.909103,0,1.505185,2.659402,111.9309,0,0,0,2.976694,0,0,2.249701,2.137216,5.3448,5.814954,5.11391,0,5.11391,13.78099,98.43542,0.1352751,2.925343,2.381355,5,8.791648
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.425951,52.1062,26.02507,1.751894,1.751894,0,-1,0,1.751894,195.557,1.350962,0,0,3.425951,1.844099,1.751894,0,0,0.2308903,10.41747,0.2308903,0,0.2308903,14.00003,100,0.1352662,1.927083,2.740761,0,13.84342
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.642603,58.50884,29.5598,1.141818,1.141818,0,0,0,1.141818,319.0178,2.440689,0,0,3.642603,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,1.256,2.914083,0,14.26788
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.815809,63.75819,32.31042,1.659239,1.659239,0,0,0,1.659239,229.9734,2.069242,0,0,3.815809,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,1.825163,3.052647,0,14.44108
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.636282,64.43076,34.32049,2.192855,2.192855,0,0,0,2.192855,165.8241,1.328014,0,0,3.636282,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,2.41214,2.909025,0,14.26156
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.708946,67.56645,36.16253,0.4641792,0.4641792,0,0,0,0.4641792,799.0333,3.220336,0,0,3.708946,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,0.5105971,2.967157,0,14.33422
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.457072,56.43043,37.1769,1.72954,1.72954,0,-1,0,1.72954,142.0651,0.6365039,0,0,2.457072,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,1.902494,1.965658,0,13.08235
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.28464,55.12838,37.38226,0,0,0,-1,0,0,0,2.28464,0,0,2.28464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,0,1.827712,0,12.90991
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.108114,45.68449,37.59385,0.6457512,0.6457512,0,-1,0,0.6457512,171.6007,0.4283754,0,0,1.108114,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1352662,0.7103264,0.8864908,0,11.73339
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1380267,37.68092,36.72261,1.627869,1.627869,0,-1,0,1.627869,8.478982,0,2.220446E-16,0,0.1380267,1.713547,1.627869,0,0,0,10.62527,0,1.57552,-1.57552,12.33928,88.13757,0.1352662,1.790656,0.1104214,0,10.7633
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07897633,35.05296,34.5134,1.955706,1.955706,0,-1,0,1.955706,4.038252,0,2.220446E-16,0,0.07897633,2.058638,1.955706,0,0,1.750577,9.049754,0,1.979661,-1.979661,10.25254,73.23227,0.1352662,2.151276,0.06318106,0,9.128731
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.0228766,32.62,32.466,2.002398,2.002398,0,-1,0,2.002398,1.14246,0,0,0,0.0228766,2.107787,2.002398,0,0,3.950201,7.070093,0,2.08491,-2.08491,8.05485,57.53453,0.1352662,2.202637,0.01830128,0,7.09297
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,30.8231,30.8231,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.266768,4.985183,0,1.375522,-1.375522,6.604922,47.17792,0.1352662,1.437421,0,0,4.985183
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,29.38556,29.38556,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.795126,3.60966,0,2.099596,-2.099596,4.391753,31.3696,0.1352662,2.194078,0,0,3.60966
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,27.95424,27.95424,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.12801,1.510065,0,0.6612319,-0.6612319,3.694754,26.39105,0.1352662,0.6909873,0,0,1.510065
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,26.79674,26.79674,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86271,0.8488327,0,0.494172,-0.494172,3.173851,22.67032,0.1352662,0.5164097,0,0,0.8488327
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,25.90683,25.90683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41179,0.3546607,0,0,0,3.173851,22.67032,0.1352662,0,0,0,0.3546607
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,24.97337,24.97337,0.7935135,0.3369277,0,-1,0,0.3369277,0,0,0.4565858,0.5359371,0,0.3546607,0.3369277,0,0,11.41179,0.3546607,0,0.3546607,-0.3546607,2.800006,20,0.1352662,0.8728648,0,0,0.3546607
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,24.17058,24.17058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352662,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03227249,23.66095,23.45493,0.3883933,0.03065886,0,-1,0,0.03065886,105.2632,0,0.3577345,0.4211009,0.03227249,0.03227249,0.03065886,0,0,11.80586,0,0,0,0,2.800006,20,0.1352662,0.4272327,0.02581799,0,0.03227249
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08835058,23.26465,22.70193,0.5252429,0.08393306,0,-1,0,0.08393306,105.2632,0,0.4413099,0.5609806,0.08835058,0.08835058,0.08393306,0,0,11.80586,0,0,0,0,2.800006,20,0.1352662,0.5777673,0.07068047,0,0.08835058
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2395896,23.58353,22.05472,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,102.6956,0,0,0,0.2395896,0,0,3.505263,3.33,11.80586,0,3.56959,0,3.56959,6.186416,44.18859,0.1353437,0.2566308,0.1916717,5,0.2395896
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.324303,30.305,21.51331,0,0,3.505263,0,1.121937,0,0,0,0,0,1.324303,0,0,3.505263,3.33,8.236271,3.212631,4.654303,0,4.654303,10.60187,75.72752,0.1353591,0,1.059442,5,4.536933
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.2613,36.54366,20.95323,2.053197,2.053197,3.307832,0,1.068038,2.053197,110.1356,0,0,0,2.2613,0,0,1.254635,1.191903,3.581968,7.401503,3.453203,0,3.453203,13.87787,99.12745,0.1354037,2.258516,1.80904,5,9.662803
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.97541,43.90033,22.42189,3.682478,3.682478,1.25,0,0.50625,3.682478,80.79913,0.2861419,0,0,2.97541,2.560503,2.432478,0,0,0.1287652,10.50939,0.1287652,0,0.1287652,14.00003,100,0.1353987,4.050726,2.380328,5,13.4848
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.426214,51.89813,25.85083,0.8064089,0.8064089,0,-1,0,0.8064089,424.8731,2.577363,0,0,3.426214,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1353987,0.8870497,2.740972,0,14.05149
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.643604,58.32488,29.40423,0.9763274,0.9763274,0,0,0,0.9763274,373.1949,2.615891,0,0,3.643604,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1353987,1.07396,2.914883,0,14.26888
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.666534,61.98082,32.13617,0.5153638,0.5153638,0,0,0,0.5153638,711.4457,3.124045,0,0,3.666534,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1353987,0.5669002,2.933227,0,14.29181
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.508606,62.88618,34.14624,2.483056,2.483056,0,0,0,2.483056,141.3019,0.8948627,0,0,3.508606,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1353987,2.731362,2.806885,0,14.13388
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.163888,61.68187,35.98206,0.6569041,0.6569041,0,0,0,0.6569041,481.6363,2.47241,0,0,3.163888,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1353987,0.7225945,2.531111,0,13.78916
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.644801,57.97681,37.03377,0.6662526,0.6662526,0,-1,0,0.6662526,396.9667,1.943482,0,0,2.644801,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1353987,0.7328778,2.11584,0,13.27007
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.948897,52.07931,37.24535,1.241345,1.241345,0,-1,0,1.241345,156.9988,0.6422182,0,0,1.948897,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1353987,1.36548,1.559118,0,12.57417
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.076229,45.29523,37.45694,0.7428475,0.7428475,0,-1,0,0.7428475,144.8789,0.2942842,0,0,1.076229,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1353987,0.8171322,0.8609831,0,11.7015
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.139748,37.54895,36.57948,1.187393,1.187393,0,-1,0,1.187393,11.76931,0,2.220446E-16,0,0.139748,1.249887,1.187393,0,0,0,10.62527,0,1.110139,-1.110139,12.82984,91.64152,0.1353987,1.306132,0.1117984,0,10.76502
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08071308,34.94622,34.39516,0.379732,0.379732,0,-1,0,0.379732,21.25528,0,5.551115E-17,0,0.08071308,0.3997178,0.379732,0,0,1.233488,9.515135,0,0.3190047,-0.3190047,12.49358,89.23966,0.1353987,0.4177051,0.06457046,0,9.595848
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02454143,32.50663,32.34154,1.562854,1.562854,0,-1,0,1.562854,1.570296,0,2.220446E-16,0,0.02454143,1.645109,1.562854,0,0,1.587938,9.19613,0,1.620568,-1.620568,10.78535,77.03806,0.1353987,1.719139,0.01963315,0,9.220672
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,30.69863,30.69863,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.388569,7.575562,0,0.9321635,-0.9321635,9.802762,70.01959,0.1353987,0.9741108,0,0,7.575562
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,29.24865,29.24865,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.424306,6.643398,0,3.083966,-3.083966,6.551977,46.79974,0.1353987,3.222745,0,0,6.643398
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,27.82978,27.82978,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.850935,3.559432,0,0.6431764,-0.6431764,5.874009,41.95712,0.1353987,0.6721194,0,0,3.559432
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,26.67228,26.67228,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.565576,2.916256,0,0.3488362,-0.3488362,5.506303,39.33066,0.1353987,0.3645339,0,0,2.916256
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,25.7637,25.7637,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.953172,2.56742,0,0.6068904,-0.6068904,4.866585,34.76125,0.1353987,0.6342005,0,0,2.56742
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,24.83646,24.83646,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.627495,1.960529,0,0.6709605,-0.6709605,4.15933,29.70944,0.1353987,0.7011538,0,0,1.960529
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,24.04612,24.04612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37301,1.289569,0,0,0,4.15933,29.70944,0.1353987,0,0,0,1.289569
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03530951,23.55573,23.33046,0.6550936,0.6550936,0,-1,0,0.6550936,5.389995,0,1.110223E-16,0,0.03530951,0.6895722,0.6550936,0,0,10.37301,1.289569,0,0.6542626,-0.6542626,3.469677,24.78336,0.1353987,0.7206029,0.02824761,0,1.324878
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09627274,23.17164,22.5588,0,0,0,-1,0,0,0,0,0,0,0.09627274,0,0,0,0,11.09997,0.6353059,0.09627274,0,0.09627274,3.561009,25.43573,0.135395,0,0.07701819,0,0.7315786
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2358571,23.43395,21.93026,0.2179231,0.2179231,0,0,0,0.2179231,108.2295,0,0,0,0.2358571,0.2293927,0.2179231,0,0,11.00369,0.7219514,0.006464433,0,0.006464433,3.567142,25.47953,0.1353948,0.2397154,0.1886857,0,0.9578086
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.32093,30.13033,21.37018,0.2163417,0.2163417,0,0,0,0.2163417,610.5757,0,0,0,1.32093,0.2277281,0.2163417,0,0,10.99723,0.7277694,1.093202,0,1.093202,4.604244,32.88739,0.1353527,0.2379759,1.056744,0,2.048699
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.258433,36.38419,20.82877,0.0906982,0.0906982,0,0,0,0.0906982,2490.052,0,0,0,2.258433,0.09547178,0.0906982,0,0,9.904026,1.711651,2.162961,0,2.162961,6.656209,47.54425,0.1352696,0.09976801,1.806746,0,3.970084
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.974116,43.70219,22.26009,2.034665,2.034665,0,0,0,2.034665,146.1723,0,0,0,2.974116,2.141752,2.034665,0,0,7.741065,3.658316,0.8323632,0,0.8323632,7.445858,53.18459,0.1352376,2.238132,2.379293,0,6.632432
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.426036,51.70865,25.69525,1.712462,1.712462,0,-1,0,1.712462,200.0649,0,0,0,3.426036,1.802592,1.712462,0,0,6.908702,4.407443,1.623445,0,1.623445,8.985993,64.18553,0.1351753,1.883708,2.740829,0,7.833479
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.645004,58.1217,29.22998,1.333062,1.333062,0,0,0,1.333062,273.4309,0,0,0,3.645004,1.403223,1.333062,0,0,5.285257,5.868543,2.241781,0,2.241781,11.11273,79.3765,0.1350893,1.466368,2.916003,0,9.513547
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.668951,61.7858,31.96193,0.3305593,0.3305593,0,0,0,0.3305593,1109.922,0.2775175,0,0,3.668951,0.3479572,0.3305593,0,0,3.043476,7.886146,3.043476,0,3.043476,14.00003,100,0.1349728,0.3636153,2.935161,0,11.5551
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.511443,62.72059,33.99066,1.479388,1.479388,0,0,0,1.479388,237.3578,1.954192,0,0,3.511443,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1349728,1.627327,2.809155,0,14.13672
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.166975,61.55332,35.85137,2.144325,2.144325,0,0,0,2.144325,147.691,0.9097914,0,0,3.166975,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1349728,2.358757,2.53358,0,13.79225
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.649377,57.81583,36.85952,0,0,0,-1,0,0,0,2.649377,0,0,2.649377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349728,0,2.119502,0,13.27465
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.95366,51.96769,37.10844,1.739619,1.739619,0,-1,0,1.739619,112.3039,0.1224818,0,0,1.95366,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1349728,1.913581,1.562928,0,12.57893
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.14757,45.69299,37.31381,1.481649,1.481649,0,-1,0,1.481649,77.45223,0,0,0,1.14757,1.55963,1.481649,0,0,0,10.62527,0,0.4120602,-0.4120602,13.56568,96.89751,0.1349728,1.629813,0.9180559,0,11.77284
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.129972,37.34307,36.44257,1.765574,1.765574,0,-1,0,1.765574,7.36146,0,2.220446E-16,0,0.129972,1.858498,1.765574,0,0,0.4578447,10.21321,0,1.728526,-1.728526,11.74365,83.88306,0.1349728,1.942131,0.1039776,0,10.34319
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07628313,34.7723,34.25203,6.271846,3.33,0,-1,0,3.33,2.290785,0,2.941846,3.569031,0.07628313,3.505263,3.33,0,0,2.37843,8.484688,0,3.42898,-3.42898,8.129189,58.06552,0.1349728,6.899031,0.0610265,0,8.56097
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02571613,32.37749,32.20463,0.537851,0.537851,0,-1,0,0.537851,4.781273,0,0,0,0.02571613,0.566159,0.537851,0,0,6.188407,5.055707,0,0.5404429,-0.5404429,7.559513,53.99641,0.1349728,0.5916361,0.0205729,0,5.081424
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,30.56173,30.56173,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.788899,4.515265,0,1.521949,-1.521949,5.955237,42.53733,0.1349728,1.590437,0,0,4.515265
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,29.12419,29.12419,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.479954,2.993316,0,1.099531,-1.099531,4.79623,34.25872,0.1349728,1.14901,0,0,2.993316
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,27.70531,27.70531,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.701654,1.893785,0,0.3303416,-0.3303416,4.44802,31.77151,0.1349728,0.345207,0,0,1.893785
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,26.55404,26.55404,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.0687,1.563443,0,0.2579939,-0.2579939,4.17607,29.82901,0.1349728,0.2696037,0,0,1.563443
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,25.65791,25.65791,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.35536,1.305449,0,0.281679,-0.281679,3.879154,27.70819,0.1349728,0.2943545,0,0,1.305449
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,24.73067,24.73067,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.66834,1.023771,0,0.6005734,-0.6005734,3.246095,23.18634,0.1349728,0.6275991,0,0,1.023771
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,23.92788,23.92788,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.33564,0.4231972,0,0.2795448,-0.2795448,2.951429,21.08159,0.1349728,0.2921243,0,0,0.4231972
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03402379,23.4229,23.206,0.1582774,0.1582774,0,-1,0,0.1582774,21.49631,0,2.775558E-17,0.03117079,0.03402379,0.1666078,0.1582774,0,0,11.64625,0.1436524,0,0.132584,-0.132584,2.811673,20.08334,0.1349728,0.1741051,0.02721903,0,0.1776762
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.0900725,23.0259,22.453,0,0,0,-1,0,0,0,0,0,0,0.0900725,0,0,0,0,11.79356,0.01106846,0.0900725,0,0.0900725,2.897123,20.6937,0.1349694,0,0.07205799,0,0.101141
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2384957,23.34418,21.82447,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,62.60918,0,0,0,0.2384957,0,0,3.505263,3.33,11.70349,0.0921337,3.568496,0,3.568496,6.282495,44.87488,0.1350594,0.4190205,0.1907966,5,0.3306294
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.214386,29.2771,21.26439,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,296.143,0,0,0,1.214386,0,0,3.505263,3.33,8.134994,3.30378,4.544386,0,4.544386,10.59368,75.66898,0.1351145,0.4510741,0.9715086,5,4.518166
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.255404,36.22357,20.70431,0.8054065,0.8054065,2.210884,0,0.7685713,0.8054065,280.0331,0,0,0,2.255404,0,0,1.405478,1.335204,3.590608,7.393727,3.590608,0,3.590608,14.00003,100,0.1350598,0.8859471,1.804323,5,9.649132
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.338804,46.6971,22.16052,1.645868,1.645868,0,0,0,1.645868,202.8597,1.606311,0,0,3.338804,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1350598,1.810455,2.671043,0,13.96408
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.064169,57.66671,25.55212,0.4173068,0.4173068,0,-1,0,0.4173068,973.9042,3.624899,0,0,4.064169,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1350598,0.4590375,3.251335,0,14.68944
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.645694,57.95034,29.08685,1.634738,1.634738,0,0,0,1.634738,223.0139,1.924917,0,0,3.645694,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1350598,1.798212,2.916555,0,14.27097
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.671108,61.60386,31.80013,0.3836177,0.3836177,0,0,0,0.3836177,956.9704,3.267299,0,0,3.671108,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1350598,0.4219794,2.936886,0,14.29638
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.317265,71.4263,33.83508,1.728863,1.728863,0,0,0,1.728863,249.717,2.497409,0,0,4.317265,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1350598,1.90175,3.453812,0,14.94254
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.170403,61.41298,35.70824,0,0,0,0,0,0,0,3.170403,0,0,3.170403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350598,0,2.536322,0,13.79568
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.652973,57.72561,36.75373,0.4431982,0.4431982,0,-1,0,0.4431982,598.5974,2.186448,0,0,2.652973,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1350598,0.487518,2.122378,0,13.27825
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.958639,51.85095,36.96531,1.211967,1.211967,0,-1,0,1.211967,161.6083,0.6828842,0,0,1.958639,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1350598,1.333164,1.566911,0,12.58391
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.33479,47.03889,37.20802,0,0,0,-1,0,0,0,1.33479,0,0,1.33479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350598,0,1.067832,0,11.96006
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1430695,37.32793,36.33678,0.6174598,0.6174598,0,-1,0,0.6174598,23.17065,0,1.110223E-16,0,0.1430695,0.6499577,0.6174598,0,0,0,10.62527,0,0.5068883,-0.5068883,13.46572,96.18353,0.1350598,0.6792058,0.1144556,0,10.76834
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07623,34.6658,34.14624,2.51129,2.51129,0,-1,0,2.51129,3.035491,0,4.440892E-16,0,0.07623,2.643464,2.51129,0,0,0.5632092,10.11839,0,2.567234,-2.567234,10.75962,76.85427,0.1350598,2.762419,0.060984,0,10.19462
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02791474,32.28637,32.09883,3.57374,3.33,0,-1,0,3.33,0.8382806,0,0.2437403,0.6011143,0.02791474,3.505263,3.33,0,0,3.415691,7.551152,0,3.477348,-3.477348,7.094172,50.67255,0.1350598,3.931114,0.02233179,0,7.579067
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,30.4746,30.4746,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.279411,4.073804,0,0.8446779,-0.8446779,6.203804,44.31279,0.1350598,0.8826883,0,0,4.073804
