Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,29.03706,29.03706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.217942,3.229126,0,0,0,6.203804,44.31279,0.1350598,0,0,0,3.229126
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,27.59952,27.59952,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.217942,3.229126,0,0.3883568,-0.3883568,5.794439,41.38877,0.1350598,0.4058328,0,0,3.229126
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,26.44824,26.44824,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.64945,2.840769,0,0.4757529,-0.4757529,5.292952,37.80672,0.1350598,0.4971618,0,0,2.840769
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,25.55212,25.55212,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.178064,2.365016,0,0.417417,-0.417417,4.852956,34.6639,0.1350598,0.4362008,0,0,2.365016
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,24.62487,24.62487,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.641861,1.947599,0,0.7001165,-0.7001165,4.114968,29.39257,0.1350598,0.7316217,0,0,1.947599
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,23.82209,23.82209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41977,1.247483,0,0,0,4.114968,29.39257,0.1350598,0,0,0,1.247483
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03510419,23.3301,23.10643,0.3959703,0.3959703,0,-1,0,0.3959703,8.865358,0,0,0,0.03510419,0.4168108,0.3959703,0,0,10.41977,1.247483,0,0.3817066,-0.3817066,3.712614,26.51862,0.1350598,0.4355673,0.02808335,0,1.282587
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1946681,23.57688,22.33476,0.1128957,0.1128957,0,-1,0,0.1128957,172.4318,0,0,0,0.1946681,0.1188376,0.1128957,0,0,10.84389,0.8657763,0.07583051,0,0.07583051,3.784553,27.03247,0.1350569,0.1241853,0.1557345,0,1.060444
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2300486,23.17064,21.70623,0.09305772,0.09305772,0,0,0,0.09305772,247.2107,0,0,0,0.2300486,0.0979555,0.09305772,0,0,10.76806,0.9340238,0.1320931,0,0.1320931,3.909868,27.92757,0.1350518,0.1023635,0.1840389,0,1.164072
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.518333,31.27868,21.13993,0.447019,0.447019,0,0,0,0.447019,339.6573,0,0,0,1.518333,0.4705463,0.447019,0,0,10.63596,1.052908,1.047786,0,1.047786,4.903885,35.02768,0.1350119,0.4917209,1.214666,0,2.57124
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.60726,38.80861,20.57985,1.689565,1.689565,0,0,0,1.689565,154.3155,0,0,0,2.60726,1.77849,1.689565,0,0,9.588177,1.995915,0.8287708,0,0.8287708,5.690126,40.64368,0.1349803,1.858522,2.085808,0,4.603176
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.109164,44.57684,22.03605,0.8736317,0.8736317,0,0,0,0.8736317,355.8896,0,0,0,3.109164,0.9196123,0.8736317,0,0,8.759406,2.741809,2.189552,0,2.189552,7.767317,55.48073,0.1348969,0.9609948,2.487331,0,5.850973
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.424881,51.36018,25.41521,0.7703933,0.7703933,0,-1,0,0.7703933,444.5627,0,0,0,3.424881,0.8109403,0.7703933,0,0,6.569854,4.712406,2.61394,0,2.61394,10.24712,73.19356,0.1347975,0.8474326,2.739905,0,8.137286
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.902089,50.84092,28.93127,1.002792,1.002792,0,0,0,1.002792,289.4008,0,0,0,2.902089,1.055571,1.002792,0,0,3.955913,7.064952,1.846518,0,1.846518,11.99888,85.70611,0.1347274,1.103071,2.321671,0,9.967041
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.364791,68.97911,31.64455,0.2395141,0.2395141,0,0,0,0.2395141,1822.352,2.003275,0,0,4.364791,0.2521201,0.2395141,0,0,2.109396,8.726818,2.109396,0,2.109396,14.00003,100,0.1346474,0.2634655,3.491833,0,13.09161
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.934681,66.8084,33.67328,1.664148,1.664148,0,0,0,1.664148,236.4382,2.182947,0,0,3.934681,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1346474,1.830563,3.147745,0,14.55996
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.173926,61.27356,35.56511,1.070354,1.070354,0,0,0,1.070354,296.5304,2.047237,0,0,3.173926,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1346474,1.17739,2.539141,0,13.7992
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.657193,57.60481,36.61682,0.8636521,0.8636521,0,-1,0,0.8636521,307.6693,1.748085,0,0,2.657193,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1346474,0.9500173,2.125754,0,13.28247
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.963333,51.77317,36.85952,1.528152,1.528152,0,-1,0,1.528152,128.4776,0.3547513,0,0,1.963333,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1346474,1.680968,1.570666,0,12.58861
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.092966,45.0565,37.10844,0.8588424,0.8588424,0,-1,0,0.8588424,127.2604,0.1889216,0,0,1.092966,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1346474,0.9447266,0.874373,0,11.71824
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1333264,37.15365,36.23098,0.5347714,0.5347714,0,-1,0,0.5347714,24.93147,0,0,0,0.1333264,0.5629173,0.5347714,0,0,0,10.62527,0,0.4295909,-0.4295909,13.5472,96.76552,0.1346474,0.5882486,0.1066611,0,10.7586
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1038771,34.7488,34.04045,1.04555,1.04555,0,-1,0,1.04555,9.935165,0,0,0,0.1038771,1.100578,1.04555,0,0,0.4773233,10.19568,0,0.9967014,-0.9967014,12.49658,89.26113,0.1346474,1.150105,0.08310167,0,10.29956
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04476088,32.29377,31.99304,3.882786,3.33,0,-1,0,3.33,1.344171,0,0.552786,0.9410646,0.04476088,3.505263,3.33,0,0,1.584769,9.198982,0,3.460502,-3.460502,8.848894,63.20626,0.1346474,4.271065,0.0358087,0,9.243743
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,30.38126,30.38126,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.429772,5.73848,0,3.14771,-3.14771,5.530917,39.50647,0.1346474,3.289356,0,0,5.73848
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,28.94994,28.94994,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.927227,2.59077,0,0.7829951,-0.7829951,4.705568,33.61113,0.1346474,0.8182299,0,0,2.59077
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,27.5124,27.5124,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.797221,1.807775,0,0.3073358,-0.3073358,4.381608,31.29713,0.1346474,0.3211659,0,0,1.807775
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,26.36112,26.36112,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.13871,1.500439,0,0.4643053,-0.4643053,3.892187,27.80128,0.1346474,0.4851991,0,0,1.500439
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,25.46499,25.46499,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.6546,1.036134,0,0.6738042,-0.6738042,3.181935,22.72806,0.1346474,0.7041254,0,0,1.036134
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,24.53775,24.53775,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.40327,0.3623297,0,0.1387988,-0.1387988,3.035628,21.68301,0.1346474,0.1450448,0,0,0.3623297
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,23.75364,23.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55749,0.2235309,0,0,0,3.035628,21.68301,0.1346474,0,0,0,0.2235309
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07260102,23.47606,23.01309,0.6805878,0.2813253,0,-1,0,0.2813253,25.80679,0,0.3992625,0.5224981,0.07260102,0.2961319,0.2813253,0,0,11.55749,0.2235309,0,0.2235309,-0.2235309,2.800006,20,0.1346474,0.7486466,0.05808082,0,0.2961319
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2092225,23.58267,22.24764,0.4565538,0.1987614,0,-1,0,0.1987614,105.2632,0,0.2577924,0.4624569,0.2092225,0.2092225,0.1987614,0,0,11.80586,0,0,0,0,2.800006,20,0.1346474,0.5022091,0.167378,0,0.2092225
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3890479,24.10289,21.61288,0.325137,0.325137,3.8304,0,1.210699,0.325137,119.6566,0,0,0,0.3890479,0,0,3.505263,3.33,11.80586,0,3.719048,0,3.719048,6.328204,45.20137,0.1347267,0.3576507,0.3112383,5,0.3890479
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4935326,24.21357,21.0528,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,75.46246,0,0,0,0.4935326,0,0,3.505263,3.33,8.086812,3.347143,3.823533,0,3.823533,9.955525,71.11076,0.1348299,0.7194117,0.3948261,5,3.840676
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3197908,22.52076,20.49272,1.942836,1.942836,4.980849,0,1.524772,1.942836,16.46,0,0,0,0.3197908,0,0,3.038013,2.886112,4.26328,6.788322,3.205903,0,3.205903,12.99691,92.8349,0.1349931,2.13712,0.2558326,5,7.108113
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9193934,27.92959,21.91159,1.062163,1.062163,0,0,0,1.062163,86.55859,0,0,0,0.9193934,1.118066,1.062163,0,0,1.057377,9.673635,0,0.198673,-0.198673,12.78749,91.33905,0.1349931,1.168379,0.7355147,0,10.59303
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.239229,33.68687,25.29074,0,0,0,-1,0,0,0,0,0,0,1.239229,0,0,0,0,1.278125,9.474962,1.239229,0,1.239229,13.96313,99.73643,0.1349462,0,0.9913829,0,10.71419
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.146206,36.68502,28.77569,2.002572,2.002572,0,0,0,2.002572,57.23669,0,0,0,1.146206,2.107971,2.002572,0,0,0.03889593,10.59027,0,0.9617648,-0.9617648,12.94934,92.49509,0.1349462,2.20283,0.9169648,0,11.73647
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.790591,44.48113,31.50764,1.376315,1.376315,0,0,0,1.376315,130.1003,0,0,0,1.790591,1.448753,1.376315,0,0,1.107524,9.628503,0.341838,0,0.341838,13.27363,94.81149,0.1349332,1.513947,1.432473,0,11.41909
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.216732,42.22702,33.53637,0,0,0,0,0,0,0,0.4510465,0,0,1.216732,0,0,0,0,0.7656856,9.936157,0.7656856,0,0.7656856,14.00003,100,0.1349043,0,0.9733856,0,11.15289
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.398484,45.61576,35.40953,0.9275388,0.9275388,0,0,0,0.9275388,150.7737,0.4221274,0,0,1.398484,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1349043,1.020293,1.118787,0,12.02376
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.990496,51.57381,36.47369,1.620255,1.620255,0,-1,0,1.620255,122.8508,0.2849648,0,0,1.990496,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1349043,1.78228,1.592397,0,12.61577
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.363227,46.74386,36.72261,1.459189,1.459189,0,-1,0,1.459189,93.42359,0,0,0,1.363227,1.535988,1.459189,0,0,0,10.62527,0,0.1727616,-0.1727616,13.81792,98.69924,0.1349043,1.605108,1.090581,0,11.9885
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9582658,43.88189,36.96531,1.747992,1.747992,0,-1,0,1.747992,54.82096,0,0,0,0.9582658,1.839991,1.747992,0,0,0.1919574,10.45251,0,0.8817253,-0.8817253,12.8885,92.06054,0.1349043,1.922791,0.7666126,0,11.41078
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4499528,39.2422,36.08785,2.907325,2.907325,0,-1,0,2.907325,15.47653,0,0,0,0.4499528,3.060342,2.907325,0,0,1.171652,9.570787,0,2.610389,-2.610389,10.13691,72.40635,0.1349043,3.198057,0.3599623,0,10.02074
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1516694,34.97031,33.93465,3.742322,3.33,0,-1,0,3.33,4.554635,0,0.4123218,0.786554,0.1516694,3.505263,3.33,0,0,4.072084,6.960398,0,3.353594,-3.353594,6.601912,47.15641,0.1349043,4.116554,0.1213355,0,7.112068
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1024764,32.57691,31.88725,5.118017,3.33,0,-1,0,3.33,3.077369,0,1.788017,2.299818,0.1024764,3.505263,3.33,0,0,7.7983,3.606804,0,3.402787,-3.402787,3.015059,21.53609,0.1349043,5.629818,0.08198111,0,3.709281
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,30.28168,30.28168,1.314283,0.1938168,0,-1,0,0.1938168,0,0,1.120466,1.251894,0,0.2040177,0.1938168,0,0,11.57917,0.2040177,0,0.2040177,-0.2040177,2.800006,20,0.1349043,1.445711,0,0,0.2040177
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,28.84414,28.84414,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349043,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,27.42527,27.42527,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349043,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,26.274,26.274,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349043,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,25.3592,25.3592,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349043,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,24.43196,24.43196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349043,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,23.64784,23.64784,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349043,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03707307,23.14948,22.91352,0,0,0,-1,0,0,0,0,0,0,0.03707307,0,0,0,0,11.80586,0,0.03707307,0,0.03707307,2.835176,20.25122,0.1349028,0,0.02965846,0,0.03707307
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2793364,23.92785,22.14185,0.1606888,0.1606888,0,-1,0,0.1606888,173.8369,0,0,0.09198627,0.2793364,0.1691461,0.1606888,0,0,11.76879,0.03336576,0.1101903,0,0.1101903,2.939712,20.9979,0.1348987,0.1767576,0.2234691,0,0.3127021
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3345107,23.62971,21.49464,0,0,0,0,0,0,0,0,0,0,0.3345107,0,0,0,0,11.6586,0.132537,0.3345107,0,0.3345107,3.257057,23.26464,0.134886,0,0.2676086,0,0.4670477
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.407578,30.27756,20.93456,0.4412161,0.4412161,0,0,0,0.4412161,319.0223,0,0,0,1.407578,0.464438,0.4412161,0,0,11.32409,0.4335967,0.9431397,0,0.9431397,4.151797,29.65564,0.1348504,0.4853377,1.126062,0,1.841174
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.830224,32.701,20.37448,1.395617,1.395617,0,0,0,1.395617,131.1409,0,0,0,1.830224,1.46907,1.395617,0,0,10.38095,1.282422,0.3611539,0,0.3611539,4.494418,32.10292,0.1348367,1.535178,1.464179,0,3.112646
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.682187,49.3317,21.8058,1.16401,1.16401,0,0,0,1.16401,316.3363,0,0,0,3.682187,1.225274,1.16401,0,0,10.01979,1.607461,2.456913,0,2.456913,6.825251,48.75169,0.1347439,1.280411,2.94575,0,5.289648
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.423154,51.02935,25.15384,0.6245614,0.6245614,0,-1,0,0.6245614,548.0892,0,0,0,3.423154,0.6574331,0.6245614,0,0,7.56288,3.818682,2.765721,0,2.765721,9.449043,67.49303,0.1346395,0.6870176,2.738523,0,7.241837
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.56379,67.13733,28.61389,0.7945271,0.7945271,0,0,0,0.7945271,574.4033,0,0,0,4.56379,0.8363444,0.7945271,0,0,4.797159,6.307831,3.727446,0,3.727446,12.98521,92.75131,0.1344992,0.8739799,3.651032,0,10.87162
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.110484,65.66146,31.32717,0,0,0,0,0,0,0,3.040771,0,0,4.110484,0,0,0,0,1.069713,9.662533,1.069713,0,1.069713,14.00003,100,0.1344589,0,3.288387,0,13.77302
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.08613,57.76461,33.36213,1.765361,1.765361,0,0,0,1.765361,174.8158,1.227855,0,0,3.08613,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1344589,1.941898,2.468904,0,13.7114
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.68008,66.07796,35.24773,0,0,0,0,0,0,0,3.68008,0,0,3.68008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344589,0,2.944064,0,14.30535
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.6661,57.36017,36.33678,1.247127,1.247127,0,-1,0,1.247127,213.7794,1.353335,0,0,2.6661,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1344589,1.371839,2.13288,0,13.29137
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.973927,51.55173,36.57948,0.006971392,0.006971392,0,-1,0,0.006971392,28314.68,1.966589,0,0,1.973927,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1344589,0.007668531,1.579142,0,12.5992
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.035981,44.35979,36.85952,0.750138,0.750138,0,-1,0,0.750138,138.1054,0.2463622,0,0,1.035981,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1344589,0.8251517,0.8287849,0,11.66125
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1579683,37.07473,35.98206,0,0,0,-1,0,0,0,0.1579683,0,0,0.1579683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344589,0,0.1263746,0,10.78324
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2944028,35.83739,33.81641,0.743906,0.743906,0,-1,0,0.743906,39.57527,0,1.110223E-16,0,0.2944028,0.7830589,0.743906,0,0,0,10.62527,0,0.4886561,-0.4886561,13.48494,96.3208,0.1344589,0.8182966,0.2355223,0,10.91968
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09326854,32.39602,31.76901,0,0,0,-1,0,0,0,0,0,0,0.09326854,0,0,0,0,0.5429513,10.13662,0.09326854,0,0.09326854,13.57342,96.95282,0.1344554,0,0.07461484,0,10.22989
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,30.17589,30.17589,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4496827,10.22056,0,1.283268,-1.283268,12.22074,87.29082,0.1344554,1.341015,0,0,10.22056
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,28.73835,28.73835,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.875536,8.937292,0,1.910087,-1.910087,10.20733,72.90936,0.1344554,1.99604,0,0,8.937292
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,27.31948,27.31948,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,3.997854,7.027205,0,0.2672891,-0.2672891,9.925583,70.89688,0.1344554,0.2793171,0,0,7.027205
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,26.16821,26.16821,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.294842,6.759916,0,0.1585428,-0.1585428,9.758464,69.70318,0.1344554,0.1656772,0,0,6.759916
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,25.25341,25.25341,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.471001,6.601373,0,0.1726493,-0.1726493,9.576476,68.40326,0.1344554,0.1804185,0,0,6.601373
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,24.34483,24.34483,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.662833,6.428724,0,0.1310434,-0.1310434,9.438344,67.41661,0.1344554,0.1369404,0,0,6.428724
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,23.54205,23.54205,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.808437,6.297681,0,0.6649669,-0.6649669,8.737408,62.40993,0.1344554,0.6948905,0,0,6.297681
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08541463,23.35201,22.80772,0.5160075,0.5160075,0,-1,0,0.5160075,16.55298,0,0,0,0.08541463,0.5431658,0.5160075,0,0,5.547289,5.632714,0,0.4577512,-0.4577512,8.254895,58.96342,0.1344554,0.5676082,0.06833171,0,5.718128
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1982675,23.28029,22.01739,0,0,0,-1,0,0,0,0,0,0,0.1982675,0,0,0,0,6.055902,5.174963,0.1982675,0,0.1982675,8.442988,60.30694,0.134448,0,0.158614,0,5.37323
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5373496,24.84289,21.38885,0,0,0,0,0,0,0,0,0,0,0.5373496,0,0,0,0,5.857634,5.353404,0.5373496,0,0.5373496,8.952763,63.94818,0.1344278,0,0.4298797,0,5.890753
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4948671,23.99403,20.82877,0.1249014,0.1249014,0,0,0,0.1249014,396.2064,0,0,0,0.4948671,0.1314751,0.1249014,0,0,5.320284,5.837018,0.363392,0,0.363392,9.297506,66.41063,0.1344141,0.1373915,0.3958937,0,6.331885
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7375177,25.01414,20.26869,3.823141,3.823141,1.25,0,0.50625,3.823141,19.29088,0,0,0,0.7375177,2.70857,2.573141,0,0,4.956892,6.164071,0,1.971052,-1.971052,7.219836,51.57015,0.1344141,4.205455,0.5900142,5,6.901588
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.32307,30.48027,21.68756,0,0,3.505263,0,1.121937,0,0,0,0,0,1.32307,0,0,3.505263,3.33,7.14695,4.193019,4.653069,0,4.653069,11.63412,83.10072,0.1344305,0,1.058456,5,5.516088
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8395182,30.59367,25.01071,0.02053714,0.02053714,0,-1,0,0.02053714,4087.805,0,0,0,0.8395182,0.02161804,0.02053714,0,0,2.493881,8.380781,0.8179002,0,0.8179002,12.41005,88.64306,0.1343998,0.02259086,0.6716146,0,9.2203
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8667222,34.35446,28.45831,1.771942,1.771942,0,0,0,1.771942,48.9137,0,0,0,0.8667222,1.865202,1.771942,0,0,1.675981,9.116892,0,0.9984794,-0.9984794,11.35756,81.12529,0.1343998,1.949136,0.6933778,0,9.983614
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,2.035816,46.05206,31.15292,0.3260932,0.3260932,0,0,0,0.3260932,624.3049,0,0,0,2.035816,0.343256,0.3260932,0,0,2.785402,8.118412,1.69256,0,1.69256,12.96327,92.59457,0.1343364,0.3587025,1.628652,0,10.15423
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.678579,45.43667,33.20033,0.75666,0.75666,0,0,0,0.75666,221.8406,0,0,0,1.678579,0.7964842,0.75666,0,0,1.092843,9.641716,0.8820947,0,0.8820947,13.80009,98.57191,0.1343033,0.832326,1.342863,0,11.32029
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,3.055437,59.54815,35.09216,0.9782807,0.9782807,0,0,0,0.9782807,312.3272,1.81492,0,0,3.055437,1.029769,0.9782807,0,0,0.2107478,10.4356,0.2107478,0,0.2107478,14.00003,100,0.1342954,1.076109,2.44435,0,13.49104
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.23369,53.30259,36.16253,0,0,0,-1,0,0,0,2.23369,0,0,2.23369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342954,0,1.786952,0,12.85896
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.12461,52.67818,36.44257,0.3555799,0.3555799,0,-1,0,0.3555799,597.5058,1.750316,0,0,2.12461,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1342954,0.3911379,1.699688,0,12.74988
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.143296,45.03556,36.72261,0.7617005,0.7617005,0,-1,0,0.7617005,150.0978,0.3415059,0,0,1.143296,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1342954,0.8378706,0.9146367,0,11.76857
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3670915,38.4116,35.85137,0,0,0,-1,0,0,0,0.3670915,0,0,0.3670915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342954,0,0.2936732,0,10.99237
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2991057,35.74404,33.69195,0.7952745,0.7952745,0,-1,0,0.7952745,37.61037,0,1.110223E-16,0,0.2991057,0.8371311,0.7952745,0,0,0,10.62527,0,0.5380253,-0.5380253,13.4329,95.94909,0.1342954,0.874802,0.2392846,0,10.92438
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1141729,32.41216,31.64455,3.11345,3.11345,0,-1,0,3.11345,3.667086,0,4.440892E-16,0.09479472,0.1141729,3.277316,3.11345,0,0,0.5978059,10.08725,0,3.163143,-3.163143,10.09865,72.1331,0.1342954,3.424795,0.09133831,0,10.20142
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,30.05143,30.05143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.112409,6.924106,0,0,0,10.09865,72.1331,0.1342954,0,0,0,6.924106
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,28.63256,28.63256,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.112409,6.924106,0,1.369395,-1.369395,8.655185,61.82263,0.1342954,1.431018,0,0,6.924106
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,27.21369,27.21369,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.633959,5.554711,0,0.2936369,-0.2936369,8.345664,59.61177,0.1342954,0.3068506,0,0,5.554711
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,26.06241,26.06241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.960223,5.261074,0,0,0,8.345664,59.61177,0.1342954,0,0,0,5.261074
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,25.16628,25.16628,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.960223,5.261074,0,0.5803556,-0.5803556,7.733916,55.24215,0.1342954,0.6064716,0,0,5.261074
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,24.23904,24.23904,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.605062,4.680718,0,0.595691,-0.595691,7.106002,50.75706,0.1342954,0.6224971,0,0,4.680718
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,23.43626,23.43626,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.266941,4.085027,0,0.5613362,-0.5613362,6.514302,46.53064,0.1342954,0.5865963,0,0,4.085027
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.04043436,22.95901,22.70193,0,0,0,-1,0,0,0,0,0,0,0.04043436,0,0,0,0,7.890648,3.523691,0.04043436,0,0.04043436,6.552661,46.80463,0.1342939,0,0.03234749,0,3.564126
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1208137,22.67846,21.91159,0,0,0,-1,0,0,0,0,0,0,0.1208137,0,0,0,0,7.850214,3.560082,0.1208137,0,0.1208137,6.667275,47.6233,0.1342894,0,0.09665097,0,3.680896
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2043573,22.57948,21.28306,0.9210977,0.9210977,0,0,0,0.9210977,22.18628,0,1.110223E-16,0,0.2043573,0.9695765,0.9210977,0,0,7.7294,3.668814,0,0.7652192,-0.7652192,5.860664,41.8618,0.1342894,1.013207,0.1634859,0,3.873172
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.582867,31.2936,20.72298,0.1472351,0.1472351,0,0,0,0.1472351,1075.06,0,0,0,1.582867,0.1549843,0.1472351,0,0,8.579643,2.903595,1.427882,0,1.427882,7.215272,51.53755,0.1342359,0.1619586,1.266293,0,4.486462
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.237285,35.46774,20.14423,0,0,0,0,0,0,0,0,0,0,2.237285,0,0,0,0,7.151761,4.188689,2.237285,0,2.237285,9.337748,66.69806,0.1341523,0,1.789828,0,6.425975
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.648645,48.73197,21.5631,0.1477609,0.1477609,0,0,0,0.1477609,2469.29,0,0,0,3.648645,0.1555378,0.1477609,0,0,4.914475,6.202246,3.493107,0,3.493107,12.6516,90.36839,0.1340219,0.162537,2.918916,0,9.850891
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.421645,50.67834,24.8738,0.3638436,0.3638436,0,-1,0,0.3638436,940.4164,1.617283,0,0,3.421645,0.3829933,0.3638436,0,0,1.421368,9.346043,1.421368,0,1.421368,14.00003,100,0.1339689,0.400228,2.737316,0,12.76769
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.651028,57.00476,28.28407,2.02826,2.02826,0,0,0,2.02826,180.0079,1.516017,0,0,3.651028,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1339689,2.231086,2.920822,0,14.2763
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.638348,60.23904,30.97867,0,0,0,0,0,0,0,3.638348,0,0,3.638348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339689,0,2.910678,0,14.26362
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.914582,47.13603,33.02608,0.5418853,0.5418853,0,0,0,0.5418853,353.3187,1.344176,0,0,1.914582,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1339689,0.5960737,1.531665,0,12.53986
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.308596,52.54377,34.91791,1.027639,1.027639,0,0,0,1.027639,224.6505,1.226871,0,0,2.308596,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1339689,1.130403,1.846877,0,12.93387
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.667706,57.00483,36.0194,0.458521,0.458521,0,-1,0,0.458521,581.8068,2.185052,0,0,2.667706,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1339689,0.5043731,2.134165,0,13.29298
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.782466,49.652,36.29944,2.877972,2.877972,0,-1,0,2.877972,61.9348,0,0,0,1.782466,3.029444,2.877972,0,0,0,10.62527,0,1.246978,-1.246978,12.6856,90.61123,0.1339689,3.165769,1.425973,0,12.40774
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.820292,42.44663,36.57948,0.2588603,0.2588603,0,-1,0,0.2588603,316.886,0,0,0,0.820292,0.2724845,0.2588603,0,0,1.385531,9.378296,0.5478075,0,0.5478075,13.20529,94.32334,0.1339485,0.2847463,0.6562336,0,10.19859
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1395505,36.68364,35.72069,1.01513,1.01513,0,-1,0,1.01513,13.74706,0,0,0,0.1395505,1.068558,1.01513,0,0,0.8377235,9.871323,0,0.9290074,-0.9290074,12.22603,87.32864,0.1339485,1.116643,0.1116404,0,10.01087
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2946816,35.57468,33.55504,2.513189,2.513189,0,-1,0,2.513189,11.72541,0,0,0,0.2946816,2.645462,2.513189,0,0,1.869954,8.942316,0,2.350781,-2.350781,9.748094,69.6291,0.1339485,2.764508,0.2357453,0,9.236998
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06898674,31.97022,31.50764,1.593204,1.593204,0,-1,0,1.593204,4.330063,0,4.440892E-16,0,0.06898674,1.677057,1.593204,0,0,4.481933,6.591535,0,1.60807,-1.60807,8.053039,57.52159,0.1339485,1.752525,0.0551894,0,6.660522
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,29.94564,29.94564,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.268677,4.983465,0,0.564697,-0.564697,7.457796,53.26986,0.1339485,0.5901083,0,0,4.983465
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,28.51432,28.51432,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.896118,4.418767,0,1.58765,-1.58765,5.784266,41.3161,0.1339485,1.659094,0,0,4.418767
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,27.11412,27.11412,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.660173,2.831118,0,0.4008276,-0.4008276,5.361756,38.29818,0.1339485,0.4188648,0,0,2.831118
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,25.95662,25.95662,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.105537,2.43029,0,0.4019753,-0.4019753,4.938037,35.27163,0.1339485,0.4200642,0,0,2.43029
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,25.04804,25.04804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.552177,2.028315,0,0,0,4.938037,35.27163,0.1339485,0,0,0,2.028315
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,24.1208,24.1208,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.552177,2.028315,0,0.7022462,-0.7022462,4.197804,29.98426,0.1339485,0.7338473,0,0,2.028315
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,23.31179,23.31179,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.33245,1.326069,0,0.07083257,-0.07083257,4.12314,29.45094,0.1339485,0.07402004,0,0,1.326069
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02327539,22.70656,22.5588,0.04310644,0.04310644,0,-1,0,0.04310644,53.99514,0,0,0,0.02327539,0.0453752,0.04310644,0,0,10.41115,1.255236,0,0.02209982,-0.02209982,4.099845,29.28455,0.1339485,0.04741709,0.01862031,0,1.278511
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2078621,23.0973,21.77468,0.6331775,0.6331775,0,-1,0,0.6331775,32.8284,0,1.110223E-16,0,0.2078621,0.6665027,0.6331775,0,0,10.43571,1.233136,0,0.4586406,-0.4586406,3.616396,25.83135,0.1339485,0.6964953,0.1662896,0,1.440998
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4205078,23.82696,21.13993,0.0643901,0.0643901,0,0,0,0.0643901,653.0629,0,0,0,0.4205078,0.06777905,0.0643901,0,0,10.94531,0.7744956,0.3527288,0,0.3527288,3.951024,28.22154,0.1339353,0.07082911,0.3364063,0,1.195004
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9320942,26.63453,20.57985,0,0,0,0,0,0,0,0,0,0,0.9320942,0,0,0,0,10.59258,1.091951,0.9320942,0,0.9320942,4.835286,34.53769,0.1339006,0,0.7456753,0,2.024046
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9269958,26.02606,20.02599,1.512967,1.512967,0,0,0,1.512967,61.27003,0,0,0,0.9269958,1.592597,1.512967,0,0,9.660486,1.930836,0,0.6656017,-0.6656017,4.13368,29.52623,0.1339006,1.664264,0.7415966,0,2.857832
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.30378,23.37469,21.43864,1.375545,1.375545,4.639719,0,1.431643,1.375545,22.08434,0,0,0,0.30378,0,0,3.264174,3.100965,10.40004,1.265235,3.404746,0,3.404746,7.363705,52.59779,0.1340596,1.5131,0.243024,5,1.569015
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1945041,25.97053,24.712,0,0,0,-1,0,0,0,0,0,0,0.1945041,0,0,0,0,6.995298,4.329505,0.1945041,0,0.1945041,7.548228,53.91581,0.1340523,0,0.1556032,0,4.52401
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1873406,29.34643,28.10982,1.230833,1.230833,0,0,0,1.230833,15.22063,0,2.220446E-16,0,0.1873406,1.295614,1.230833,0,0,6.800795,4.504559,0,1.108274,-1.108274,6.380005,45.57137,0.1340523,1.353917,0.1498725,0,4.6919
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8685777,36.80233,30.80443,1.728311,1.728311,0,0,0,1.728311,50.25587,0,2.220446E-16,0,0.8685777,1.819275,1.728311,0,0,8.032209,3.396286,0,0.9506969,-0.9506969,5.377882,38.41337,0.1340523,1.901142,0.6948622,0,4.264863
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8828349,39.0328,32.85183,0.3148093,0.3148093,0,0,0,0.3148093,280.4348,0,0,0,0.8828349,0.3313782,0.3148093,0,0,9.088539,2.445589,0.5514567,0,0.5514567,5.901041,42.1502,0.1340318,0.3462902,0.706268,0,3.328424
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5861956,38.87487,34.77478,2.72208,2.72208,1.25,0,0.50625,2.72208,21.53484,0,0,0,0.5861956,1.549558,1.47208,0,0,8.537083,2.9419,0,0.9633626,-0.9633626,4.885567,34.89684,0.1340318,2.994288,0.4689565,5,3.528095
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.428967,54.69495,35.88249,1.684514,1.684514,0,-1,0,1.684514,144.194,0,0,0,2.428967,1.773172,1.684514,0,0,9.607486,1.978537,0.6557953,0,0.6557953,5.507709,39.3407,0.1340074,1.852965,1.943174,0,4.407505
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6574211,40.81681,36.16253,1.211602,1.211602,0,-1,0,1.211602,54.26047,0,0,0,0.6574211,1.275371,1.211602,0,0,8.95169,2.568753,0,0.6179498,-0.6179498,4.856333,34.68802,0.1340074,1.332763,0.5259369,0,3.226174
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8315744,42.38823,36.44257,0.8333644,0.8333644,0,-1,0,0.8333644,99.78521,0,0,0,0.8315744,0.8772257,0.8333644,0,0,9.638301,1.950803,0,0.04565129,-0.04565129,4.808212,34.3443,0.1340074,0.9167008,0.6652595,0,2.782378
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4914159,39.04321,35.60245,0.9435437,0.9435437,0,-1,0,0.9435437,52.08195,0,1.110223E-16,0,0.4914159,0.9932039,0.9435437,0,0,9.689025,1.905152,0,0.501788,-0.501788,4.279281,30.56623,0.1340074,1.037898,0.3931328,0,2.396568
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2158748,34.9229,33.44925,3.224437,1.538277,0,-1,0,1.538277,14.03355,0,1.68616,2.172669,0.2158748,1.619239,1.538277,0,0,10.24657,1.403364,0,1.403364,-1.403364,2.800006,20,0.1340074,3.546881,0.1726999,0,1.619239
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.0855116,31.95652,31.38318,0.8382263,0.08123601,0,-1,0,0.08123601,105.2632,0,0.7569903,0.9058017,0.0855116,0.0855116,0.08123601,0,0,11.80586,0,0,0,0,2.800006,20,0.1340074,0.9220489,0.06840927,0,0.0855116
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,29.8274,29.8274,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340074,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,28.40853,28.40853,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340074,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,26.98966,26.98966,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340074,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,25.83216,25.83216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340074,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,24.94225,24.94225,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340074,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,24.01501,24.01501,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340074,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,23.19355,23.19355,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340074,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05343139,22.79239,22.453,0.2710733,0.05075982,0,-1,0,0.05075982,105.2632,0,0.2203134,0.2880286,0.05343139,0.05343139,0.05075982,0,0,11.80586,0,0,0,0,2.800006,20,0.1340074,0.2981806,0.04274511,0,0.05343139
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09678178,22.28181,21.66889,0.3877827,0.09194268,0,-1,0,0.09194268,105.2632,0,0.29584,0.4081724,0.09678178,0.09678178,0.09194268,0,0,11.80586,0,0,0,0,2.800006,20,0.1340074,0.426561,0.07742542,0,0.09678178
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.421301,23.71199,21.02169,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,152.1266,0,0,0,0.421301,0,0,3.505263,3.33,11.80586,0,3.751301,0,3.751301,6.358802,45.41993,0.134081,0.3046352,0.3370408,5,0.421301
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.275381,28.85572,20.46161,0,0,3.505263,0,1.121937,0,0,0,0,0,1.275381,0,0,3.505263,3.33,8.054559,3.376171,4.605381,0,4.605381,10.72785,76.62735,0.1340995,0,1.020305,5,4.651552
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.394174,36.39277,19.90153,1.243851,1.243851,2.354381,0,0.8077461,1.243851,192.4808,2.220446E-16,0,0,2.394174,0,0,1.11053,1.055004,3.449178,7.521014,3.449178,0,3.449178,14.00003,100,0.1340642,1.368236,1.915339,5,9.915188
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,3.038005,43.12438,21.30173,4.074282,4.074282,1.25,0,0.50625,4.074282,74.56542,0.0650774,0,0,3.038005,2.972928,2.824282,0,0,0,10.62527,0,0,0,14.00003,100,0.1340642,4.48171,2.430404,5,13.66328
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.420387,50.3075,24.57509,1.683817,1.683817,0,-1,0,1.683817,203.133,1.647949,0,0,3.420387,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1340642,1.852198,2.73631,0,14.04566
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.653395,56.61853,27.95424,0.2438019,0.2438019,0,0,0,0.2438019,1498.51,3.396762,0,0,3.653395,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1340642,0.2681821,2.922716,0,14.27867
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.262484,66.4288,30.63018,0.665319,0.665319,0,0,0,0.665319,640.6677,3.562148,0,0,4.262484,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1340642,0.7318509,3.409987,0,14.88776
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.560325,61.57644,32.67759,0.7582579,0.7582579,0,0,0,0.7582579,469.5402,2.762159,0,0,3.560325,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1340642,0.8340836,2.84826,0,14.1856
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.922781,67.9174,34.6192,0.8084456,0.8084456,0,0,0,0.8084456,485.2251,3.071785,0,0,3.922781,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1340642,0.8892902,3.138225,0,14.54805
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.500965,55.14994,35.72069,0,0,0,-1,0,0,0,2.500965,0,0,2.500965,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340642,0,2.000772,0,13.12624
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.384939,54.4621,36.0194,0.8672906,0.8672906,0,-1,0,0.8672906,274.9873,1.472001,0,0,2.384939,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1340642,0.9540197,1.907951,0,13.01021
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.323454,46.02052,36.33678,0,0,0,-1,0,0,0,1.323454,0,0,1.323454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340642,0,1.058763,0,11.94873
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4321405,38.47439,35.45932,0.4049219,0.4049219,0,-1,0,0.4049219,106.7219,0.005906969,0,0,0.4321405,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0.1340642,0.445414,0.3457124,0,11.05742
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1578306,34.37998,33.30612,1.230207,1.230207,0,-1,0,1.230207,12.82959,0,0,0,0.1578306,1.294955,1.230207,0,0,0,10.62527,0,1.137125,-1.137125,12.80139,91.43834,0.1340642,1.353228,0.1262644,0,10.7831
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05957569,31.65744,31.25871,0,0,0,-1,0,0,0,0,0,0,0.05957569,0,0,0,0,1.263472,9.48815,0.05957569,0,0.05957569,12.85791,91.84205,0.134062,0,0.04766055,0,9.547726
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,29.70293,29.70293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.203896,9.541768,0,0,0,12.85791,91.84205,0.134062,0,0,0,9.541768
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,28.2654,28.2654,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.203896,9.541768,0,2.992666,-2.992666,9.703365,69.30962,0.134062,3.127336,0,0,9.541768
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,26.86519,26.86519,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.52908,6.549102,0,0.2754699,-0.2754699,9.412994,67.23554,0.134062,0.2878661,0,0,6.549102
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,25.71392,25.71392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.835158,6.273633,0,0,0,9.412994,67.23554,0.134062,0,0,0,6.273633
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,24.81779,24.81779,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.835158,6.273633,0,0.5788524,-0.5788524,8.802831,62.87724,0.134062,0.6049008,0,0,6.273633
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,23.89054,23.89054,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.478327,5.69478,0,0.7222147,-0.7222147,8.04155,57.43953,0.134062,0.7547144,0,0,5.69478
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,23.06909,23.06909,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.280788,4.972565,0,0.08288039,-0.08288039,7.954186,56.8155,0.134062,0.08661001,0,0,4.972565
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.122905,23.11689,22.33476,0.0594293,0.0594293,0,-1,0,0.0594293,206.8088,0,0,0,0.122905,0.06255716,0.0594293,0,0,6.372877,4.889685,0.06034787,0,0.06034787,8.011437,57.22443,0.1340597,0.06537223,0.09832402,0,5.01259
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.3016975,23.44937,21.52576,0.1340152,0.1340152,0,-1,0,0.1340152,225.1219,0,0,0,0.3016975,0.1410686,0.1340152,0,0,6.312529,4.943998,0.1606289,0,0.1606289,8.163823,58.3129,0.1340538,0.1474167,0.241358,0,5.245695
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5518956,24.4173,20.87856,0.224242,0.224242,0,0,0,0.224242,246.116,0,0,0,0.5518956,0.2360443,0.224242,0,0,6.1519,5.088564,0.3158513,0,0.3158513,8.463466,60.45321,0.1340421,0.2466663,0.4415165,0,5.64046
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.144281,27.80289,20.31848,0.1223016,0.1223016,0,0,0,0.1223016,935.6221,0,0,0,1.144281,0.1287385,0.1223016,0,0,5.836049,5.37283,1.015542,0,1.015542,9.426893,67.33482,0.1340044,0.1345318,0.9154246,0,6.517111
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.109973,26.98337,19.7584,2.067865,2.067865,0,0,0,2.067865,53.67723,0,0,0,1.109973,2.1767,2.067865,0,0,4.820507,6.286818,0,1.066727,-1.066727,8.302464,59.3032,0.1340044,2.274651,0.8879781,0,7.396791
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5222093,24.50878,21.1586,1.539053,1.539053,0,0,0,1.539053,33.93056,0,2.220446E-16,0,0.5222093,1.620055,1.539053,0,0,6.005759,5.220091,0,1.097846,-1.097846,7.145233,51.03728,0.1340044,1.692958,0.4177674,0,5.7423
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.8071194,29.75393,24.41329,1.164292,1.164292,0,-1,0,1.164292,69.32275,0,0,0,0.8071194,1.225571,1.164292,0,0,7.225588,4.122245,0,0.4184513,-0.4184513,6.704147,47.88667,0.1340044,1.280721,0.6456956,0,4.929364
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.762506,48.28451,27.77377,1.984305,1.984305,0,0,0,1.984305,139.2178,0,0,0,2.762506,2.088742,1.984305,0,0,7.690534,3.703794,0.6737644,0,0.6737644,7.343336,52.45229,0.1339794,2.182735,2.210005,0,6.4663
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.969483,53.23125,30.45593,0.5269511,0.5269511,0,0,0,0.5269511,563.5216,0,0,0,2.969483,0.5546854,0.5269511,0,0,7.01677,4.310181,2.414798,0,2.414798,9.634214,68.81568,0.13389,0.5796462,2.375587,0,7.279665
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.322606,49.95531,32.52201,0.1187079,0.1187079,0,0,0,0.1187079,1956.573,0,0,0,2.322606,0.1249556,0.1187079,0,0,4.601972,6.4835,2.19765,0,2.19765,11.71909,83.7076,0.1338087,0.1305787,1.858085,0,8.806106
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.411587,62.2704,34.44495,1.437347,1.437347,0,0,0,1.437347,237.353,0,0,0,3.411587,1.512997,1.437347,0,0,2.404321,8.461385,1.89859,0,1.89859,13.52025,96.57301,0.1337386,1.581082,2.729269,0,11.87297
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.705235,56.81901,35.56511,0.1288505,0.1288505,0,-1,0,0.1288505,2099.514,2.063871,0,0,2.705235,0.1356322,0.1288505,0,0,0.5057318,10.17012,0.5057318,0,0.5057318,14.00003,100,0.1337199,0.1417356,2.164188,0,12.87535
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.106318,43.86692,35.88249,0.5220513,0.5220513,0,-1,0,0.5220513,211.9175,0.5567906,0,0,1.106318,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1337199,0.5742564,0.8850546,0,11.73159
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9874529,43.29437,36.19365,0,0,0,-1,0,0,0,0.9874529,0,0,0.9874529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337199,0,0.7899623,0,11.61273
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.4006361,38.12407,35.33486,1.141833,1.141833,0,-1,0,1.141833,35.0871,0,0,0,0.4006361,1.201929,1.141833,0,0,0,10.62527,0,0.8012932,-0.8012932,13.15539,93.96689,0.1337199,1.256016,0.3205089,0,11.02591
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2576917,34.94096,33.18166,0,0,0,-1,0,0,0,0,0,0,0.2576917,0,0,0,0,0.8903258,9.823981,0.2576917,0,0.2576917,13.39986,95.71308,0.1337104,0,0.2061534,0,10.08167
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03680302,31.38016,31.13425,3.38115,3.33,0,-1,0,3.33,1.105196,0,0.0511506,0.3892657,0.03680302,3.505263,3.33,0,0,0.632634,10.0559,0,3.46846,-3.46846,9.743781,69.5983,0.1337104,3.719266,0.02944241,0,10.09271
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,29.5598,29.5598,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.486479,6.587443,0,2.993359,-2.993359,6.588503,47.06064,0.1337104,3.12806,0,0,6.587443
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,28.14093,28.14093,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.812433,3.594084,0,2.5427,-2.5427,3.908262,27.9161,0.1337104,2.657121,0,0,3.594084
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,26.74073,26.74073,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.63766,1.051385,0,0.3423374,-0.3423374,3.547407,25.33857,0.1337104,0.3577426,0,0,1.051385
