Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,25.58945,25.58945,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.01803,0.7090471,0,0.1296108,-0.1296108,3.410785,24.3627,0.1337104,0.1354432,0,0,0.7090471
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,24.68088,24.68088,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.007022816,0,0.5334807,0.5068067,0,0,11.16204,0.5794364,0,0.5334807,-0.5334807,2.848447,20.34601,0.1337104,0.5574874,0,0,0.5794364
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,23.75364,23.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7548,0.04595563,0,0,0,2.848447,20.34601,0.1337104,0,0,0,0.04595563
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,22.94463,22.94463,0.3186478,0.04365785,0,-1,0,0.04365785,0,0,0.27499,0.3068547,0,0.04595563,0.04365785,0,0,11.7548,0.04595563,0,0.04595563,-0.04595563,2.800006,20,0.1337104,0.3505126,0,0,0.04595563
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.143337,23.12248,22.2103,0.7133936,0.1361701,0,-1,0,0.1361701,105.2632,0,0.5772235,0.757499,0.143337,0.143337,0.1361701,0,0,11.80586,0,0,0,0,2.800006,20,0.1337104,0.784733,0.1146696,0,0.143337
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2674718,23.10955,21.40752,0,0,0,-1,0,0,0,0,0,0,0.2674718,0,0,0,0,11.80586,0,0.2674718,0,0.2674718,3.053752,21.81247,0.1337005,0,0.2139774,0,0.2674718
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5524935,24.30048,20.76032,0.1641642,0.1641642,0,0,0,0.1641642,336.5493,0,0,0,0.5524935,0.1728044,0.1641642,0,0,11.53839,0.2407246,0.3796891,0,0.3796891,3.413956,24.38535,0.1336865,0.1805806,0.4419948,0,0.7932181
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1798368,21.33292,20.20024,0.4571169,0.4571169,0,0,0,0.4571169,39.34153,0,5.551115E-17,0,0.1798368,0.4811757,0.4571169,0,0,11.1587,0.5824448,0,0.3013389,-0.3013389,3.096317,22.11651,0.1336865,0.5028286,0.1438694,0,0.7622815
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1894401,20.82988,19.64016,0,0,0,0,0,0,0,0,0,0,0.1894401,0,0,0,0,11.49352,0.2811059,0.1894401,0,0.1894401,3.276036,23.40021,0.1336795,0,0.1515521,0,0.470546
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7288972,25.7314,21.02169,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,73.26383,4.440892E-16,0,0,0.7288972,0,0,3.505263,3.33,11.30408,0.451602,4.058897,0,4.058897,7.126644,50.9045,0.1338017,1.094383,0.5831177,5,1.180499
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8665152,29.99979,24.25771,1.821027,1.821027,0,-1,0,1.821027,47.58388,0,2.220446E-16,0,0.8665152,1.91687,1.821027,0,0,7.245183,4.104609,0,1.050355,-1.050355,6.019473,42.99615,0.1338017,2.003129,0.6932121,0,4.971125
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4859495,30.83587,27.59952,0,0,0,0,0,0,0,0,0,0,0.4859495,0,0,0,0,8.412244,3.054255,0.4859495,0,0.4859495,6.480484,46.28909,0.1337838,0,0.3887596,0,3.540204
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6641897,34.81267,30.28168,0.2704495,0.2704495,0,0,0,0.2704495,245.5873,0,0,0,0.6641897,0.2846837,0.2704495,0,0,7.926295,3.491609,0.379506,0,0.379506,6.840516,48.86073,0.1337698,0.2974945,0.5313517,0,4.155799
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4735127,35.58707,32.34154,0,0,0,0,0,0,0,0,0,0,0.4735127,0,0,0,0,7.546789,3.833164,0.4735127,0,0.4735127,7.289729,52.06939,0.1337523,0,0.3788102,0,4.306677
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.495593,37.7313,34.28937,0,0,0,0,0,0,0,0,0,0,0.495593,0,0,0,0,7.073276,4.259326,0.495593,0,0.495593,7.75989,55.42767,0.1337341,0,0.3964744,0,4.754919
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.215361,36.89756,35.40953,2.337792,2.337792,0,-1,0,2.337792,9.212153,0,4.440892E-16,0,0.215361,2.460834,2.337792,0,0,6.577683,4.705359,0,2.245473,-2.245473,5.392954,38.52102,0.1337341,2.571571,0.1722888,0,4.920721
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7962611,41.37777,35.72069,0.8818684,0.8818684,0,-1,0,0.8818684,90.2925,0,0,0,0.7962611,0.9282825,0.8818684,0,0,9.072653,2.459887,0,0.1320215,-0.1320215,5.253791,37.527,0.1337341,0.9700552,0.6370088,0,3.256148
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6905908,40.94993,36.05674,0.9198045,0.9198045,0,-1,0,0.9198045,75.08018,0,0,0,0.6905908,0.9682152,0.9198045,0,0,9.219343,2.327865,0,0.2776244,-0.2776244,4.961149,35.43671,0.1337341,1.011785,0.5524727,0,3.018456
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3111312,37.35375,35.19795,1.615809,1.615809,0,-1,0,1.615809,19.25545,2.220446E-16,0,0,0.3111312,1.700851,1.615809,0,0,9.527815,2.050241,0,1.38972,-1.38972,3.496255,24.9732,0.1337341,1.77739,0.248905,0,2.361372
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.155763,34.10276,33.04475,0.573127,0.573127,0,-1,0,0.573127,27.17775,0,0,0,0.155763,0.6032916,0.573127,0,0,11.07195,0.6605207,0,0.4475286,-0.4475286,3.024519,21.60366,0.1337341,0.6304397,0.1246104,0,0.8162837
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.0596016,31.39562,30.99734,0.5058302,0.258964,0,-1,0,0.258964,23.0154,0,0.2468662,0.3427464,0.0596016,0.2725937,0.258964,0,0,11.5692,0.2129921,0,0.2129921,-0.2129921,2.800006,20,0.1337341,0.5564132,0.04768128,0,0.2725937
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,29.44156,29.44156,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337341,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,28.02269,28.02269,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337341,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,26.60382,26.60382,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337341,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,25.44632,25.44632,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337341,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,24.55642,24.55642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337341,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,23.62917,23.62917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337341,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,22.80772,22.80772,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337341,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1071612,22.7539,22.07339,0,0,0,-1,0,0,0,0,0,0,0.1071612,0,0,0,0,11.80586,0,0.1071612,0,0.1071612,2.901668,20.72616,0.1337301,0,0.08572897,0,0.1071612
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1634637,22.29971,21.26439,0.5837091,0.2469134,0,-1,0,0.2469134,66.20286,0,0.3367957,0.5193991,0.1634637,0.2599088,0.2469134,0,0,11.6987,0.09644509,0,0.09644509,-0.09644509,2.800006,20,0.1337301,0.64208,0.130771,0,0.2599088
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1973097,21.86373,20.61719,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,99.60075,0,0,0,0.1973097,0,0,3.505263,3.33,11.80586,0,3.52731,0,3.52731,6.146306,43.90209,0.1338051,0.2179107,0.1578478,5,0.1973097
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3053192,22.00628,20.07577,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,162.9193,0,0,0,0.3053192,0,0,3.505263,3.33,8.27855,3.174579,3.635319,0,3.635319,9.595072,68.53609,0.1338751,0.2061457,0.2442553,5,3.479898
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08997005,20.05957,19.49702,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.688469,0,0,0,0.08997005,0,0,3.505263,3.33,4.643231,6.446366,3.41997,0,3.41997,12.83954,91.71082,0.1340348,1.287214,0.07197604,5,6.536336
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4355311,23.65887,20.87856,1.920622,1.920622,0,0,0,1.920622,22.67657,0,2.220446E-16,0,0.4355311,2.021707,1.920622,0,0,1.223261,9.524339,0,1.586176,-1.586176,11.16756,79.76816,0.1340348,2.112684,0.3484249,0,9.95987
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1184333,24.8635,24.10213,1.432226,1.432226,0,-1,0,1.432226,8.269179,0,4.440892E-16,0,0.1184333,1.507606,1.432226,0,0,2.985679,7.938163,0,1.389173,-1.389173,9.703248,69.30878,0.1340348,1.575448,0.09474664,0,8.056597
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8236626,33.00137,27.44394,1.103272,1.103272,0,0,0,1.103272,74.65635,0,0,0,0.8236626,1.161339,1.103272,0,0,4.529204,6.548991,0,0.3376764,-0.3376764,9.347305,66.76633,0.1340348,1.213599,0.6589301,0,7.372653
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.159693,38.18416,30.10744,0,0,0,0,0,0,0,0,0,0,1.159693,0,0,0,0,4.9044,6.211314,1.159693,0,1.159693,10.44749,74.62476,0.1339921,0,0.9277546,0,7.371007
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.5045691,35.62652,32.16729,1.396534,1.396534,0,0,0,1.396534,36.13009,0,2.220446E-16,0,0.5045691,1.470036,1.396534,0,0,3.744707,7.255038,0,0.9654667,-0.9654667,9.429796,67.35555,0.1339921,1.536187,0.4036552,0,7.759607
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3955317,36.84719,34.11512,1.497866,1.497866,0,0,0,1.497866,26.40635,0,2.220446E-16,0,0.3955317,1.576701,1.497866,0,0,4.817448,6.289571,0,1.181169,-1.181169,8.184734,58.46227,0.1339921,1.647652,0.3164254,0,6.685103
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.176501,36.46402,35.24773,0.9960607,0.9960607,0,-1,0,0.9960607,17.7199,0,1.110223E-16,0,0.176501,1.048485,0.9960607,0,0,6.129858,5.108403,0,0.8719839,-0.8719839,7.265583,51.89692,0.1339921,1.095667,0.1412008,0,5.284904
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.406698,38.40139,35.56511,1.721645,1.721645,0,-1,0,1.721645,23.62264,0,0,0,0.406698,1.812258,1.721645,0,0,7.098729,4.236419,0,1.40556,-1.40556,5.783992,41.31415,0.1339921,1.89381,0.3253584,0,4.643116
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6860009,40.76876,35.9136,0,0,0,-1,0,0,0,0,0,0,0.6860009,0,0,0,0,8.660462,2.830858,0.6860009,0,0.6860009,6.43479,45.96269,0.1339669,0,0.5488007,0,3.516859
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4981918,38.53197,35.05482,0.5249432,0.5249432,0,-1,0,0.5249432,94.90395,0,0,0,0.4981918,0.5525718,0.5249432,0,0,7.974461,3.448259,0,0.05437992,-0.05437992,6.377469,45.55326,0.1339669,0.5774375,0.3985535,0,3.946451
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1019878,33.59846,32.90784,1.469233,1.469233,0,-1,0,1.469233,6.941563,0,0,0,0.1019878,1.546561,1.469233,0,0,8.034883,3.393879,0,1.444574,-1.444574,4.854754,34.67675,0.1339669,1.616157,0.08159021,0,3.495867
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07770447,31.37338,30.85421,1.918615,1.918615,0,-1,0,1.918615,4.05003,0,2.220446E-16,0.2438719,0.07770447,2.019594,1.918615,0,0,9.639965,1.949306,0,1.94189,-1.94189,2.807822,20.05583,0.1339669,2.110476,0.06216358,0,2.02701
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,29.29843,29.29843,2.374256,0.007044957,0,-1,0,0.007044957,0,0,2.367211,2.604637,0,0.007415744,0.007044957,0,0,11.79762,0.007415744,0,0.007415744,-0.007415744,2.800006,20,0.1339669,2.611682,0,0,0.007415744
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,27.87956,27.87956,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339669,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,26.47936,26.47936,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339669,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,25.32808,25.32808,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339669,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,24.43196,24.43196,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339669,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,23.48604,23.48604,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339669,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,22.68326,22.68326,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339669,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1124475,22.64388,21.93026,0.3236511,0.1068251,0,-1,0,0.1068251,105.2632,0,0.2168259,0.3346511,0.1124475,0.1124475,0.1068251,0,0,11.80586,0,0,0,0,2.800006,20,0.1339669,0.3560162,0.08995799,0,0.1124475
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1444562,22.05356,21.13993,0.1338237,0.1338237,0,-1,0,0.1338237,107.9452,0,0,0.1197594,0.1444562,0.1408671,0.1338237,0,0,11.80586,0,0.003589168,0,0.003589168,2.803411,20.02432,0.1339667,0.1472061,0.115565,0,0.1444562
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1803747,21.64954,20.51139,0.03078038,0.03078038,0,0,0,0.03078038,586.0054,0,0,0,0.1803747,0.0324004,0.03078038,0,0,11.80227,0.003230251,0.1479743,0,0.1479743,2.943791,21.02704,0.1339613,0.03385842,0.1442998,0,0.1836049
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9964963,26.41603,19.95131,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,198.9074,0,0,0,0.9964963,0,0,3.505263,3.33,11.6543,0.1364071,4.326496,0,4.326496,7.048266,50.34466,0.1340316,0.5510836,0.7971971,5,1.132903
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.755961,31.08443,19.37256,1.231842,1.231842,4.737105,0,1.45823,1.231842,142.5476,0,0,0,1.755961,0,0,3.505263,3.33,7.3278,4.030254,5.085961,0,5.085961,11.87323,84.80863,0.1341346,1.355026,1.404769,5,5.786215
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,3.023623,42.37738,20.76032,2.028439,2.028439,0,0,0,2.028439,149.0616,0,0,0,3.023623,2.135199,2.028439,0,0,2.241839,8.607619,0.8884246,0,0.8884246,12.71607,90.82887,0.134102,2.231283,2.418899,0,11.63124
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.969552,45.61176,23.94033,3.131581,3.131581,0,-1,0,3.131581,94.82597,0,0,0.1147388,2.969552,3.296401,3.131581,0,0,1.353415,9.407201,0,0.3268488,-0.3268488,12.37154,88.36795,0.134102,3.444739,2.375642,0,12.37675
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.658911,55.82372,27.2697,0.6027272,0.6027272,0,0,0,0.6027272,607.0592,1.307881,0,0,3.658911,0.6344497,0.6027272,0,0,1.71658,9.080353,1.71658,0,1.71658,14.00003,100,0.134039,0.6629999,2.927129,0,12.73926
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.699582,59.53637,29.92697,0.3240021,0.3240021,0,0,0,0.3240021,1141.839,3.358527,0,0,3.699582,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.134039,0.3564023,2.959666,0,14.32486
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.553848,60.65618,31.99304,0,0,0,0,0,0,0,3.553848,0,0,3.553848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134039,0,2.843078,0,14.17912
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.218213,59.74749,33.95332,1.122043,1.122043,0,0,0,1.122043,286.8173,2.037115,0,0,3.218213,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.134039,1.234247,2.57457,0,13.84349
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.708565,56.29731,35.09216,0.9941495,0.9941495,0,-1,0,0.9941495,272.4505,1.662092,0,0,2.708565,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.134039,1.093564,2.166852,0,13.33384
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.505138,54.85088,35.4282,1.202355,1.202355,0,-1,0,1.202355,208.3525,1.2395,0,0,2.505138,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.134039,1.322591,2.00411,0,13.13041
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.395117,45.96233,35.75803,0.6333737,0.6333737,0,-1,0,0.6333737,220.2676,0.7284079,0,0,1.395117,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.134039,0.6967111,1.116094,0,12.02039
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1475676,35.95028,34.93658,2.660856,2.660856,0,-1,0,2.660856,5.54587,0,0,0,0.1475676,2.8009,2.660856,0,0,0,10.62527,0,2.653333,-2.653333,11.20317,80.02248,0.134039,2.926941,0.1180541,0,10.77284
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08844176,33.38149,32.78338,2.891973,2.891973,0,-1,0,2.891973,3.058181,0,4.440892E-16,0,0.08844176,3.044182,2.891973,0,0,2.948148,7.971941,0,2.95574,-2.95574,8.087545,57.76807,0.134039,3.18117,0.07075341,0,8.060383
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.04068315,31.00719,30.73597,1.121946,1.121946,0,-1,0,1.121946,3.626123,0,0,0,0.04068315,1.180996,1.121946,0,0,6.232304,5.016201,0,1.140313,-1.140313,6.88555,49.18241,0.134039,1.234141,0.03254652,0,5.056884
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,29.17397,29.17397,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.499318,3.875888,0,2.849121,-2.849121,3.882314,27.73076,0.134039,2.977331,0,0,3.875888
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,27.77377,27.77377,3.739882,0.9754293,0,-1,0,0.9754293,0,0,2.764452,3.138441,0,1.026768,0.9754293,0,0,10.66501,1.026768,0,1.026768,-1.026768,2.800006,20,0.134039,4.11387,0,0,1.026768
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,26.37357,26.37357,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134039,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,25.20362,25.20362,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134039,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,24.29505,24.29505,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134039,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,23.3678,23.3678,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134039,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,22.5588,22.5588,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134039,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1454737,22.72947,21.8058,0.3585858,0.1382,0,-1,0,0.1382,105.2632,0,0.2203859,0.3668044,0.1454737,0.1454737,0.1382,0,0,11.80586,0,0,0,0,2.800006,20,0.134039,0.3944444,0.1163789,0,0.1454737
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.306688,22.97171,21.02169,0.6520656,0.2913536,0,-1,0,0.2913536,105.2632,0,0.360712,0.6590014,0.306688,0.306688,0.2913536,0,0,11.80586,0,0,0,0,2.800006,20,0.134039,0.7172722,0.2453504,0,0.306688
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1600052,21.41385,20.4056,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,25.13556,4.440892E-16,0,0,0.1600052,0,0,3.505263,3.33,11.80586,0,3.490005,0,3.490005,6.110915,43.64931,0.1341509,0.700226,0.1280041,5,0.1600052
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.257442,28.08376,19.84552,0.450733,0.450733,3.955996,0,1.244987,0.450733,278.977,0,0,0,1.257442,0,0,3.505263,3.33,8.315855,3.141005,4.587441,0,4.587441,10.46294,74.73517,0.134207,0.4958063,1.005953,5,4.398446
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.855627,39.29915,19.27299,1.847789,1.847789,2.676936,0,0.8958035,1.847789,154.543,0,0,0,2.855627,0,0,0.8291469,0.7876895,3.728413,7.269702,3.643317,0,3.643317,13.9193,99.42336,0.1341917,2.032568,2.284502,5,10.12533
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.29425,44.53001,20.65452,0.9190398,0.9190398,0,0,0,0.9190398,358.4447,2.241743,0,0,3.29425,0.9674103,0.9190398,0,0,0.08509665,10.54869,0.08509665,0,0.08509665,14.00003,100,0.1341886,1.010944,2.6354,0,13.84294
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.166877,47.16557,23.82209,3.558991,3.33,0,-1,0,3.33,95.10141,0,0.2289907,0.5848898,3.166877,3.505263,3.33,0,0,0,10.62527,0,0.3383862,-0.3383862,13.64334,97.45222,0.1341886,3.91489,2.533502,0,13.79215
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.529033,54.39114,27.11412,2.262496,2.262496,0,0,0,2.262496,155.9797,0.7714742,0,0,3.529033,2.381574,2.262496,0,0,0.3759847,10.28689,0.3759847,0,0.3759847,14.00003,100,0.1341748,2.488745,2.823227,0,13.81592
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.319057,65.88697,29.75272,1.95462,1.95462,0,0,0,1.95462,220.9665,2.261562,0,0,4.319057,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1341748,2.150082,3.455245,0,14.94433
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.650668,52.00271,31.83746,1.07576,1.07576,0,0,0,1.07576,246.3996,1.518289,0,0,2.650668,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1341748,1.183336,2.120535,0,13.27594
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.955209,67.19875,33.79774,0,0,0,0,0,0,0,3.955209,0,0,3.955209,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341748,0,3.164167,0,14.58048
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.098823,59.77924,34.93658,1.041684,1.041684,0,-1,0,1.041684,297.4821,2.002314,0,0,3.098823,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1341748,1.145852,2.479058,0,13.7241
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.159129,51.67544,35.28507,2.522122,2.522122,0,-1,0,2.522122,85.60763,0,4.440892E-16,0,2.159129,2.654866,2.522122,0,0,0,10.62527,0,0.4957366,-0.4957366,13.47748,96.26749,0.1341748,2.774334,1.727303,0,12.7844
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.7106817,40.65998,35.63356,0,0,0,-1,0,0,0,0.1598632,0,0,0.7106817,0,0,0,0,0.5508184,10.12954,0.5508184,0,0.5508184,14.00003,100,0.1341547,0,0.5685453,0,10.84022
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5228226,38.45955,34.81211,1.02933,1.02933,0,-1,0,1.02933,50.79253,0,0,0,0.5228226,1.083505,1.02933,0,0,0,10.62527,0,0.5606822,-0.5606822,13.40902,95.7785,0.1341547,1.132262,0.418258,0,11.1481
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.0937544,33.29261,32.65892,0.04514784,0.04514784,0,-1,0,0.04514784,207.6609,0,0,0,0.0937544,0.04752404,0.04514784,0,0,0.6229803,10.06459,0.04623036,0,0.04623036,13.45288,96.09177,0.134153,0.04966262,0.07500352,0,10.15835
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06793569,31.08329,30.63018,1.596782,1.596782,0,-1,0,1.596782,4.254538,0,0,0,0.06793569,1.680823,1.596782,0,0,0.5767499,10.1062,0,1.612888,-1.612888,11.75274,83.94799,0.134153,1.75646,0.05434855,0,10.17414
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,29.0744,29.0744,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.368847,8.493312,0,3.505263,-3.505263,8.057871,57.5561,0.134153,4.350205,0,0,8.493312
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,27.6742,27.6742,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.263584,4.988049,0,0.6261009,-0.6261009,7.397902,52.84205,0.134153,0.6542754,0,0,4.988049
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,26.274,26.274,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.959252,4.361948,0,0.1218209,-0.1218209,7.269492,51.92484,0.134153,0.1273028,0,0,4.361948
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,25.09783,25.09783,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.094608,4.240127,0,0.4157758,-0.4157758,6.831225,48.79437,0.134153,0.4344857,0,0,4.240127
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,24.18925,24.18925,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.556581,3.824351,0,0.1994264,-0.1994264,6.621012,47.29285,0.134153,0.2084005,0,0,3.824351
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,23.26201,23.26201,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.778166,3.624925,0,0.2121738,-0.2121738,6.397361,45.69534,0.134153,0.2217216,0,0,3.624925
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,22.44056,22.44056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.013915,3.412751,0,0,0,6.397361,45.69534,0.134153,0,0,0,3.412751
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04422158,21.96711,21.68756,0,0,0,-1,0,0,0,0,0,0,0.04422158,0,0,0,0,8.013915,3.412751,0.04422158,0,0.04422158,6.439313,45.995,0.1341514,0,0.03537726,0,3.456972
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.1000113,21.52785,20.89723,0.1859573,0.1859573,0,-1,0,0.1859573,53.78186,0,0,0,0.1000113,0.1957445,0.1859573,0,0,7.969693,3.45255,0,0.09573323,-0.09573323,6.338401,45.2742,0.1341514,0.204553,0.08000903,0,3.552562
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1601282,21.31448,20.30603,0.05607866,0.05607866,0,0,0,0.05607866,285.5421,0,0,0,0.1601282,0.05903016,0.05607866,0,0,8.076063,3.356817,0.101098,0,0.101098,6.434311,45.95927,0.1341477,0.06168652,0.1281026,0,3.516945
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.251344,27.93059,19.73973,0,0,0,0,0,0,0,0,0,0,1.251344,0,0,0,0,7.974966,3.447805,1.251344,0,1.251344,7.62144,54.43875,0.1341019,0,1.001075,0,4.699149
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.203097,34.11388,19.14853,0,0,0,0,0,0,0,0,0,0,2.203097,0,0,0,0,6.723622,4.574015,2.203097,0,2.203097,9.711481,69.36758,0.1340214,0,1.762478,0,6.777112
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.938035,41.40738,20.53006,0.5780643,0.5780643,0,0,0,0.5780643,508.254,0,0,0,2.938035,0.6084887,0.5780643,0,0,4.520525,6.556802,2.329546,0,2.329546,11.92148,85.15328,0.1339364,0.6358707,2.350428,0,9.494837
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.416226,49.19374,23.67896,1.762326,1.762326,0,-1,0,1.762326,193.8476,0,0,0,3.416226,1.85508,1.762326,0,0,2.190979,8.653394,1.561146,0,1.561146,13.40252,95.73207,0.1338795,1.938558,2.732981,0,12.06962
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.613113,65.39313,26.93365,0.6726392,0.6726392,0,0,0,0.6726392,685.8229,3.27524,0,0,4.613113,0.7080413,0.6726392,0,0,0.6298322,10.05842,0.6298322,0,0.6298322,14.00003,100,0.1338565,0.7399031,3.690491,0,14.67154
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.579286,68.63071,29.5598,0,0,0,0,0,0,0,4.579286,0,0,4.579286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338565,0,3.663429,0,15.20456
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.561952,60.32644,31.66322,0.1266584,0.1266584,0,0,0,0.1266584,2812.251,3.428627,0,0,3.561952,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1338565,0.1393242,2.849561,0,14.18723
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,4.084216,68.41673,33.6235,1.138133,1.138133,0,0,0,1.138133,358.8523,2.886181,0,0,4.084216,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1338565,1.251946,3.267372,0,14.70949
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.539114,54.4018,34.77478,0,0,0,-1,0,0,0,2.539114,0,0,2.539114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338565,0,2.031292,0,13.16439
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,2.035359,50.45701,35.12949,1.396732,1.396732,0,-1,0,1.396732,145.723,0.5651157,0,0,2.035359,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1338565,1.536405,1.628288,0,12.66063
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.173652,43.97274,35.49665,1.809076,1.809076,0,-1,0,1.809076,64.8758,0,2.220446E-16,0,1.173652,1.90429,1.809076,0,0,0,10.62527,0,0.7306378,-0.7306378,13.22987,94.49887,0.1338565,1.989983,0.9389219,0,11.79893
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1630444,35.79415,34.67521,0.6647907,0.6647907,0,-1,0,0.6647907,24.52568,0,1.110223E-16,0,0.1630444,0.6997796,0.6647907,0,0,0.8118199,9.894636,0,0.5367352,-0.5367352,12.6641,90.45767,0.1338565,0.7312697,0.1304355,0,10.05768
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09567074,33.18066,32.53445,2.012612,2.012612,0,-1,0,2.012612,4.753562,0,0,0,0.09567074,2.118539,2.012612,0,0,1.408192,9.357902,0,2.022868,-2.022868,10.53181,75.22706,0.1338565,2.213873,0.0765366,0,9.453572
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06806006,30.95932,30.50572,2.109524,2.109524,0,-1,0,2.109524,3.226323,0,4.440892E-16,0,0.06806006,2.220551,2.109524,0,0,3.655823,7.335033,0,2.152492,-2.152492,8.262884,59.02048,0.1338565,2.320476,0.05444804,0,7.403093
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,28.96861,28.96861,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.047481,5.182542,0,0.2922624,-0.2922624,7.954813,56.81998,0.1338565,0.3054142,0,0,5.182542
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,27.56841,27.56841,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.372217,4.890279,0,0.9694545,-0.9694545,6.932918,49.52074,0.1338565,1.01308,0,0,4.890279
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,26.16821,26.16821,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.449388,3.920825,0,0.298748,-0.298748,6.61801,47.2714,0.1338565,0.3121916,0,0,3.920825
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,24.97337,24.97337,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.781331,3.622077,0,0.4160159,-0.4160159,6.179491,44.13913,0.1338565,0.4347366,0,0,3.622077
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,24.06479,24.06479,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.24357,3.206061,0,0.2880512,-0.2880512,5.875858,41.97033,0.1338565,0.3010135,0,0,3.206061
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,23.13755,23.13755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.563627,2.91801,0,0,0,5.875858,41.97033,0.1338565,0,0,0,2.91801
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,22.3161,22.3161,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.563627,2.91801,0,0.3050295,-0.3050295,5.554328,39.67369,0.1338565,0.3187558,0,0,2.91801
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04409277,21.84163,21.5631,0.3509783,0.3509783,0,-1,0,0.3509783,12.56282,0,0,0,0.04409277,0.3694508,0.3509783,0,0,8.902549,2.61298,0,0.3253581,-0.3253581,5.211371,37.224,0.1338565,0.3860761,0.03527422,0,2.657073
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.1002991,21.40475,20.77276,0.4038516,0.4038516,0,-1,0,0.4038516,24.83563,0,5.551115E-17,0,0.1002991,0.4251069,0.4038516,0,0,9.264058,2.287622,0,0.3248078,-0.3248078,4.868994,34.77846,0.1338565,0.4442367,0.08023927,0,2.387921
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1725432,21.26791,20.18157,0.2773595,0.2773595,0,0,0,0.2773595,62.20922,0,0,0,0.1725432,0.2919573,0.2773595,0,0,9.624955,1.962814,0,0.1194142,-0.1194142,4.74312,33.87936,0.1338565,0.3050954,0.1380345,0,2.135357
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.245192,27.76406,19.62149,0.2060091,0.2060091,0,0,0,0.2060091,604.4354,0,0,0,1.245192,0.2168517,0.2060091,0,0,9.757638,1.8434,1.02834,0,1.02834,5.718689,40.8477,0.1338191,0.22661,0.9961536,0,3.088592
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.781905,38.44924,19.04274,3.909922,3.909922,1.25,0,0.50625,3.909922,71.14989,0,0,0,2.781905,2.799918,2.659922,0,0,8.729298,2.768906,0,0.01801287,-0.01801287,5.699702,40.71207,0.1338191,4.300914,2.225524,5,5.550812
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.133792,42.86727,20.39315,2.455491,2.455491,4.866473,0,1.493547,2.455491,127.6238,0,0,0,3.133792,0,0,2.410982,2.290433,8.749311,2.750894,5.424225,0,5.424225,10.84557,77.46822,0.1339199,2.70104,2.507033,5,5.884685
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.907748,53.56075,23.52338,1.165833,1.165833,0,-1,0,1.165833,335.1894,0,0,0,3.907748,1.227193,1.165833,0,0,3.325087,7.632696,2.680555,0,2.680555,13.38857,95.63246,0.1338225,1.282416,3.126198,0,11.54044
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.422242,63.01607,26.7594,0,0,0,0,0,0,0,3.77771,0,0,4.422242,0,0,0,0,0.6445318,10.0452,0.6445318,0,0.6445318,14.00003,100,0.1337991,0,3.537794,0,14.46744
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.43399,66.66998,29.36689,3.113352,3.113352,1.25,0,0.50625,3.113352,142.4185,2.472567,0,0,4.43399,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1337991,3.424687,3.547192,5,15.05926
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.566752,60.13416,31.4703,0.7886333,0.7886333,0,0,0,0.7886333,452.27,2.736612,0,0,3.566752,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1337991,0.8674966,2.853402,0,14.19203
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.233887,59.28732,33.44925,1.558041,1.558041,0,0,0,1.558041,207.5611,1.593844,0,0,3.233887,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1337991,1.713845,2.58711,0,13.85916
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.72681,55.88996,34.60053,1.712646,1.712646,0,-1,0,1.712646,159.2162,0.9240243,0,0,2.72681,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1337991,1.883911,2.181448,0,13.35208
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,2.042359,50.3357,34.96769,2.784647,2.784647,0,-1,0,2.784647,73.34355,0,0,0,2.042359,2.931208,2.784647,0,0,0,10.62527,0,0.8888485,-0.8888485,13.0631,93.30766,0.1337991,3.063112,1.633887,0,12.66763
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.344497,45.11575,35.33486,1.01832,1.01832,0,-1,0,1.01832,132.0309,0,0,0,1.344497,1.071915,1.01832,0,0,0.9876095,9.736425,0.2725815,0,0.2725815,13.32169,95.15476,0.1337892,1.120152,1.075598,0,11.08092
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4421724,37.58148,34.5134,0,0,0,-1,0,0,0,0,0,0,0.4421724,0,0,0,0,0.715028,9.981749,0.4421724,0,0.4421724,13.74117,98.15105,0.1337731,0,0.3537379,0,10.42392
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1394379,33.34029,32.39754,0,0,0,-1,0,0,0,0,0,0,0.1394379,0,0,0,0,0.2728556,10.3797,0.1394379,0,0.1394379,13.87346,99.09592,0.1337681,0,0.1115503,0,10.51914
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04367981,30.6594,30.36881,1.489813,1.489813,0,-1,0,1.489813,2.931899,0,2.220446E-16,0,0.04367981,1.568224,1.489813,0,0,0.1334178,10.5052,0,1.524544,-1.524544,12.26645,87.61729,0.1337681,1.638794,0.03494385,0,10.54888
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.827356,8.980654,0,0,0,12.26645,87.61729,0.1337681,0,0,0,8.980654
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.827356,8.980654,0,0,0,12.26645,87.61729,0.1337681,0,0,0,8.980654
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,26.02507,26.02507,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.827356,8.980654,0,0.3153389,-0.3153389,11.93405,85.24304,0.1337681,0.3295291,0,0,8.980654
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,24.83646,24.83646,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.177732,8.665315,0,0.4180038,-0.4180038,11.49343,82.0958,0.1337681,0.436814,0,0,8.665315
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,23.92788,23.92788,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.642181,8.247311,0,0.6747828,-0.6747828,10.78215,77.01521,0.1337681,0.705148,0,0,8.247311
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,23.00064,23.00064,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.39194,7.572528,0,0.2522714,-0.2522714,10.51623,75.11581,0.1337681,0.2636237,0,0,7.572528
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,22.17296,22.17296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.672241,7.320257,0,0,0,10.51623,75.11581,0.1337681,0,0,0,7.320257
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1052467,22.09199,21.42619,0.1402967,0.1402967,0,-1,0,0.1402967,75.01723,0,0,0,0.1052467,0.1476807,0.1402967,0,0,3.672241,7.320257,0,0.04243404,-0.04243404,10.4715,74.79631,0.1337681,0.1543264,0.08419736,0,7.425504
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1616444,21.67463,20.65452,0,0,0,-1,0,0,0,0,0,0,0.1616444,0,0,0,0,3.71939,7.277823,0.1616444,0,0.1616444,10.62485,75.89166,0.1337622,0,0.1293155,0,7.439467
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3841375,22.49281,20.0571,0.3318737,0.3318737,0,0,0,0.3318737,115.7481,0,0,0,0.3841375,0.3493408,0.3318737,0,0,3.557746,7.423303,0.03479668,0,0.03479668,10.65786,76.12746,0.1337609,0.3650611,0.30731,0,7.80744
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.473597,29.21655,19.49702,0.2502554,0.2502554,0,0,0,0.2502554,588.8372,0,0,0,1.473597,0.2634268,0.2502554,0,0,3.522949,7.45462,1.21017,0,1.21017,11.80593,84.32793,0.133717,0.275281,1.178878,0,8.928217
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.303337,34.59826,18.90583,2.293046,2.293046,0,0,0,2.293046,100.4488,0,0,0,2.303337,2.413733,2.293046,0,0,2.312779,8.543773,0,0.1103957,-0.1103957,11.68957,83.49673,0.133717,2.522351,1.842669,0,10.84711
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.932209,41.05914,20.26869,0.9130598,0.9130598,0,0,0,0.9130598,321.141,0,0,0,2.932209,0.9611155,0.9130598,0,0,2.435441,8.433377,1.971094,0,1.971094,13.55951,96.85345,0.1336456,1.004366,2.345767,0,11.36559
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.17725,46.72069,23.3678,0.6968585,0.6968585,0,-1,0,0.6968585,455.9391,1.979367,0,0,3.17725,0.7335353,0.6968585,0,0,0.4643475,10.20736,0.4643475,0,0.4643475,14.00003,100,0.1336288,0.7665444,2.5418,0,13.38461
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.823043,56.57082,26.58515,0.6601664,0.6601664,0,0,0,0.6601664,579.103,3.128131,0,0,3.823043,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1336288,0.7261831,3.058435,0,14.44832
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.498337,67.17336,29.19264,0.2646616,0.2646616,0,0,0,0.2646616,1699.656,4.219746,0,0,4.498337,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1336288,0.2911277,3.59867,0,15.12361
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.571225,59.96185,31.29605,0,0,0,0,0,0,0,3.571225,0,0,3.571225,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336288,0,2.85698,0,14.1965
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.239191,59.14215,33.28745,0.430538,0.430538,0,0,0,0.430538,752.3588,2.785993,0,0,3.239191,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1336288,0.4735918,2.591352,0,13.86446
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.732975,55.76449,34.44495,0.8294967,0.8294967,0,-1,0,0.8294967,329.4738,1.85982,0,0,2.732975,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1336288,0.9124463,2.186379,0,13.35825
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.589671,54.89631,34.81211,3.541121,3.33,0,-1,0,3.33,77.76791,0,0.2111216,0.5652337,2.589671,3.505263,3.33,0,0,0,10.62527,0,0.915592,-0.915592,13.03491,93.10631,0.1336288,3.895234,2.071737,0,13.21495
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.189019,43.75444,35.17928,2.06822,2.06822,0,-1,0,2.06822,57.48996,0,0,0,1.189019,2.177073,2.06822,0,0,1.017324,9.709682,0,0.9880547,-0.9880547,11.99341,85.66703,0.1336288,2.275042,0.9512151,0,10.8987
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1824256,35.60836,34.35783,0,0,0,-1,0,0,0,0,0,0,0.1824256,0,0,0,0,2.115163,8.721627,0.1824256,0,0.1824256,12.16647,86.9032,0.1336222,0,0.1459405,0,8.904053
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2140961,33.70514,32.25441,4.564918,3.33,0,-1,0,3.33,6.429313,0,1.234918,1.69141,0.2140961,3.505263,3.33,0,0,1.932737,8.885811,0,3.291167,-3.291167,8.697278,62.12329,0.1336222,5.02141,0.1712769,0,9.099907
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06439109,30.67276,30.24435,1.608871,1.608871,0,-1,0,1.608871,4.002253,0,2.220446E-16,0,0.06439109,1.693548,1.608871,0,0,5.58959,5.594644,0,1.629157,-1.629157,6.979995,49.85701,0.1336222,1.769758,0.05151287,0,5.659035
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,28.71968,28.71968,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.399765,3.965486,0,0.7983674,-0.7983674,6.138442,43.84592,0.1336222,0.834294,0,0,3.965486
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,27.30704,27.30704,3.883672,3.008763,0,-1,0,3.008763,0,0,0.8749097,1.263277,0,3.167119,3.008763,0,0,8.286839,3.167119,0,3.167119,-3.167119,2.800006,20,0.1336222,4.27204,0,0,3.167119
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,25.90683,25.90683,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336222,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,24.712,24.712,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336222,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,23.80342,23.80342,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336222,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,22.87618,22.87618,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336222,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,22.05472,22.05472,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336222,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08387124,21.8315,21.30173,0.2100932,0.07967767,0,-1,0,0.07967767,105.2632,0,0.1304156,0.215167,0.08387124,0.08387124,0.07967767,0,0,11.80586,0,0,0,0,2.800006,20,0.1336222,0.2311026,0.06709699,0,0.08387124
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.1005419,21.14396,20.51139,0.2780243,0.09551476,0,-1,0,0.09551476,105.2632,0,0.1825096,0.2867238,0.1005419,0.1005419,0.09551476,0,0,11.80586,0,0,0,0,2.800006,20,0.1336222,0.3058268,0.08043348,0,0.1005419
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1881959,21.1165,19.93264,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,37.44023,4.440892E-16,0,0,0.1881959,0,0,3.505263,3.33,11.80586,0,3.518196,0,3.518196,6.137659,43.84034,0.1337214,0.5529224,0.1505567,5,0.1881959
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.287066,27.79026,19.37256,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1206.05,0,0,0,1.287066,0,0,3.505263,3.33,8.287664,3.166376,4.617065,0,4.617065,10.51779,75.12694,0.1337482,0.1173891,1.029652,5,4.453442
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.722772,37.70704,18.80003,2.065911,2.065911,2.966347,0,0.9748126,2.065911,131.7952,0,0,0,2.722772,0,0,0.9004352,0.8554135,3.670599,7.321735,3.578186,0,3.578186,13.91236,99.37378,0.1337595,2.272502,2.178218,5,10.04451
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.929456,40.87216,20.12556,0.914513,0.914513,0,0,0,0.914513,320.3296,1.874398,0,0,2.929456,0.9626453,0.914513,0,0,0.09241309,10.5421,0.09241309,0,0.09241309,14.00003,100,0.1337562,1.005964,2.343565,0,13.47156
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.414632,48.61264,23.206,0,0,0,-1,0,0,0,3.414632,0,0,3.414632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337562,0,2.731706,0,14.03991
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.66699,54.81634,26.39224,1.026951,1.026951,0,0,0,1.026951,357.0755,2.585989,0,0,3.66699,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1337562,1.129646,2.933592,0,14.29226
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.716444,58.54235,28.99972,0,0,0,0,0,0,0,3.716444,0,0,3.716444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337562,0,2.973155,0,14.34172
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.576199,59.77126,31.10314,0.9021888,0.9021888,0,0,0,0.9021888,396.3914,2.626527,0,0,3.576199,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1337562,0.9924077,2.86096,0,14.20147
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.245215,58.96612,33.09454,1.225128,1.225128,0,0,0,1.225128,264.8878,1.955606,0,0,3.245215,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1337562,1.347641,2.596172,0,13.87049
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.238518,60.33228,34.2707,1.233414,1.233414,0,-1,0,1.233414,262.5652,1.940187,0,0,3.238518,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1337562,1.356756,2.590814,0,13.86379
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.056752,50.08922,34.63787,1.604672,1.604672,0,-1,0,1.604672,128.1728,0.3676245,0,0,2.056752,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1337562,1.765139,1.645402,0,12.68203
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.19682,43.64936,35.0237,1.834218,1.834218,0,-1,0,1.834218,65.24959,0,0,0,1.19682,1.930756,1.834218,0,0,0,10.62527,0,0.7339361,-0.7339361,13.22639,94.47404,0.1337562,2.01764,0.9574558,0,11.82209
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1978935,35.57095,34.21469,1.865496,1.865496,0,-1,0,1.865496,10.60809,0,0,0,0.1978935,1.96368,1.865496,0,0,0.8154845,9.891338,0,1.765786,-1.765786,11.36509,81.17905,0.1337562,2.052045,0.1583148,0,10.08923
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09563912,32.74313,32.09883,0,0,0,-1,0,0,0,0,0,0,0.09563912,0,0,0,0,2.777469,8.125552,0.09563912,0,0.09563912,11.45582,81.82713,0.1337527,0,0.07651129,0,8.221191
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04579069,30.41162,30.10744,1.619967,1.619967,0,-1,0,1.619967,2.826644,0,0,0,0.04579069,1.705228,1.619967,0,0,2.68183,8.211627,0,1.659438,-1.659438,9.70662,69.33286,0.1337527,1.781964,0.03663256,0,8.257418
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,28.58277,28.58277,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.52565,6.55219,0,0.3202688,-0.3202688,9.369027,66.92149,0.1337527,0.3346809,0,0,6.55219
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,27.18257,27.18257,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.881504,6.231921,0,3.505263,-3.505263,5.674155,40.5296,0.1337527,5.735069,0,0,6.231921
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,25.78237,25.78237,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.77624,2.726658,0,0.02571706,-0.02571706,5.647047,40.33597,0.1337527,0.02687433,0,0,2.726658
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,24.6062,24.6062,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.804815,2.700941,0,0.1970942,-0.1970942,5.439291,38.85201,0.1337527,0.2059634,0,0,2.700941
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,23.69763,23.69763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.023808,2.503847,0,0,0,5.439291,38.85201,0.1337527,0,0,0,2.503847
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,22.77038,22.77038,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.023808,2.503847,0,0.6194229,-0.6194229,4.786363,34.18824,0.1337527,0.6472969,0,0,2.503847
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,21.94893,21.94893,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.712056,1.884424,0,0.6058398,-0.6058398,4.147751,29.62674,0.1337527,0.6331027,0,0,1.884424
