Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04444737,21.47611,21.19593,0,0,0,-1,0,0,0,0,0,0,0.04444737,0,0,0,0,10.38521,1.278584,0.04444737,0,0.04444737,4.189918,29.92792,0.1337511,0,0.03555789,0,1.323031
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1083696,21.10594,20.42427,0.2187718,0.2187718,0,-1,0,0.2187718,49.53546,0,2.775558E-17,0,0.1083696,0.2302861,0.2187718,0,0,10.34076,1.318586,0,0.1219165,-0.1219165,4.061407,29.00999,0.1337511,0.2406489,0.08669568,0,1.426956
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1524203,20.79009,19.83307,0.03028581,0.03028581,0,0,0,0.03028581,503.273,0,0,0,0.1524203,0.0318798,0.03028581,0,0,10.47623,1.19667,0.1205405,0,0.1205405,4.175761,29.82681,0.1337468,0.03331439,0.1219363,0,1.34909
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.362726,28.20756,19.27299,0.4630214,0.4630214,0,0,0,0.4630214,294.3116,0,0,0,1.362726,0.487391,0.4630214,0,0,10.35569,1.305156,0.875335,0,0.875335,5.006177,35.75834,0.1337152,0.5093236,1.090181,0,2.667882
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.677852,37.21422,18.67557,0.8084645,0.8084645,0,0,0,0.8084645,331.2269,0,0,0,2.677852,0.8510153,0.8084645,0,0,9.480351,2.092958,1.826837,0,1.826837,6.739267,48.13752,0.1336492,0.889311,2.142282,0,4.77081
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.594408,46.36614,20.00732,0,0,0,0,0,0,0,0,0,0,3.594408,0,0,0,0,7.653514,3.737111,3.594408,0,3.594408,10.14922,72.49429,0.1335197,0,2.875526,0,7.331519
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.414086,48.42148,23.05042,0.7293677,0.7293677,0,-1,0,0.7293677,468.0885,0,0,0,3.414086,0.7677554,0.7293677,0,0,4.059107,6.972078,2.646331,0,2.646331,12.65975,90.42661,0.1334244,0.8023044,2.731269,0,10.38616
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.668703,54.61754,26.21799,2.472072,2.472072,0,0,0,2.472072,148.406,0,0,0,3.668703,2.602181,2.472072,0,0,1.412776,9.353776,1.066522,0,1.066522,13.67154,97.65368,0.1333861,2.719279,2.934963,0,13.02248
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.720188,58.33798,28.80681,0.9811782,0.9811782,0,0,0,0.9811782,379.1552,2.341115,0,0,3.720188,1.032819,0.9811782,0,0,0.3462542,10.31365,0.3462542,0,0.3462542,14.00003,100,0.1333737,1.079296,2.976151,0,14.03383
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.581261,59.58154,30.91022,1.50017,1.50017,0,0,0,1.50017,238.7237,2.002135,0,0,3.581261,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1333737,1.650187,2.865009,0,14.20654
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.251215,58.79736,32.90784,0.675234,0.675234,0,0,0,0.675234,481.4945,2.540442,0,0,3.251215,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1333737,0.7427574,2.600972,0,13.87649
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.746543,55.45923,34.07779,0,0,0,-1,0,0,0,2.746543,0,0,2.746543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333737,0,2.197235,0,13.37182
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.064214,49.95769,34.46362,1.551933,1.551933,0,-1,0,1.551933,133.0092,0.4305996,0,0,2.064214,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1333737,1.707127,1.651371,0,12.68949
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.20483,43.52606,34.84945,1.015837,1.015837,0,-1,0,1.015837,118.6048,0.1355288,0,0,1.20483,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1333737,1.11742,0.9638643,0,11.8301
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.202122,35.44328,34.05912,1.701945,1.701945,0,-1,0,1.701945,11.87594,0,2.220446E-16,0,0.202122,1.791521,1.701945,0,0,0,10.62527,0,1.589399,-1.589399,12.32465,88.03307,0.1333737,1.872139,0.1616976,0,10.8274
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.11152,32.72557,31.97437,0,0,0,-1,0,0,0,0,0,0,0.11152,0,0,0,0,1.765999,9.035875,0.11152,0,0.11152,12.43045,88.78876,0.1333697,0,0.08921602,0,9.147395
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04649801,30.29164,29.98298,1.450048,1.450048,0,-1,0,1.450048,3.206653,0,0,0,0.04649801,1.526366,1.450048,0,0,1.654479,9.136243,0,1.479868,-1.479868,10.87053,77.64651,0.1333697,1.595053,0.03719841,0,9.182741
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005486278,28.51302,28.47698,0.7706834,0.7706834,0,-1,0,0.7706834,0.7118718,0,1.110223E-16,0,0.005486278,0.8112457,0.7706834,0,0,3.298777,7.656375,0,0.8057594,-0.8057594,10.02119,71.57977,0.1333697,0.8477517,0.004389022,0,7.661861
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,27.09545,27.09545,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.194065,6.850616,0,1.36079,-1.36079,8.58679,61.33409,0.1333697,1.422026,0,0,6.850616
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,25.69525,25.69525,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.706054,5.489826,0,0.543762,-0.543762,8.013615,57.23999,0.1333697,0.5682312,0,0,5.489826
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,24.50663,24.50663,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.310234,4.946064,0,0.3431579,-0.3431579,7.651895,54.65628,0.1333697,0.3586,0,0,4.946064
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,23.59184,23.59184,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.69152,4.602906,0,0.2171299,-0.2171299,7.423019,53.02146,0.1333697,0.2269008,0,0,4.602906
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,22.66459,22.66459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.932776,4.385776,0,0,0,7.423019,53.02146,0.1333697,0,0,0,4.385776
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,21.84314,21.84314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.932776,4.385776,0,0,0,7.423019,53.02146,0.1333697,0,0,0,4.385776
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1449434,22.00661,21.09014,0.3165997,0.3165997,0,-1,0,0.3165997,45.78128,0,0,0,0.1449434,0.3332628,0.3165997,0,0,6.932776,4.385776,0,0.1883194,-0.1883194,7.224514,51.60357,0.1333697,0.3482596,0.1159547,0,4.530719
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2665305,21.99113,20.30603,0.159345,0.159345,0,-1,0,0.159345,167.2663,0,0,0,0.2665305,0.1677316,0.159345,0,0,7.14202,4.197457,0.09879892,0,0.09879892,7.318242,52.27306,0.1333661,0.1752795,0.2132244,0,4.463987
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3128547,21.70196,19.72728,0.3975784,0.3975784,0,0,0,0.3975784,78.69006,0,0,0,0.3128547,0.4185036,0.3975784,0,0,7.043221,4.286376,0,0.1056489,-0.1056489,7.206879,51.4776,0.1333661,0.4373362,0.2502837,0,4.59923
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.222555,27.13196,19.1672,0.4179621,0.4179621,0,0,0,0.4179621,292.5037,0,0,0,1.222555,0.4399601,0.4179621,0,0,7.160608,4.180727,0.7825946,0,0.7825946,7.949313,56.78069,0.133338,0.4597583,0.9780438,0,5.403282
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.802541,30.55421,18.56978,1.289292,1.289292,0,0,0,1.289292,139.8086,0,0,0,1.802541,1.35715,1.289292,0,0,6.378014,4.885062,0.4453917,0,0.4453917,8.371849,59.7988,0.133322,1.418221,1.442033,0,6.687603
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.723979,38.94363,19.88286,0.6725615,0.6725615,0,0,0,0.6725615,405.0156,0,0,0,2.723979,0.7079595,0.6725615,0,0,5.932622,5.285914,2.01602,0,2.01602,10.28441,73.45995,0.1332497,0.7398177,2.179183,0,8.009893
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.098391,45.48872,22.89485,1.773373,1.773373,0,-1,0,1.773373,174.7174,0,0,0,3.098391,1.866708,1.773373,0,0,3.916602,7.100332,1.231683,0,1.231683,11.45289,81.8062,0.1332055,1.95071,2.478713,0,10.19872
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.432129,43.56286,26.04374,0.7470349,0.7470349,0,0,0,0.7470349,325.571,0,0,0,2.432129,0.7863525,0.7470349,0,0,2.684919,8.208847,1.645777,0,1.645777,13.01421,92.95847,0.1331465,0.8217384,1.945703,0,10.64098
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.804074,41.4357,28.61389,0.6140678,0.6140678,0,0,0,0.6140678,293.7907,0.1185445,0,0,1.804074,0.6463872,0.6140678,0,0,1.039143,9.690046,1.039143,0,1.039143,14.00003,100,0.1331093,0.6754746,1.443259,0,11.49412
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.513536,49.55284,30.73597,0,0,0,0,0,0,0,2.513536,0,0,2.513536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331093,0,2.010829,0,13.13881
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.736785,53.81887,32.74604,1.382041,1.382041,0,0,0,1.382041,198.0249,1.282006,0,0,2.736785,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1331093,1.520245,2.189428,0,13.36206
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.531044,45.05593,33.92221,0.9344565,0.9344565,0,-1,0,0.9344565,163.8432,0.5474053,0,0,1.531044,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1331093,1.027902,1.224835,0,12.15632
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.034065,41.68108,34.32049,2.819479,2.819479,0,-1,0,2.819479,36.67577,0,4.440892E-16,0,1.034065,2.967872,2.819479,0,0,0,10.62527,0,1.933807,-1.933807,11.96162,85.43995,0.1331093,3.101427,0.8272524,0,11.65934
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7713412,40.1442,34.70632,2.141063,2.141063,0,-1,0,2.141063,36.02608,0,0,0,0.7713412,2.253751,2.141063,0,0,2.148674,8.691467,0,1.48241,-1.48241,10.39902,74.27856,0.1331093,2.35517,0.6170729,0,9.462809
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2119876,35.38586,33.93465,0,0,0,-1,0,0,0,0,0,0,0.2119876,0,0,0,0,3.795796,7.209058,0.2119876,0,0.2119876,10.60013,75.71505,0.1331018,0,0.1695901,0,7.421045
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1080288,32.56444,31.83746,0.8625976,0.8625976,0,-1,0,0.8625976,12.52366,0,1.110223E-16,0,0.1080288,0.9079975,0.8625976,0,0,3.583809,7.399847,0,0.7999688,-0.7999688,9.756887,69.69192,0.1331018,0.9488574,0.08642303,0,7.507875
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04781613,30.17571,29.85851,0.7213796,0.7213796,0,-1,0,0.7213796,6.628428,0,1.110223E-16,0,0.04781613,0.759347,0.7213796,0,0,4.472663,6.599878,0,0.7115308,-0.7115308,9.006868,64.33465,0.1331018,0.7935176,0.03825291,0,6.647694
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01423739,28.46468,28.37119,2.429338,2.429338,0,-1,0,2.429338,0.5860605,0,4.440892E-16,0,0.01423739,2.557198,2.429338,0,0,5.263253,5.888347,0,2.542961,-2.542961,6.326352,45.18814,0.1331018,2.672272,0.01138991,0,5.902584
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,26.98966,26.98966,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.088764,3.345386,0,0.8072066,-0.8072066,5.475482,39.1105,0.1331018,0.8435309,0,0,3.345386
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,25.58945,25.58945,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,8.985661,2.538179,0,0.08827189,-0.08827189,5.382435,38.44588,0.1331018,0.09224413,0,0,2.538179
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,24.40084,24.40084,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.083741,2.449908,0,0.2155737,-0.2155737,5.1552,36.82278,0.1331018,0.2252745,0,0,2.449908
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,23.48604,23.48604,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.323267,2.234334,0,0.6859304,-0.6859304,4.432166,31.65827,0.1331018,0.7167973,0,0,2.234334
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,22.54013,22.54013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08541,1.548403,0,0,0,4.432166,31.65827,0.1331018,0,0,0,1.548403
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,21.71868,21.71868,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.08541,1.548403,0,0.6345985,-0.6345985,3.763241,26.88024,0.1331018,0.6631554,0,0,1.548403
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.0575362,21.32806,20.96568,0.2767867,0.2767867,0,-1,0,0.2767867,20.7872,0,0,0,0.0575362,0.2913544,0.2767867,0,0,10.79052,0.9138049,0,0.2338182,-0.2338182,3.516775,25.11977,0.1331018,0.3044653,0.04602896,0,0.9713411
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2570162,21.82362,20.20024,0,0,0,-1,0,0,0,0,0,0,0.2570162,0,0,0,0,11.05032,0.6799867,0.2570162,0,0.2570162,3.760602,26.86139,0.1330926,0,0.205613,0,0.937003
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2528106,21.21269,19.62149,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.70164,4.440892E-16,0,0,0.2528106,0,0,3.505263,3.33,10.7933,0.9113013,3.582811,0,3.582811,7.159554,51.13957,0.1332176,0.9362835,0.2022485,5,1.164112
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.179591,26.72799,19.06141,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,138.8902,4.440892E-16,0,0,1.179591,0,0,3.505263,3.33,7.210493,4.135831,4.509591,0,4.509591,11.43773,81.69789,0.133309,0.9342272,0.9436725,5,5.315422
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.256443,33.75869,18.46399,0,0,0,0,0,0,0,0,0,0,2.256443,0,0,0,0,2.700902,8.194463,2.256443,0,2.256443,13.57838,96.98821,0.1332284,0,1.805154,0,10.4509
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.331544,43.79094,19.7584,2.463042,2.463042,0,0,0,2.463042,135.2614,0.2944099,0,0,3.331544,2.592675,2.463042,0,0,0.4444591,10.22526,0.4444591,0,0.4444591,14.00003,100,0.1332125,2.709346,2.665236,0,13.55681
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.754741,51.15764,22.75171,0.6476903,0.6476903,0,-1,0,0.6476903,579.7125,3.072962,0,0,3.754741,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1332125,0.7124593,3.003793,0,14.38002
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.538054,52.97884,25.88816,0.4843459,0.4843459,0,0,0,0.4843459,730.4808,3.028216,0,0,3.538054,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1332125,0.5327804,2.830443,0,14.16333
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.727464,57.95056,28.43964,1.015059,1.015059,0,0,0,1.015059,367.2165,2.658981,0,0,3.727464,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1332125,1.116565,2.981971,0,14.35274
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.34866,67.31623,30.56173,2.148923,2.148923,0,0,0,2.148923,202.3647,2.086637,0,0,4.34866,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1332125,2.363815,3.478928,0,14.97393
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.723222,53.5167,32.59046,0,0,0,0,0,0,0,2.723222,0,0,2.723222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332125,0,2.178578,0,13.3485
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.473986,52.68541,33.77908,2.256927,2.256927,0,-1,0,2.256927,109.6175,0.09827358,0,0,2.473986,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1332125,2.48262,1.979189,0,13.09926
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.078826,49.7472,34.16491,0.9177962,0.9177962,0,-1,0,0.9177962,226.5019,1.112724,0,0,2.078826,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1332125,1.009576,1.663061,0,12.7041
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.161336,42.91283,34.58186,1.275998,1.275998,0,-1,0,1.275998,91.01393,0,0,0,1.161336,1.343156,1.275998,0,0,0,10.62527,0,0.1818199,-0.1818199,13.80837,98.63103,0.1332125,1.403598,0.9290689,0,11.78661
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5568551,37.68265,33.81641,1.683987,1.683987,0,-1,0,1.683987,33.06767,0,0,0,0.5568551,1.772618,1.683987,0,0,0.2020221,10.44345,0,1.215763,-1.215763,12.52685,89.47729,0.1332125,1.852386,0.4454841,0,11.00031
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.108957,32.46445,31.73167,2.132436,2.132436,0,-1,0,2.132436,5.109508,0,0,0,0.108957,2.24467,2.132436,0,0,1.55287,9.227692,0,2.135713,-2.135713,10.27561,73.39705,0.1332125,2.34568,0.0871656,0,9.336649
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.06082188,30.15614,29.75272,0.07157184,0.07157184,0,-1,0,0.07157184,84.98017,0,1.387779E-17,0,0.06082188,0.07533878,0.07157184,0,0,3.925884,7.091979,0,0.0145169,-0.0145169,10.26031,73.28775,0.1332125,0.07872903,0.0486575,0,7.152801
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006275887,28.32524,28.28407,2.966168,2.966168,0,-1,0,2.966168,0.2115823,0,4.440892E-16,0,0.006275887,3.122283,2.966168,0,0,3.942014,7.077462,0,3.116007,-3.116007,6.975746,49.82666,0.1332125,3.262785,0.00502071,0,7.083738
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,26.88386,26.88386,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.404243,3.961456,0,2.208187,-2.208187,4.648113,33.20074,0.1332125,2.307555,0,0,3.961456
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,25.50233,25.50233,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.857783,1.753269,0,0.2304484,-0.2304484,4.405199,31.46565,0.1332125,0.2408186,0,0,1.753269
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,24.29505,24.29505,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.11384,1.52282,0,0.6085436,-0.6085436,3.763738,26.88379,0.1332125,0.6359281,0,0,1.52282
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,23.39892,23.39892,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.79,0.9142768,0,0.5300348,-0.5300348,3.205032,22.89304,0.1332125,0.5538864,0,0,0.9142768
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,22.453,22.453,0.4568729,0.3650299,0,-1,0,0.3650299,0,0,0.09184304,0.1375303,0,0.384242,0.3650299,0,0,11.37892,0.384242,0,0.384242,-0.384242,2.800006,20,0.1332125,0.5025602,0,0,0.384242
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,21.63155,21.63155,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332125,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04842146,21.18327,20.87856,0.3880706,0.04600038,0,-1,0,0.04600038,105.2632,0,0.3420702,0.4176776,0.04842146,0.04842146,0.04600038,0,0,11.80586,0,0,0,0,2.800006,20,0.1332125,0.4268777,0.03873717,0,0.04842146
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1085179,20.79449,20.11311,0.3863431,0.1030921,0,-1,0,0.1030921,105.2632,0,0.2832511,0.404359,0.1085179,0.1085179,0.1030921,0,0,11.80586,0,0,0,0,2.800006,20,0.1332125,0.4249774,0.08681436,0,0.1085179
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1733566,20.62178,19.53436,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,90.53636,0,0,0,0.1733566,0,0,3.505263,3.33,11.80586,0,3.503357,0,3.503357,6.123581,43.73978,0.1332863,0.210625,0.1386853,5,0.1733566
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.205438,26.81277,18.97428,0,0,3.505263,0,1.121937,0,0,0,0,0,1.205438,0,0,3.505263,3.33,8.302504,3.153021,4.535438,0,4.535438,10.42628,74.47325,0.1333076,0,0.9643506,5,4.358459
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.167571,33.00198,18.37686,1.318492,1.318492,2.838012,0,0.9397774,1.318492,164.3977,0,0,0,2.167571,0,0,1.51952,1.443544,3.767066,7.234915,3.611115,0,3.611115,13.85208,98.94323,0.1333077,1.450342,1.734057,5,9.402486
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.916676,40.22529,19.6526,1.649021,1.649021,0,0,0,1.649021,176.8732,1.024913,0,0,2.916676,1.735812,1.649021,0,0,0.1559507,10.48492,0.1559507,0,0.1559507,14.00003,100,0.1333021,1.813923,2.333341,0,13.40159
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.4116,47.90059,22.63347,0.8930212,0.8930212,0,-1,0,0.8930212,382.029,2.471578,0,0,3.4116,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,0.9823233,2.72928,0,14.03687
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.673459,54.05626,25.72636,0.0543492,0.0543492,0,0,0,0.0543492,6758.993,3.616249,0,0,3.673459,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,0.05978413,2.938767,0,14.29873
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.730999,57.76754,28.2654,1.494872,1.494872,0,0,0,1.494872,249.5865,2.157449,0,0,3.730999,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,1.644359,2.984799,0,14.35627
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.595458,59.08757,30.39993,0,0,0,0,0,0,0,3.595458,0,0,3.595458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,0,2.876367,0,14.22073
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.268058,58.3854,32.43488,0.8524897,0.8524897,0,0,0,0.8524897,383.3546,2.370701,0,0,3.268058,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,0.9377387,2.614447,0,13.89333
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.766062,55.10586,33.6235,0.4517291,0.4517291,0,-1,0,0.4517291,612.3277,2.290558,0,0,2.766062,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,0.496902,2.21285,0,13.39134
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.085965,49.66819,34.04045,0,0,0,-1,0,0,0,2.085965,0,0,2.085965,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,0,1.668772,0,12.71124
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.228524,43.27831,34.44495,2.77705,2.77705,0,-1,0,2.77705,44.23845,0,4.440892E-16,0,1.228524,2.92321,2.77705,0,0,0,10.62527,0,1.694686,-1.694686,12.21367,87.24033,0.1333021,3.054755,0.982819,0,11.8538
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.231103,35.27293,33.69195,1.244216,1.244216,0,-1,0,1.244216,18.57419,0,2.220446E-16,0,0.231103,1.309701,1.244216,0,0,1.882985,8.930588,0,1.078598,-1.078598,11.07673,79.11934,0.1333021,1.368638,0.1848824,0,9.161691
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09782904,32.2831,31.62588,0.624748,0.624748,0,-1,0,0.624748,15.65896,0,0,0,0.09782904,0.6576294,0.624748,0,0,3.081427,7.85199,0,0.5598004,-0.5598004,10.48665,74.90448,0.1333021,0.6872228,0.07826323,0,7.949819
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09632979,30.30511,29.6656,1.935134,1.935134,0,-1,0,1.935134,4.97794,0,2.220446E-16,0,0.09632979,2.036983,1.935134,0,0,3.703428,7.292189,0,1.940653,-1.940653,8.44102,60.29288,0.1333021,2.128647,0.07706383,0,7.388519
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01034491,28.26479,28.19694,1.986887,1.986887,0,-1,0,1.986887,0.520659,0,2.220446E-16,0,0.01034491,2.09146,1.986887,0,0,5.859709,5.351536,0,2.081115,-2.081115,6.247332,44.62371,0.1333021,2.185576,0.008275925,0,5.361881
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,26.81541,26.81541,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.172059,3.270421,0,1.784884,-1.784884,4.365899,31.18493,0.1333021,1.865204,0,0,3.270421
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,25.41521,25.41521,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.15526,1.485537,0,0.3219846,-0.3219846,4.026497,28.76064,0.1333021,0.3364739,0,0,1.485537
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,24.22659,24.22659,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.51302,1.163553,0,0.8010725,-0.8010725,3.182093,22.72919,0.1333021,0.8371207,0,0,1.163553
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,23.31179,23.31179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4031,0.36248,0,0,0,3.182093,22.72919,0.1333021,0,0,0,0.36248
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,22.38455,22.38455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4031,0.36248,0,0,0,3.182093,22.72919,0.1333021,0,0,0,0.36248
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,21.5631,21.5631,0.7556325,0.344356,0,-1,0,0.344356,0,0,0.4112765,0.4868397,0,0.36248,0.344356,0,0,11.4031,0.36248,0,0.36248,-0.36248,2.800006,20,0.1333021,0.8311957,0,0,0.36248
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1565758,21.79893,20.8101,0.4401457,0.148747,0,-1,0,0.148747,105.2632,0,0.2913987,0.4544109,0.1565758,0.1565758,0.148747,0,0,11.80586,0,0,0,0,2.800006,20,0.1333021,0.4841603,0.1252607,0,0.1565758
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3593602,22.31469,20.03843,0.3613173,0.3413922,0,-1,0,0.3413922,105.2632,0,0.01992517,0.3291706,0.3593602,0.3593602,0.3413922,0,0,11.80586,0,0,0,0,2.800006,20,0.1333021,0.3974491,0.2874882,0,0.3593602
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5255159,22.78503,19.44724,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,118.1535,0,0,0,0.5255159,0,0,3.505263,3.33,11.80586,0,3.855516,0,3.855516,6.457669,46.12611,0.1333835,0.4892511,0.4204127,5,0.5255159
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.229989,26.90847,18.90583,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1044.032,0,0,0,1.229989,0,0,3.505263,3.33,7.950345,3.469964,4.559989,0,4.559989,10.78365,77.02595,0.1334133,0.1295926,0.9839913,5,4.699954
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.644232,36.53836,18.30841,0.6445897,0.6445897,1.429982,0,0.5553852,0.6445897,410.2195,1.110223E-16,0,0,2.644232,0,0,0.7853926,0.746123,3.390355,7.573955,3.390355,0,3.390355,14.00003,100,0.1333074,0.7090486,2.115386,5,10.21819
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.746156,47.20451,19.58415,0.1701005,0.1701005,0,0,0,0.1701005,2202.319,3.567103,0,0,3.746156,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1333074,0.1871106,2.996925,0,14.37143
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.410178,47.76154,22.52768,1.843081,1.843081,0,-1,0,1.843081,185.0259,1.470092,0,0,3.410178,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1333074,2.027389,2.728142,0,14.03545
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.674561,53.89793,25.58945,0.9425821,0.9425821,0,0,0,0.9425821,389.8398,2.682369,0,0,3.674561,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1333074,1.03684,2.939648,0,14.29983
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.734182,57.6044,28.10982,1.192597,1.192597,0,0,0,1.192597,313.1135,2.478817,0,0,3.734182,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1333074,1.311857,2.987346,0,14.35946
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.600044,58.93949,30.24435,0.143746,0.143746,0,0,0,0.143746,2504.449,3.448733,0,0,3.600044,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1333074,0.1581206,2.880036,0,14.22532
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.273946,58.24557,32.27308,0.4967859,0.4967859,0,0,0,0.4967859,659.0256,2.751014,0,0,3.273946,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1333074,0.5464645,2.619157,0,13.89922
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.772621,54.9981,33.48037,0.7513463,0.7513463,0,-1,0,0.7513463,369.0204,1.98173,0,0,2.772621,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1333074,0.826481,2.218097,0,13.39789
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.093563,49.55828,33.88487,2.529821,2.529821,0,-1,0,2.529821,82.75535,0,0,0,2.093563,2.66297,2.529821,0,0,0,10.62527,0,0.5694073,-0.5694073,13.39982,95.71281,0.1333074,2.782804,1.67485,0,12.71884
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.54704,45.5971,34.30804,0.8928566,0.8928566,0,-1,0,0.8928566,173.2686,0,0,0,1.54704,0.9398491,0.8928566,0,0,0.6326749,10.05587,0.6071911,0,0.6071911,13.97585,99.82732,0.1332858,0.9821423,1.237632,0,11.60291
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.243524,35.23303,33.56749,0.8963699,0.8963699,0,-1,0,0.8963699,27.1678,0,0,0,0.243524,0.9435472,0.8963699,0,0,0.02548371,10.60234,0,0.7000232,-0.7000232,13.23796,94.55669,0.1332858,0.9860069,0.1948192,0,10.84586
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1035664,32.20306,31.50764,0.1695877,0.1695877,0,-1,0,0.1695877,61.06952,0,2.775558E-17,0,0.1035664,0.1785134,0.1695877,0,0,0.8032873,9.902315,0,0.07494699,-0.07494699,13.15896,93.99239,0.1332858,0.1865465,0.08285312,0,10.00588
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1733787,30.71363,29.5598,1.39471,1.39471,0,-1,0,1.39471,12.43116,0,0,0,0.1733787,1.468116,1.39471,0,0,0.8865618,9.827369,0,1.294737,-1.294737,11.79419,84.24403,0.1332858,1.534181,0.138703,0,10.00075
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02442037,28.2513,28.09115,1.744646,1.744646,0,-1,0,1.744646,1.399732,0,2.220446E-16,0,0.02442037,1.836469,1.744646,0,0,2.325159,8.532631,0,1.812049,-1.812049,9.884122,70.60073,0.1332858,1.91911,0.0195363,0,8.557052
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,26.70962,26.70962,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.338546,6.720582,0,0.1804984,-0.1804984,9.69386,69.24171,0.1332858,0.1886208,0,0,6.720582
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,25.32808,25.32808,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.5391,6.540084,0,0.7052803,-0.7052803,8.950429,63.93151,0.1332858,0.7370179,0,0,6.540084
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,24.1208,24.1208,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.322745,5.834804,0,0.5232086,-0.5232086,8.398918,59.99216,0.1332858,0.546753,0,0,5.834804
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,23.22467,23.22467,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,5.904088,5.311595,0,0.7211779,-0.7211779,7.63873,54.56225,0.1332858,0.7536309,0,0,5.311595
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,22.3161,22.3161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.705397,4.590417,0,0,0,7.63873,54.56225,0.1332858,0,0,0,4.590417
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,21.51331,21.51331,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.705397,4.590417,0,0.512206,-0.512206,7.098818,50.70574,0.1332858,0.5352552,0,0,4.590417
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1513096,21.71543,20.76032,0.04777303,0.04777303,0,-1,0,0.04777303,316.726,0,0,0,0.1513096,0.0502874,0.04777303,0,0,7.274514,4.078211,0.1010222,0,0.1010222,7.194656,51.3903,0.1332822,0.05255033,0.1210477,0,4.229521
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2093848,21.30725,19.98865,0.06373922,0.06373922,0,-1,0,0.06373922,328.5023,0,0,0,0.2093848,0.06709392,0.06373922,0,0,7.173492,4.169131,0.1422909,0,0.1422909,7.329645,52.3545,0.1332771,0.07011314,0.1675079,0,4.378516
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1786528,20.51116,19.39123,0.1582473,0.1582473,0,0,0,0.1582473,112.8947,0,0,0,0.1786528,0.1665761,0.1582473,0,0,7.031201,4.297193,0.01207669,0,0.01207669,7.341102,52.43634,0.1332767,0.174072,0.1429222,0,4.475846
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.190968,26.56423,18.83115,0.2854624,0.2854624,0,0,0,0.2854624,417.2066,0,0,0,1.190968,0.3004867,0.2854624,0,0,7.019125,4.308062,0.8904812,0,0.8904812,8.185886,58.4705,0.1332451,0.3140086,0.9527743,0,5.49903
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.156009,32.76637,18.23995,2.192382,2.192382,0,0,0,2.192382,98.34093,0,0,0,2.156009,2.307771,2.192382,0,0,6.128644,5.109495,0,0.1517616,-0.1517616,8.025916,57.32785,0.1332451,2.41162,1.724807,0,7.265504
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.980641,40.58716,19.51569,1.133513,1.133513,0,0,0,1.133513,262.9559,0,0,0,2.980641,1.193172,1.133513,0,0,6.297267,4.957734,1.787469,0,1.787469,9.721658,69.44027,0.1331818,1.246865,2.384513,0,7.938375
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.408426,47.64195,22.44056,0,0,0,-1,0,0,0,0,0,0,3.408426,0,0,0,0,4.509799,6.566455,3.408426,0,3.408426,12.95517,92.53677,0.1330611,0,2.726741,0,9.974881
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.675448,53.75295,25.46499,2.378868,2.378868,0,0,0,2.378868,154.5041,0.07000334,0,0,3.675448,2.504072,2.378868,0,0,1.101373,9.634039,1.101373,0,1.101373,14.00003,100,0.1330221,2.616755,2.940358,0,13.30949
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.176873,61.98502,27.98536,0,0,0,0,0,0,0,4.176873,0,0,4.176873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330221,0,3.341498,0,14.80215
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.901954,61.85247,30.11988,1.873304,1.873304,0,0,0,1.873304,208.2926,1.930055,0,0,3.901954,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1330221,2.060634,3.121563,0,14.52723
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.849501,45.65611,32.15484,0,0,0,0,0,0,0,1.849501,0,0,1.849501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330221,0,1.479601,0,12.47478
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.662996,53.87438,33.36213,2.004879,2.004879,0,-1,0,2.004879,132.8258,0.5525968,0,0,2.662996,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1330221,2.205367,2.130397,0,13.28827
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.764199,46.7483,33.77908,0.1688676,0.1688676,0,-1,0,0.1688676,1044.723,1.586444,0,0,1.764199,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1330221,0.1857544,1.411359,0,12.38947
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.44005,44.66031,34.21469,0,0,0,-1,0,0,0,1.44005,0,0,1.44005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330221,0,1.15204,0,12.06532
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3200059,35.65599,33.4617,0,0,0,-1,0,0,0,0.3200059,0,0,0.3200059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330221,0,0.2560047,0,10.94528
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1433031,32.37756,31.41429,1.888676,1.888676,0,-1,0,1.888676,7.587491,0,0,0,0.1433031,1.98808,1.888676,0,0,0,10.62527,0,1.844777,-1.844777,12.05546,86.11028,0.1330221,2.077543,0.1146425,0,10.76858
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1302837,30.33777,29.47268,2.66127,2.66127,0,-1,0,2.66127,4.895545,0,0,0,0.1302837,2.801337,2.66127,0,0,2.049752,8.780498,0,2.671053,-2.671053,9.239925,65.99934,0.1330221,2.927397,0.1042269,0,8.910781
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00727321,28.07034,28.02269,2.456588,2.456588,0,-1,0,2.456588,0.2960696,0,4.440892E-16,0,0.00727321,2.585882,2.456588,0,0,5.017589,6.109445,0,2.578609,-2.578609,6.521833,46.58443,0.1330221,2.702246,0.005818568,0,6.116718
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,26.64116,26.64116,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.88271,3.530836,0,1.092079,-1.092079,5.370681,38.36193,0.1330221,1.141223,0,0,3.530836
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,25.25341,25.25341,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.09613,2.438757,0,0.06700285,-0.06700285,5.300054,37.85745,0.1330221,0.07001798,0,0,2.438757
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,24.04612,24.04612,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.170578,2.371754,0,0.07705159,-0.07705159,5.218834,37.27731,0.1330221,0.08051891,0,0,2.371754
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,23.13755,23.13755,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.256191,2.294702,0,0.7488129,-0.7488129,4.429516,31.63934,0.1330221,0.7825094,0,0,2.294702
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,22.2103,22.2103,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.08821,1.545889,0,0.02387963,-0.02387963,4.404345,31.45954,0.1330221,0.02495421,0,0,1.545889
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,21.42619,21.42619,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.11474,1.52201,0,0.03111462,-0.03111462,4.371547,31.22528,0.1330221,0.03251478,0,0,1.52201
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1451249,21.5886,20.67319,0.329554,0.329554,0,-1,0,0.329554,44.03675,0,0,0,0.1451249,0.3468989,0.329554,0,0,10.14931,1.490895,0,0.2017741,-0.2017741,4.158859,29.70607,0.1330221,0.3625094,0.1160999,0,1.63602
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1557617,20.88003,19.90153,0.4740055,0.4740055,0,-1,0,0.4740055,32.86073,0,0,0,0.1557617,0.4989532,0.4740055,0,0,10.3735,1.289121,0,0.3431915,-0.3431915,3.797103,27.12211,0.1330221,0.5214061,0.1246094,0,1.444883
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3919974,21.77943,19.30411,0.2757888,0.2757888,0,0,0,0.2757888,142.1368,0,0,0,0.3919974,0.290304,0.2757888,0,0,10.75483,0.9459297,0.1016934,0,0.1016934,3.893578,27.81121,0.1330185,0.3033677,0.3135979,0,1.337927
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4465227,21.57907,18.7627,0.7331624,0.7331624,0,0,0,0.7331624,60.90366,0,0,0,0.4465227,0.7717499,0.7331624,0,0,10.65313,1.037454,0,0.3252271,-0.3252271,3.550758,25.36251,0.1330185,0.8064786,0.3572182,0,1.483976
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8554926,23.62545,18.16528,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,91.19829,0,0,0,0.8554926,0,0,3.505263,3.33,11.0145,0.7122266,4.185493,0,4.185493,7.521465,53.72464,0.1331279,1.031864,0.6843941,5,1.567719
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8940709,25.16784,19.4099,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8940709,0,0,3.505263,3.33,6.829005,4.47917,4.224071,0,4.224071,11.52877,82.3482,0.1331602,0,0.7152567,5,5.373241
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.121993,29.7396,22.3161,1.077351,1.077351,0,-1,0,1.077351,104.1437,0,0,0,1.121993,1.134054,1.077351,0,0,2.604934,8.280834,0,0.01206045,-0.01206045,11.51606,82.25739,0.1331602,1.185086,0.8975945,0,9.402827
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8362892,30.89978,25.32808,1.314231,1.314231,0,0,0,1.314231,63.63337,0,2.220446E-16,0,0.8362892,1.383401,1.314231,0,0,2.618334,8.268773,0,0.5471115,-0.5471115,10.93935,78.13807,0.1331602,1.445654,0.6690313,0,9.105062
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.052643,35.01979,27.82978,2.004782,2.004782,0,0,0,2.004782,52.5066,0,0,0,1.052643,2.110297,2.004782,0,0,3.226236,7.721662,0,1.057654,-1.057654,9.824487,70.17477,0.1331602,2.20526,0.8421143,0,8.774304
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.073367,37.40387,29.96431,2.531624,2.531624,0,0,0,2.531624,42.39838,0,0,0,1.073367,2.664867,2.531624,0,0,4.401407,6.664008,0,1.5915,-1.5915,8.146898,58.19202,0.1331602,2.784786,0.858694,0,7.737375
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.485569,42.65098,32.01171,2.394341,2.394341,0,0,0,2.394341,62.04498,0,0,0,1.485569,2.520359,2.394341,0,0,6.16974,5.072508,0,1.034791,-1.034791,7.056133,50.40085,0.1331602,2.633775,1.188455,0,6.558077
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8853068,39.41328,33.20033,2.3988,2.3988,0,-1,0,2.3988,36.90624,0,4.440892E-16,0,0.8853068,2.525052,2.3988,0,0,7.319508,4.037717,0,1.639745,-1.639745,5.32769,38.05485,0.1331602,2.63868,0.7082455,0,4.923024
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5159572,37.21411,33.64217,0,0,0,-1,0,0,0,0,0,0,0.5159572,0,0,0,0,9.141447,2.397972,0.5159572,0,0.5159572,5.81717,41.55113,0.1331419,0,0.4127657,0,2.913929
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3307677,36.35562,34.07779,1.496596,1.496596,0,-1,0,1.496596,22.10133,0,2.220446E-16,0,0.3307677,1.575364,1.496596,0,0,8.62549,2.862334,0,1.244596,-1.244596,4.50525,32.18029,0.1331419,1.646256,0.2646141,0,3.193101
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5257208,36.9777,33.34346,1.714564,1.714564,0,-1,0,1.714564,30.66207,0,0,0.2492832,0.5257208,1.804804,1.714564,0,0,10.00838,1.617737,0,1.279083,-1.279083,3.156978,22.5498,0.1331419,1.88602,0.4205767,0,2.143458
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2574457,33.0523,31.31472,2.688283,0.5662944,0,-1,0,0.5662944,45.46146,0,2.121989,2.586476,0.2574457,0.5960994,0.5662944,0,0,11.42958,0.3386537,0,0.3386537,-0.3386537,2.800006,20,0.1331419,2.957112,0.2059566,0,0.5960994
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1537417,30.38804,29.36689,2.254349,0.1460546,0,-1,0,0.1460546,105.2632,0,2.108295,2.450573,0.1537417,0.1537417,0.1460546,0,0,11.80586,0,0,0,0,2.800006,20,0.1331419,2.479784,0.1229933,0,0.1537417
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02775672,28.09877,27.9169,2.513701,0.02636889,0,-1,0,0.02636889,105.2632,0,2.487332,2.759798,0.02775672,0.02775672,0.02636889,0,0,11.80586,0,0,0,0,2.800006,20,0.1331419,2.765071,0.02220538,0,0.02775672
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,26.55404,26.55404,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331419,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,25.15384,25.15384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331419,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,23.959,23.959,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331419,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,23.05042,23.05042,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331419,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,22.12318,22.12318,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331419,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,21.3204,21.3204,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331419,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05821858,20.94572,20.57985,0,0,0,-1,0,0,0,0,0,0,0.05821858,0,0,0,0,11.80586,0,0.05821858,0,0.05821858,2.855237,20.39451,0.1331399,0,0.04657486,0,0.05821858
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3269698,21.8803,19.8144,0.5716923,0.3603982,0,-1,0,0.3603982,90.72459,0,0.2112942,0.5169604,0.3269698,0.3793665,0.3603982,0,0,11.74764,0.05239672,0,0.05239672,-0.05239672,2.800006,20,0.1331399,0.6288616,0.2615759,0,0.3793665
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5559391,22.74723,19.21698,0.06089179,0.06089179,0,0,0,0.06089179,912.9952,0,0,0,0.5559391,0.06409662,0.06089179,0,0,11.80586,0,0.4918425,0,0.4918425,3.266608,23.33287,0.1331225,0.06698097,0.4447513,0,0.5559391
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.139483,26.05212,18.67557,0.1645879,0.1645879,0,0,0,0.1645879,692.325,0,0,0,1.139483,0.1732505,0.1645879,0,0,11.31402,0.4426583,0.9662329,0,0.9662329,4.183258,29.88035,0.1330884,0.1810467,0.9115866,0,1.582142
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.992389,31.37792,18.06571,1.172017,1.172017,0,0,0,1.172017,169.9965,0,0,0,1.992389,1.233702,1.172017,0,0,10.34778,1.312268,0.7586862,0,0.7586862,4.90301,35.02143,0.1330617,1.289219,1.593911,0,3.304657
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.552664,45.15545,19.30411,1.411209,1.411209,0,0,0,1.411209,251.746,0,0,0,3.552664,1.485484,1.411209,0,0,9.589099,1.995085,2.06718,0,2.06718,6.86411,49.02925,0.1329888,1.55233,2.842131,0,5.547749
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.406511,47.32779,22.19163,1.371741,1.371741,0,-1,0,1.371741,248.3349,0,0,0,3.406511,1.443938,1.371741,0,0,7.521918,3.855548,1.962573,0,1.962573,8.725969,62.32823,0.1329197,1.508915,2.725209,0,7.262058
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.65816,63.50745,25.18495,0.7761,0.7761,0,0,0,0.7761,600.201,0,0,0,4.65816,0.8169474,0.7761,0,0,5.559346,5.621863,3.841213,0,3.841213,12.37006,88.35742,0.1327847,0.85371,3.726528,0,10.28002
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.620481,66.47303,27.65553,1.881916,1.881916,0,0,0,1.881916,245.52,0.9213834,0,0,4.620481,1.980964,1.881916,0,0,1.718133,9.078955,1.718133,0,1.718133,14.00003,100,0.1327244,2.070108,3.696385,0,13.69944
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,4.002212,62.48058,29.79006,0,0,0,0,0,0,0,4.002212,0,0,4.002212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327244,0,3.201769,0,14.62749
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.940964,54.62307,31.85613,0,0,0,0,0,0,0,2.940964,0,0,2.940964,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327244,0,2.352771,0,13.56624
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.103376,57.56979,33.06342,0,0,0,-1,0,0,0,3.103376,0,0,3.103376,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327244,0,2.482701,0,13.72865
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.115827,49.3139,33.49903,2.109561,2.109561,0,-1,0,2.109561,100.297,0,0,0,2.115827,2.220591,2.109561,0,0,0,10.62527,0,0.104764,-0.104764,13.8896,99.21121,0.1327244,2.320517,1.692661,0,12.7411
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.092282,41.73074,33.95332,0.02882308,0.02882308,0,-1,0,0.02882308,3789.608,0.9455373,0,0,1.092282,0.03034008,0.02882308,0,0,0.1164044,10.52051,0.1164044,0,0.1164044,14.00003,100,0.1327203,0.03170539,0.8738255,0,11.61279
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5488742,37.03326,33.23767,1.194622,1.194622,0,-1,0,1.194622,45.94544,0,0,0,0.5488742,1.257497,1.194622,0,0,0,10.62527,0,0.7086224,-0.7086224,13.25307,94.66463,0.1327203,1.314084,0.4390993,0,11.17415
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3261286,33.4149,31.20893,2.196605,2.196605,0,-1,0,2.196605,14.84694,0,4.440892E-16,0,0.3261286,2.312216,2.196605,0,0,0.7873582,9.916652,0,1.986087,-1.986087,11.15956,79.71095,0.1327203,2.416265,0.2609029,0,10.24278
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1292439,30.13692,29.27976,1.181556,1.181556,0,-1,0,1.181556,10.93845,0,0,0,0.1292439,1.243743,1.181556,0,0,2.994122,7.930565,0,1.114499,-1.114499,9.98477,71.31964,0.1327203,1.299711,0.1033951,0,8.059809
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01732681,27.9432,27.82978,0.1471497,0.1471497,0,-1,0,0.1471497,11.77495,0,2.775558E-17,0,0.01732681,0.1548945,0.1471497,0,0,4.232454,6.816066,0,0.1375677,-0.1375677,9.839761,70.28387,0.1327203,0.1618647,0.01386145,0,6.833393
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,26.46069,26.46069,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.385307,6.678498,0,1.667357,-1.667357,8.082212,57.72997,0.1327203,1.742388,0,0,6.678498
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,25.06049,25.06049,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.237926,5.011141,0,0.4378831,-0.4378831,7.620643,54.43306,0.1327203,0.4575878,0,0,5.011141
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,23.85321,23.85321,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.724463,4.573258,0,0.1322438,-0.1322438,7.481246,53.43736,0.1327203,0.1381948,0,0,4.573258
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,22.94463,22.94463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.8714,4.441014,0,0,0,7.481246,53.43736,0.1327203,0,0,0,4.441014
