Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,22.01739,22.01739,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.8714,4.441014,0,0.2577023,-0.2577023,7.209603,51.49707,0.1327203,0.2692989,0,0,4.441014
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,21.23327,21.23327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.157736,4.183312,0,0,0,7.209603,51.49707,0.1327203,0,0,0,4.183312
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04438207,20.77136,20.49272,0.8141938,0.8141938,0,-1,0,0.8141938,5.451045,0,1.110223E-16,0,0.04438207,0.8570461,0.8141938,0,0,7.157736,4.183312,0,0.812664,-0.812664,6.352981,45.37834,0.1327203,0.8956131,0.03550565,0,4.227694
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1166384,20.45823,19.72728,0.702749,0.702749,0,-1,0,0.702749,16.59745,0,1.110223E-16,0,0.1166384,0.7397358,0.702749,0,0,8.060696,3.370648,0,0.6230974,-0.6230974,5.696178,40.6869,0.1327203,0.7730239,0.09331071,0,3.487286
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3445353,21.31838,19.14853,0.411516,0.411516,0,0,0,0.411516,83.72341,0,0,0,0.3445353,0.4331748,0.411516,0,0,8.753026,2.74755,0,0.08863953,-0.08863953,5.602744,40.01952,0.1327203,0.4526677,0.2756282,0,3.092086
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.359447,27.46232,18.58845,0.5864614,0.5864614,0,0,0,0.5864614,231.805,0,0,0,1.359447,0.6173278,0.5864614,0,0,8.851515,2.658911,0.7421189,0,0.7421189,6.30678,45.04834,0.1326943,0.6451076,1.087557,0,4.018358
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.19768,32.80133,17.99103,1.139216,1.139216,0,0,0,1.139216,192.9116,0,0,0,2.19768,1.199175,1.139216,0,0,8.109396,3.326818,0.9985054,0,0.9985054,7.254045,51.8145,0.1326593,1.253138,1.758144,0,5.524498
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.132521,41.4875,19.21698,0.6555263,0.6555263,0,0,0,0.6555263,477.8635,0,0,0,3.132521,0.6900277,0.6555263,0,0,7.11089,4.225473,2.442493,0,2.442493,9.571198,68.36556,0.1325738,0.721079,2.506017,0,7.357994
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.038014,52.99569,22.07339,1.970653,1.970653,0,-1,0,1.970653,204.9074,0,0,0,4.038014,2.074371,1.970653,0,0,4.668397,6.423717,1.963643,0,1.963643,11.43407,81.67178,0.1325051,2.167718,3.230411,0,10.46173
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.679447,53.27727,25.04804,0.5598654,0.5598654,0,0,0,0.5598654,657.2021,0.3853608,0,0,3.679447,0.589332,0.5598654,0,0,2.704754,8.190995,2.704754,0,2.704754,14.00003,100,0.1324105,0.6158519,2.943558,0,11.87044
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.747547,56.96594,27.49373,0.7802686,0.7802686,0,0,0,0.7802686,480.2894,2.926212,0,0,3.747547,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1324105,0.8582954,2.998038,0,14.37282
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.618986,58.36824,29.63448,1.901007,1.901007,0,0,0,1.901007,190.3721,1.617926,0,0,3.618986,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1324105,2.091108,2.895189,0,14.24426
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.86832,63.5061,31.68188,1.299861,1.299861,0,0,0,1.299861,297.5949,2.500046,0,0,3.86832,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1324105,1.429847,3.094656,0,14.4936
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.452597,60.77774,32.90784,1.828396,1.828396,0,-1,0,1.828396,188.832,1.527969,0,0,3.452597,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1324105,2.011236,2.762078,0,14.07787
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.977725,48.02106,33.36213,0.8450429,0.8450429,0,-1,0,0.8450429,234.0385,1.088207,0,0,1.977725,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1324105,0.9295471,1.58218,0,12.603
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.432925,44.1785,33.81641,0.9837418,0.9837418,0,-1,0,0.9837418,145.6607,0.3974074,0,0,1.432925,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1324105,1.082116,1.14634,0,12.0582
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2899937,35.09489,33.1132,0.467636,0.467636,0,-1,0,0.467636,62.0127,0,0,0,0.2899937,0.4922485,0.467636,0,0,0,10.62527,0,0.2022548,-0.2022548,13.78683,98.47718,0.1324105,0.5143996,0.231995,0,10.91527
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1135561,31.86409,31.10314,3.096033,3.096033,0,-1,0,3.096033,3.667794,0,0,0.07563663,0.1135561,3.258982,3.096033,0,0,0.2247275,10.42302,0,3.145426,-3.145426,10.47126,74.79458,0.1324105,3.405637,0.0908449,0,10.53658
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06540804,29.62511,29.19264,1.58395,1.58395,0,-1,0,1.58395,4.129425,0,2.220446E-16,0,0.06540804,1.667316,1.58395,0,0,3.719646,7.277593,0,1.601908,-1.601908,8.782703,62.73347,0.1324105,1.742345,0.05232643,0,7.343001
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008399017,27.79759,27.74265,0.8495926,0.8495926,0,-1,0,0.8495926,0.9885935,0,1.110223E-16,0,0.008399017,0.894308,0.8495926,0,0,5.499543,5.675685,0,0.885909,-0.885909,7.848873,56.06327,0.1324105,0.9345519,0.006719214,0,5.684084
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,26.37357,26.37357,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.483887,4.789776,0,0.5396252,-0.5396252,7.280058,52.00031,0.1324105,0.5639084,0,0,4.789776
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,24.97337,24.97337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.08347,4.250151,0,0,0,7.280058,52.00031,0.1324105,0,0,0,4.250151
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,23.76608,23.76608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.08347,4.250151,0,0,0,7.280058,52.00031,0.1324105,0,0,0,4.250151
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,22.85751,22.85751,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.08347,4.250151,0,0.6889055,-0.6889055,6.553888,46.81339,0.1324105,0.7199063,0,0,4.250151
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,21.93026,21.93026,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.848921,3.561245,0,0.1783611,-0.1783611,6.365879,45.47047,0.1324105,0.1863873,0,0,3.561245
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,21.12748,21.12748,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.0471,3.382884,0,0.2195598,-0.2195598,6.134442,43.81736,0.1324105,0.22944,0,0,3.382884
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04291286,20.6624,20.39315,0.3296596,0.3296596,0,-1,0,0.3296596,13.01732,0,0,0,0.04291286,0.3470101,0.3296596,0,0,8.291056,3.163325,0,0.3040973,-0.3040973,5.813896,41.52774,0.1324105,0.3626256,0.03433029,0,3.206237
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1421745,20.54403,19.6526,0.1929942,0.1929942,0,-1,0,0.1929942,73.66779,0,0,0,0.1421745,0.2031517,0.1929942,0,0,8.628941,2.859227,0,0.0609772,-0.0609772,5.74962,41.06863,0.1324105,0.2122936,0.1137396,0,3.001402
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1834877,20.20966,19.06141,0.46114,0.46114,0,0,0,0.46114,39.79001,5.551115E-17,0,0,0.1834877,0.4854105,0.46114,0,0,8.696693,2.79825,0,0.3019229,-0.3019229,5.431365,38.79539,0.1324105,0.507254,0.1467901,0,2.981738
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.080217,25.4704,18.50133,0,0,0,0,0,0,0,0,0,0,1.080217,0,0,0,0,9.032164,2.496327,1.080217,0,1.080217,6.45615,46.11526,0.1323728,0,0.8641738,0,3.576545
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.697248,29.0835,17.89768,1.781724,1.781724,0,0,0,1.781724,95.25872,0,0,0,1.697248,1.875499,1.781724,0,0,7.951946,3.468523,0,0.1782515,-0.1782515,6.268256,44.77317,0.1323728,1.959897,1.357798,0,5.165771
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.638811,45.67808,19.11119,0,0,0,0,0,0,0,0,0,0,3.638811,0,0,0,0,8.150003,3.290271,3.638811,0,3.638811,9.720335,69.43083,0.132246,0,2.911049,0,6.929082
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.924156,51.75325,21.94893,3.025515,3.025515,0,-1,0,3.025515,129.7021,0,0,0,3.924156,3.184752,3.025515,0,0,4.511192,6.565201,0.7394038,0,0.7394038,10.4218,74.44125,0.1322202,3.328066,3.139325,0,10.48936
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.681004,53.11579,24.90491,0.9385402,0.9385402,0,0,0,0.9385402,392.2053,0,0,0,3.681004,0.987937,0.9385402,0,0,3.771788,7.230665,2.693067,0,2.693067,12.97666,92.69026,0.1321265,1.032394,2.944803,0,10.91167
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.751121,56.80668,27.33815,0.1306,0.1306,0,0,0,0.1306,2872.221,2.534926,0,0,3.751121,0.1374737,0.1306,0,0,1.078721,9.654425,1.078721,0,1.078721,14.00003,100,0.132089,0.14366,3.000897,0,13.40555
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.624145,58.21791,29.47268,0.8506942,0.8506942,0,0,0,0.8506942,426.0221,2.728678,0,0,3.624145,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.132089,0.9357637,2.899316,0,14.24942
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.303613,57.61582,31.52009,0.8546897,0.8546897,0,0,0,0.8546897,386.5277,2.403939,0,0,3.303613,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.132089,0.9401587,2.64289,0,13.92889
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.806695,54.46999,32.76471,1.939989,1.939989,0,-1,0,1.939989,144.6759,0.7646019,0,0,2.806695,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.132089,2.133988,2.245356,0,13.43197
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.605341,53.21837,33.23767,0.472876,0.472876,0,-1,0,0.472876,550.9564,2.107576,0,0,2.605341,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.132089,0.5201637,2.084273,0,13.23061
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.323673,43.20504,33.69195,0,0,0,-1,0,0,0,1.323673,0,0,1.323673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132089,0,1.058939,0,11.94895
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.394959,35.71667,33.00741,1.544814,1.544814,0,-1,0,1.544814,25.56677,0,0,0,0.394959,1.62612,1.544814,0,0,0,10.62527,0,1.231161,-1.231161,12.70227,90.73032,0.132089,1.699296,0.3159672,0,11.02023
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3263762,33.20215,30.99734,3.417443,3.33,0,-1,0,3.33,9.801086,4.440892E-16,0.08744338,0.4291877,0.3263762,3.505263,3.33,0,0,1.367957,9.394114,0,3.178887,-3.178887,9.351429,66.79579,0.132089,3.759188,0.2611009,0,9.72049
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1897505,30.34686,29.08685,0.3781743,0.3781743,0,-1,0,0.3781743,50.1754,0,0,0,0.1897505,0.3980782,0.3781743,0,0,4.900054,6.215226,0,0.2083278,-0.2083278,9.131832,65.22724,0.132089,0.4159918,0.1518004,0,6.404976
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.0151063,27.75431,27.65553,0.5502295,0.5502295,0,-1,0,0.5502295,2.745455,0,1.110223E-16,0,0.0151063,0.579189,0.5502295,0,0,5.131529,6.006898,0,0.5640827,-0.5640827,8.537237,60.98014,0.132089,0.6052525,0.01208504,0,6.022005
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,26.274,26.274,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.758287,5.442816,0,3.36315,-3.36315,4.992166,35.65825,0.132089,3.514492,0,0,5.442816
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,24.8738,24.8738,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.495121,2.079665,0,0.1692585,-0.1692585,4.813751,34.38387,0.132089,0.1768752,0,0,2.079665
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,23.66029,23.66029,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.683186,1.910407,0,0.3877794,-0.3877794,4.404996,31.46419,0.132089,0.4052294,0,0,1.910407
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,22.75171,22.75171,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.11405,1.522628,0,0.2337431,-0.2337431,4.158609,29.70429,0.132089,0.2442615,0,0,1.522628
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,21.84314,21.84314,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.37377,1.288885,0,0.4347004,-0.4347004,3.700395,26.43134,0.132089,0.4542619,0,0,1.288885
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,21.0528,21.0528,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.85677,0.8541841,0,0.2271249,-0.2271249,3.460984,24.72127,0.132089,0.2373455,0,0,0.8541841
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06049035,20.69808,20.31848,0.1968953,0.1968953,0,-1,0,0.1968953,30.72209,0,0,0,0.06049035,0.2072582,0.1968953,0,0,11.10913,0.6270592,0,0.1467678,-0.1467678,3.306277,23.61622,0.132089,0.2165848,0.04839228,0,0.6875496
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1829151,20.73225,19.58415,0.1496192,0.1496192,0,-1,0,0.1496192,122.2537,0,0,0,0.1829151,0.1574939,0.1496192,0,0,11.2722,0.4802914,0.02542115,0,0.02542115,3.330394,23.78848,0.1320882,0.1645811,0.146332,0,0.6632065
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1294049,19.78211,18.97428,0.1535561,0.1535561,0,0,0,0.1535561,84.27207,0,0,0,0.1294049,0.1616381,0.1535561,0,0,11.24678,0.5031704,0,0.0322331,-0.0322331,3.296417,23.54579,0.1320882,0.1689118,0.103524,0,0.6325754
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.398336,20.93604,18.43287,0,0,0,0,0,0,0,0,0,0,0.398336,0,0,0,0,11.2826,0.4709373,0.398336,0,0.398336,3.674312,26.24503,0.1320743,0,0.3186688,0,0.8692734
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3456574,19.9896,17.82923,1.636794,1.636794,1.25,0,0.50625,1.636794,21.11796,1.110223E-16,0,0,0.3456574,0.4071513,0.3867937,0,0,10.88426,0.8294398,0,0.06149385,-0.06149385,3.609492,25.78203,0.1320743,1.800473,0.2765259,5,1.175097
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4335956,21.74282,19.0054,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.25593,0,0,0,0.4335956,0,0,3.505263,3.33,10.95259,0.7679459,3.763596,0,3.763596,7.179952,51.28527,0.1322188,1.315523,0.3468764,5,1.201541
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4721411,24.87866,21.84314,0.1975462,0.1975462,0,-1,0,0.1975462,239.0028,0,0,0,0.4721411,0.2079434,0.1975462,0,0,7.188992,4.155182,0.2641977,0,0.2641977,7.430592,53.07555,0.1322096,0.2173009,0.3777129,0,4.627323
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6750344,29.22049,24.768,1.823178,1.823178,0,0,0,1.823178,37.02515,0,0,0,0.6750344,1.919135,1.823178,0,0,6.924794,4.39296,0,1.2441,-1.2441,6.119195,43.70845,0.1322096,2.005496,0.5400275,0,5.067994
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.903191,33.30653,27.20124,0.5961485,0.5961485,0,0,0,0.5961485,151.5044,0,0,0,0.903191,0.6275247,0.5961485,0,0,8.307127,3.14886,0.2756662,0,0.2756662,6.380715,45.57645,0.1322,0.6557633,0.7225528,0,4.052051
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5522662,33.06343,29.33577,0,0,0,0,0,0,0,0,0,0,0.5522662,0,0,0,0,8.031461,3.396959,0.5522662,0,0.5522662,6.904641,49.31876,0.1321809,0,0.441813,0,3.949225
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1589145,32.47065,31.40185,1.249799,1.249799,0,0,0,1.249799,12.71521,0,0,0,0.1589145,1.315578,1.249799,0,0,7.479195,3.893999,0,1.156663,-1.156663,5.68541,40.60999,0.1321809,1.374779,0.1271316,0,4.052913
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008580084,32.69803,32.64025,0,0,0,-1,0,0,0,0,0,0,0.008580084,0,0,0,0,8.764377,2.737335,0.008580084,0,0.008580084,5.693551,40.66814,0.1321806,0,0.006864067,0,2.745916
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1880588,34.39283,33.1132,2.09148,2.09148,0,-1,0,2.09148,8.991659,0,0,0,0.1880588,2.201558,2.09148,0,0,8.755796,2.745058,0,2.0135,-2.0135,3.571136,25.50806,0.1321806,2.300629,0.150447,0,2.933116
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007839615,33.63926,33.58616,0.9168813,0.7024277,0,-1,0,0.7024277,1.116074,0,0.2144535,0.3120998,0.007839615,0.7393976,0.7024277,0,0,10.99302,0.731558,0,0.731558,-0.731558,2.800006,20,0.1321806,1.008569,0.006271692,0,0.7393976
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.0519813,33.25912,32.90784,0,0,0,-1,0,0,0,0,0,0,0.0519813,0,0,0,0,11.80586,0,0.0519813,0,0.0519813,2.849319,20.35224,0.1321788,0,0.04158504,0,0.0519813
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07196116,31.39107,30.91022,0,0,0,-1,0,0,0,0,0,0,0.07196116,0,0,0,0,11.75388,0.04678317,0.07196116,0,0.07196116,2.917588,20.83987,0.1321763,0,0.05756893,0,0.1187443
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04079075,29.28755,29.01839,0.2857903,0.144722,0,-1,0,0.144722,28.18559,0,0.1410683,0.2006483,0.04079075,0.152339,0.144722,0,0,11.68192,0.1115482,0,0.1115482,-0.1115482,2.800006,20,0.1321763,0.3143693,0.0326326,0,0.152339
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009431416,27.63003,27.56841,0,0,0,-1,0,0,0,0,0,0,0.009431416,0,0,0,0,11.80586,0,0.009431416,0,0.009431416,2.808953,20.06391,0.1321759,0,0.007545133,0,0.009431416
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,26.19932,26.19932,1.126884,0.008063861,0,-1,0,0.008063861,0,0,1.11882,1.231508,0,0.008488274,0.008063861,0,0,11.79643,0.008488274,0,0.008488274,-0.008488274,2.800006,20,0.1321759,1.239572,0,0,0.008488274
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,24.79912,24.79912,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321759,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,23.59184,23.59184,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321759,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,22.68326,22.68326,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321759,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,21.75602,21.75602,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321759,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,20.96568,20.96568,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321759,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1543206,21.22137,20.25002,0.2206925,0.1466046,0,-1,0,0.1466046,105.2632,0,0.07408791,0.2134408,0.1543206,0.1543206,0.1466046,0,0,11.80586,0,0,0,0,2.800006,20,0.1321759,0.2427617,0.1234565,0,0.1543206
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3482501,21.69503,19.49702,0.2857339,0.2857339,0,-1,0,0.2857339,121.8792,0,0,0.2481398,0.3482501,0.3007726,0.2857339,0,0,11.80586,0,0.04747755,0,0.04747755,2.845047,20.32172,0.1321743,0.3143073,0.2786001,0,0.3482501
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5582889,22.42574,18.88716,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,115.4738,0,0,0,0.5582889,0,0,3.505263,3.33,11.75838,0.04272979,3.888289,0,3.888289,6.533802,46.66992,0.1322574,0.5318242,0.4466311,5,0.6010187
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.224007,26.27356,18.33953,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,1001.738,0,0,0,1.224007,0,0,3.505263,3.33,7.870094,3.54219,4.554007,0,4.554007,10.85411,77.52922,0.1322886,0.1344072,0.9792058,5,4.766197
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.718129,29.05757,17.73588,0,0,1.682061,0,0.6242027,0,0,0,0,0,1.718129,0,0,1.682061,1.597958,3.316087,7.640796,3.316087,0,3.316087,14.00003,100,0.132208,0,1.374503,5,9.358925
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.09148,25.98113,18.91827,1.574077,1.574077,0,0,0,1.574077,69.34093,2.220446E-16,0,0,1.09148,1.656923,1.574077,0,0,0,10.62527,0,0.5654434,-0.5654434,13.404,95.74265,0.132208,1.731485,0.8731838,0,11.71675
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.07553,28.81437,21.73735,0,0,0,-1,0,0,0,0.4472594,0,0,1.07553,0,0,0,0,0.6282704,10.05983,0.6282704,0,0.6282704,14.00003,100,0.1321863,0,0.8604239,0,11.13536
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.517725,35.00963,24.64354,0.10076,0.10076,0,0,0,0.10076,1506.278,1.411662,0,0,1.517725,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1321863,0.110836,1.21418,0,12.143
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.095208,34.51593,27.05811,1.585408,1.585408,0,0,0,1.585408,69.0805,0,0,0,1.095208,1.66885,1.585408,0,0,0,10.62527,0,0.5736428,-0.5736428,13.39536,95.68092,0.1321863,1.743949,0.876166,0,11.72048
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.132419,37.0231,29.19264,0.9924238,0.9924238,0,0,0,0.9924238,114.1064,0,0,0,1.132419,1.044657,0.9924238,0,0,0.6373808,10.05163,0.08776195,0,0.08776195,13.47861,96.27562,0.1321832,1.091666,0.9059349,0,11.18405
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.258774,40.13229,31.25871,1.533218,1.533218,0,0,0,1.533218,82.10016,0,0,0,1.258774,1.613914,1.533218,0,0,0.5496189,10.13062,0,0.3551392,-0.3551392,13.10426,93.6017,0.1321832,1.68654,1.00702,0,11.38939
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.361643,50.28682,32.52201,1.953218,1.953218,0,-1,0,1.953218,120.9104,0,0,0,2.361643,2.056019,1.953218,0,0,0.944218,9.775478,0.3056242,0,0.3056242,13.39421,95.6727,0.1321726,2.14854,1.889315,0,12.13712
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.046851,48.1821,32.99496,3.44313,3.33,0,-1,0,3.33,61.467,0,0.1131305,0.4574436,2.046851,3.505263,3.33,0,0,0.6385938,10.05054,0,1.458412,-1.458412,11.8569,84.692,0.1321726,3.787444,1.637481,0,12.09739
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8950418,39.77584,33.48037,0.66441,0.66441,0,-1,0,0.66441,134.7123,0,0,0,0.8950418,0.699379,0.66441,0,0,2.259052,8.592128,0.1956628,0,0.1956628,12.04253,86.01787,0.1321659,0.730851,0.7160334,0,9.487169
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4954596,36.211,32.80205,0.03608427,0.03608427,0,-1,0,0.03608427,1373.062,0,0,0,0.4954596,0.03798344,0.03608427,0,0,2.063389,8.768225,0.4574762,0,0.4574762,12.47653,89.11786,0.1321501,0.0396927,0.3963677,0,9.263684
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1472433,31.80946,30.8231,0.5934997,0.5934997,0,-1,0,0.5934997,24.80932,0,1.110223E-16,0,0.1472433,0.6247366,0.5934997,0,0,1.605913,9.179953,0,0.4774933,-0.4774933,11.9732,85.52271,0.1321501,0.6528497,0.1177946,0,9.327196
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1813285,30.13383,28.93127,1.097149,1.097149,0,-1,0,1.097149,16.52725,0,0,0,0.1813285,1.154894,1.097149,0,0,2.136461,8.702459,0,0.9735652,-0.9735652,10.94698,78.19253,0.1321501,1.206864,0.1450628,0,8.883788
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.0220261,27.65634,27.5124,1.418935,1.418935,0,-1,0,1.418935,1.552298,0,0,0,0.0220261,1.493616,1.418935,0,0,3.2182,7.728894,0,1.471589,-1.471589,9.395784,67.11261,0.1321501,1.560828,0.01762088,0,7.75092
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,26.13087,26.13087,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.853299,6.257305,0,3.505263,-3.505263,5.700912,40.72072,0.1321501,6.113368,0,0,6.257305
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,24.73067,24.73067,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.748036,2.752042,0,0.3410745,-0.3410745,5.341388,38.1527,0.1321501,0.3564229,0,0,2.752042
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,23.52338,23.52338,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.127007,2.410967,0,0.7465526,-0.7465526,4.554453,32.53174,0.1321501,0.7801475,0,0,2.410967
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,22.61481,22.61481,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.956511,1.664415,0,0.1523089,-0.1523089,4.393905,31.38497,0.1321501,0.1591628,0,0,1.664415
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,21.68756,21.68756,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.12574,1.512106,0,0.2393135,-0.2393135,4.141646,29.58313,0.1321501,0.2500826,0,0,1.512106
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,20.89723,20.89723,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.39165,1.272792,0,0.3272688,-0.3272688,3.796675,27.11905,0.1321501,0.3419959,0,0,1.272792
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1530229,21.14432,20.18157,0,0,0,-1,0,0,0,0,0,0,0.1530229,0,0,0,0,10.75528,0.9455235,0.1530229,0,0.1530229,3.941845,28.15598,0.1321448,0,0.1224183,0,1.098546
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1480449,20.3558,19.42857,0.4313731,0.4313731,0,-1,0,0.4313731,34.31947,0,0,0,0.1480449,0.4540769,0.4313731,0,0,10.60226,1.083244,0,0.306032,-0.306032,3.619259,25.8518,0.1321448,0.4745104,0.1184359,0,1.231289
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2056342,20.09851,18.81248,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.97958,0,0,0,0.2056342,0,0,3.505263,3.33,10.94229,0.7772121,3.535634,0,3.535634,6.973456,49.8103,0.1322792,1.07818,0.1645073,5,0.9828463
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5130903,21.48693,18.2524,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,71.88097,0,0,0,0.5130903,0,0,3.505263,3.33,7.406657,3.959283,3.84309,0,3.84309,10.61933,75.85222,0.1323817,0.7851859,0.4104722,5,4.472373
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6936949,22.04845,17.66121,0.8276128,0.8276128,3.848531,0,1.215649,0.8276128,83.81878,0,0,0,0.6936949,0,0,3.020918,2.869872,3.563567,7.418064,3.563567,0,3.563567,14.00003,100,0.1324643,0.9103741,0.554956,5,8.111759
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4963231,21.96868,18.83115,1.437292,1.437292,0,0,0,1.437292,34.53181,0,0,0,0.4963231,1.512939,1.437292,0,0,0,10.62527,0,1.016616,-1.016616,12.92842,92.34567,0.1324643,1.581022,0.3970585,0,11.1216
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9385675,27.76923,21.63155,0.2519088,0.2519088,0,-1,0,0.2519088,372.5822,0,0,0,0.9385675,0.2651672,0.2519088,0,0,1.129574,9.608658,0.6734003,0,0.6734003,13.56726,96.90884,0.132441,0.2770997,0.750854,0,10.54722
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.629041,35.69193,24.51908,0.7559174,0.7559174,0,0,0,0.7559174,215.5051,0.3771647,0,0,1.629041,0.7957025,0.7559174,0,0,0.4561734,10.21472,0.4561734,0,0.4561734,14.00003,100,0.1324252,0.8315091,1.303233,0,11.84376
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.525988,37.50446,26.9212,2.459884,2.459884,0,0,0,2.459884,62.03496,0,0,0,1.525988,2.589352,2.459884,0,0,0,10.62527,0,1.063364,-1.063364,12.87914,91.99371,0.1324252,2.705872,1.22079,0,12.15126
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.195742,37.3599,29.0744,0,0,0,0,0,0,0,0.01422663,0,0,1.195742,0,0,0,0,1.181515,9.561911,1.181515,0,1.181515,14.00003,100,0.1323844,0,0.9565933,0,10.75765
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,1.003363,38.11941,31.13425,1.145771,1.145771,0,0,0,1.145771,87.57095,0,0,0,1.003363,1.206075,1.145771,0,0,0,10.62527,0,0.2027123,-0.2027123,13.78635,98.47373,0.1323844,1.260348,0.8026902,0,11.62864
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.880546,46.17083,32.39754,0.7013755,0.7013755,0,-1,0,0.7013755,268.1226,0.91702,0,0,1.880546,0.73829,0.7013755,0,0,0.2252359,10.42256,0.2252359,0,0.2252359,14.00003,100,0.1323767,0.771513,1.504437,0,12.30311
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.18416,41.29789,32.88917,0.8153943,0.8153943,0,-1,0,0.8153943,145.2255,0.3258505,0,0,1.18416,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1323767,0.8969338,0.9473283,0,11.80943
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3195094,35.56424,33.37457,2.213145,2.213145,0,-1,0,2.213145,14.4369,0,0,0,0.3195094,2.329626,2.213145,0,0,0,10.62527,0,2.010117,-2.010117,11.88118,84.86539,0.1323767,2.434459,0.2556075,0,10.94478
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2247845,34.22421,32.69625,0.6921148,0.6921148,0,-1,0,0.6921148,32.47792,0,0,0,0.2247845,0.7285419,0.6921148,0,0,2.233463,8.615158,0,0.5037574,-0.5037574,11.35017,81.07249,0.1323767,0.7613263,0.1798276,0,8.839942
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3044335,32.7874,30.73597,2.194612,2.194612,0,-1,0,2.194612,13.87186,0,0,0,0.3044335,2.310118,2.194612,0,0,2.793193,8.111401,0,2.005685,-2.005685,9.235995,65.97126,0.1323767,2.414073,0.2435468,0,8.415833
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04762017,29.17683,28.86281,0.7942302,0.7942302,0,-1,0,0.7942302,5.995763,0,1.110223E-16,0,0.04762017,0.8360318,0.7942302,0,0,5.021732,6.105716,0,0.7884116,-0.7884116,8.404936,60.03514,0.1323767,0.8736532,0.03809613,0,6.153336
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003822151,27.46889,27.44394,0,0,0,-1,0,0,0,0,0,0,0.003822151,0,0,0,0,5.897745,5.317304,0.003822151,0,0.003822151,8.408562,60.06104,0.1323765,0,0.003057721,0,5.321126
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,26.06241,26.06241,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.893923,5.320744,0,0.9603362,-0.9603362,7.396279,52.83046,0.1323765,1.003551,0,0,5.320744
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,24.66221,24.66221,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.960963,4.360408,0,0.07100196,-0.07100196,7.321436,52.29587,0.1323765,0.07419705,0,0,4.360408
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,23.45493,23.45493,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.039854,4.289406,0,0.2615402,-0.2615402,7.045749,50.32668,0.1323765,0.2733095,0,0,4.289406
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,22.54013,22.54013,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.330454,4.027865,0,0.1728926,-0.1728926,6.863504,49.02493,0.1323765,0.1806728,0,0,4.027865
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,21.61288,21.61288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.522557,3.854973,0,0,0,6.863504,49.02493,0.1323765,0,0,0,3.854973
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,20.82877,20.82877,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.522557,3.854973,0,0.01556804,-0.01556804,6.847094,48.90771,0.1323765,0.0162686,0,0,3.854973
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1403883,20.99562,20.11311,0.4666834,0.4666834,0,-1,0,0.4666834,30.08213,0,0,0,0.1403883,0.4912457,0.4666834,0,0,7.539855,3.839405,0,0.3508573,-0.3508573,6.477257,46.26603,0.1323765,0.5133517,0.1123107,0,3.979793
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09797626,19.9849,19.37256,0.2669427,0.2669427,0,-1,0,0.2669427,36.70311,0,0,0,0.09797626,0.2809923,0.2669427,0,0,7.929697,3.488548,0,0.183016,-0.183016,6.284342,44.88807,0.1323765,0.2936369,0.07838101,0,3.586524
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5039803,21.92924,18.74403,0.7671999,0.7671999,0,0,0,0.7671999,65.69086,0,0,0,0.5039803,0.8075789,0.7671999,0,0,8.133047,3.305532,0,0.3035986,-0.3035986,5.964321,42.6022,0.1323765,0.8439199,0.4031842,0,3.809512
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8630221,23.69439,18.18395,0.5831679,0.5831679,0,0,0,0.5831679,147.9886,0,0,0,0.8630221,0.613861,0.5831679,0,0,8.470379,3.001933,0.2491612,0,0.2491612,6.200696,44.2906,0.1323679,0.6414847,0.6904177,0,3.864955
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.066869,24.43417,17.59275,2.120098,2.120098,0,0,0,2.120098,50.32172,0,0,0,1.066869,2.231682,2.120098,0,0,8.221218,3.226178,0,1.164812,-1.164812,4.972876,35.52047,0.1323679,2.332107,0.8534956,0,4.293047
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.464927,28.35719,18.74403,1.950325,1.950325,0,0,0,1.950325,75.11192,0,2.220446E-16,0,1.464927,2.052974,1.950325,0,0,9.515453,2.061366,0,0.5880473,-0.5880473,4.35302,31.09294,0.1323679,2.145358,1.171942,0,3.526293
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.941696,51.39212,21.52576,1.032601,1.032601,0,-1,0,1.032601,381.7249,0,0,0,3.941696,1.086949,1.032601,0,0,10.16884,1.473318,2.854747,0,2.854747,7.061271,50.43755,0.1322695,1.135862,3.153357,0,5.415014
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.501244,60.72146,24.40084,1.8533,1.8533,0,0,0,1.8533,242.8772,0,0,0,4.501244,1.950842,1.8533,0,0,7.314093,4.042591,2.550402,0,2.550402,9.480794,67.71983,0.1321816,2.03863,3.600996,0,8.543836
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.560996,45.49078,26.81541,1.808634,1.808634,0,0,0,1.808634,141.5984,0,0,0,2.560996,1.903825,1.808634,0,0,4.76369,6.337953,0.6571708,0,0.6571708,10.10424,72.173,0.132159,1.989497,2.048797,0,8.898949
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.275489,45.54957,28.94994,1.411405,1.411405,0,0,0,1.411405,161.2215,0,0,0,2.275489,1.48569,1.411405,0,0,4.10652,6.929407,0.7897992,0,0.7897992,10.85351,77.52492,0.1321318,1.552546,1.820391,0,9.204895
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.420881,41.0927,31.01601,1.53291,1.53291,0,0,0,1.53291,92.69172,0,0,0,1.420881,1.613589,1.53291,0,0,3.31672,7.640226,0,0.1927088,-0.1927088,10.65038,76.07397,0.1321318,1.686201,1.136704,0,9.061107
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.249532,41.13705,32.27308,1.185484,1.185484,0,-1,0,1.185484,105.4026,0,0,0,1.249532,1.247878,1.185484,0,0,3.530841,7.447517,0.001653543,0,0.001653543,10.65195,76.08518,0.1321317,1.304033,0.9996255,0,8.697049
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.875556,46.55399,32.78338,1.507496,1.507496,0,-1,0,1.507496,124.4153,0,0,0,1.875556,1.586838,1.507496,0,0,3.529188,7.449005,0.2887174,0,0.2887174,10.92585,78.04161,0.1321218,1.658246,1.500444,0,9.32456
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9653026,40.07745,33.275,2.15131,2.15131,0,-1,0,2.15131,44.87046,0,0,0,0.9653026,2.264537,2.15131,0,0,3.24047,7.708851,0,1.299234,-1.299234,9.556335,68.2594,0.1321218,2.366441,0.7722421,0,8.674153
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.502479,36.06325,32.60913,0,0,0,-1,0,0,0,0,0,0,0.502479,0,0,0,0,4.684064,6.409617,0.502479,0,0.502479,10.03303,71.66434,0.1321045,0,0.4019832,0,6.912096
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3451029,32.98961,30.66129,0,0,0,-1,0,0,0,0,0,0,0.3451029,0,0,0,0,4.181585,6.861848,0.3451029,0,0.3451029,10.36042,74.00286,0.1320927,0,0.2760823,0,7.206951
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1863578,30.0295,28.79436,1.601204,1.601204,0,-1,0,1.601204,11.63861,0,0,0,0.1863578,1.685478,1.601204,0,0,3.836482,7.172441,0,1.49912,-1.49912,8.78021,62.71566,0.1320927,1.761324,0.1490862,0,7.358799
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002870113,27.39422,27.37549,3.730391,3.33,0,-1,0,3.33,0.08618958,0,0.4003905,0.7734295,0.002870113,3.505263,3.33,0,0,5.502171,5.673321,0,3.502393,-3.502393,5.088364,36.34539,0.1320927,4.103429,0.002296091,0,5.676191
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,25.99396,25.99396,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.393719,2.170928,0,0.3463395,-0.3463395,4.72329,33.73772,0.1320927,0.3619247,0,0,2.170928
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,24.59376,24.59376,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,9.778541,1.824588,0,0.3817351,-0.3817351,4.320906,30.86355,0.1320927,0.3989132,0,0,1.824588
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,23.38025,23.38025,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,10.20269,1.442853,0,0.653805,-0.653805,3.631735,25.94091,0.1320927,0.6832262,0,0,1.442853
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,22.47167,22.47167,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,10.92914,0.789048,0,0.5974707,-0.5974707,3.001946,21.44243,0.1320927,0.6243569,0,0,0.789048
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,21.54443,21.54443,0.2833032,0.1819984,0,-1,0,0.1819984,0,0,0.1013048,0.1296351,0,0.1915773,0.1819984,0,0,11.593,0.1915773,0,0.1915773,-0.1915773,2.800006,20,0.1320927,0.3116335,0,0,0.1915773
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,20.74165,20.74165,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320927,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.041179,20.28379,20.02599,0,0,0,-1,0,0,0,0,0,0,0.041179,0,0,0,0,11.80586,0,0.041179,0,0.041179,2.839072,20.27904,0.1320913,0,0.0329432,0,0.041179
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.0957588,19.88357,19.28544,0.07334878,0.07334878,0,-1,0,0.07334878,130.5527,0,0,0.02728145,0.0957588,0.07720925,0.07334878,0,0,11.76468,0.0370611,0.01854956,0,0.01854956,2.856669,20.40474,0.1320906,0.08068366,0.07660704,0,0.1328199
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1515407,19.60194,18.6569,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,172.8661,0,0,0,0.1515407,0,0,3.505263,3.33,11.74613,0.0537557,3.481541,0,3.481541,6.159549,43.99669,0.1321558,0.09643,0.1212325,5,0.2052964
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.385001,27.11922,18.09682,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,401.5054,4.440892E-16,0,0,1.385001,0,0,3.505263,3.33,8.264591,3.187142,4.715001,0,4.715001,10.63259,75.94693,0.1321988,0.3794473,1.108001,5,4.572144
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.513869,34.63638,17.50563,0.7856723,0.7856723,1.875905,0,0.677122,0.7856723,319.9641,0,0,0,2.513869,0,0,1.090232,1.035721,3.54959,7.430644,3.54959,0,3.54959,14.00003,100,0.1321263,0.8642395,2.011095,5,9.944512
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.877559,38.77074,18.6569,2.641253,2.641253,0,0,0,2.641253,108.9467,0.09729228,0,0,2.877559,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,2.905379,2.302047,0,13.50283
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.399363,46.3525,21.42619,2.535264,2.535264,0,-1,0,2.535264,134.0832,0.7306632,0,0,3.399363,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,2.788791,2.71949,0,14.02464
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.687543,52.42731,24.29505,0.5431021,0.5431021,0,0,0,0.5431021,678.9778,3.115856,0,0,3.687543,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,0.5974123,2.950034,0,14.31282
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.767635,56.13691,26.67228,2.191977,2.191977,0,0,0,2.191977,171.883,1.460292,0,0,3.767635,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,2.411174,3.014108,0,14.39291
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.647578,57.64371,28.82548,1.180134,1.180134,0,0,0,1.180134,309.0817,2.405332,0,0,3.647578,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,1.298147,2.918062,0,14.27285
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.332434,57.15063,30.91022,0.1579596,0.1579596,0,0,0,0.1579596,2109.674,3.166161,0,0,3.332434,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,0.1737556,2.665947,0,13.95771
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.840591,54.07712,32.16729,0,0,0,-1,0,0,0,2.840591,0,0,2.840591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,0,2.272473,0,13.46587
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.168801,48.83827,32.67759,0,0,0,-1,0,0,0,2.168801,0,0,2.168801,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,0,1.735041,0,12.79408
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.317461,42.6016,33.16921,0,0,0,-1,0,0,0,1.317461,0,0,1.317461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,0,1.053969,0,11.94274
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3409252,34.84824,32.52201,0.7810097,0.7810097,0,-1,0,0.7810097,43.65185,0,1.110223E-16,0,0.3409252,0.8221155,0.7810097,0,0,0,10.62527,0,0.4811904,-0.4811904,13.49281,96.37701,0.1321263,0.8591107,0.2727402,0,10.9662
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.105499,31.27865,30.57417,0.5722794,0.5722794,0,-1,0,0.5722794,18.43487,0,0,0,0.105499,0.6023994,0.5722794,0,0,0.5346559,10.14408,0,0.4969004,-0.4969004,12.96903,92.63574,0.1321263,0.6295074,0.08439919,0,10.24958
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.0621195,29.11672,28.70724,2.78612,2.78612,0,-1,0,2.78612,2.229606,0,4.440892E-16,0,0.0621195,2.932758,2.78612,0,0,1.086768,9.647183,0,2.870638,-2.870638,9.943111,71.02208,0.1321263,3.064732,0.0496956,0,9.709303
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02200272,27.43196,27.28837,0,0,0,-1,0,0,0,0,0,0,0.02200272,0,0,0,0,4.276365,6.776546,0.02200272,0,0.02200272,9.963985,71.17118,0.1321256,0,0.01760218,0,6.798548
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,25.91928,25.91928,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.254363,6.796348,0,0.8525615,-0.8525615,9.065307,64.75206,0.1321256,0.8909268,0,0,6.796348
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,24.51908,24.51908,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.201653,5.943786,0,0.1039572,-0.1039572,8.955726,63.96934,0.1321256,0.1086353,0,0,5.943786
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,23.33046,23.33046,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.317161,5.839829,0,0.04134795,-0.04134795,8.912142,63.65802,0.1321256,0.04320861,0,0,5.839829
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,22.40322,22.40322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.363103,5.798481,0,0,0,8.912142,63.65802,0.1321256,0,0,0,5.798481
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,21.45731,21.45731,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.363103,5.798481,0,0.1907875,-0.1907875,8.711034,62.22155,0.1321256,0.1993729,0,0,5.798481
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,20.67319,20.67319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.575089,5.607694,0,0,0,8.711034,62.22155,0.1321256,0,0,0,5.607694
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04082338,20.20678,19.95131,0,0,0,-1,0,0,0,0,0,0,0.04082338,0,0,0,0,5.575089,5.607694,0.04082338,0,0.04082338,8.749763,62.49818,0.1321242,0,0.0326587,0,5.648517
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09220579,19.79262,19.21698,0.299272,0.299272,0,-1,0,0.299272,30.81003,0,0,0,0.09220579,0.3150232,0.299272,0,0,5.534266,5.644434,0,0.2228174,-0.2228174,8.514892,60.82053,0.1321242,0.3291992,0.07376464,0,5.73664
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2837342,20.36562,18.58845,0.3428803,0.3428803,0,0,0,0.3428803,82.75023,0,0,0,0.2837342,0.3609266,0.3428803,0,0,5.781841,5.421617,0,0.07719239,-0.07719239,8.433524,60.23934,0.1321242,0.3771683,0.2269874,0,5.705351
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.264565,26.22285,18.02837,0.3472607,0.3472607,0,0,0,0.3472607,364.1542,0,0,0,1.264565,0.3655376,0.3472607,0,0,5.86761,5.344425,0.8990269,0,0.8990269,9.286416,66.33141,0.1320934,0.3819868,1.011652,0,6.608989
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.098845,31.46149,17.43095,0.710606,0.710606,0,0,0,0.710606,295.3598,0,0,0,2.098845,0.7480063,0.710606,0,0,4.968584,6.153549,1.350838,0,1.350838,10.56793,75.48508,0.1320471,0.7816666,1.679076,0,8.252394
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.661209,45.22235,18.56978,0,0,0,0,0,0,0,0.04346329,0,0,3.661209,0,0,0,0,3.617745,7.369303,3.617745,0,3.617745,14.00003,100,0.1319233,0,2.928967,0,11.03051
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.67586,48.69839,21.33284,0.1554372,0.1554372,0,-1,0,0.1554372,2364.852,3.512242,0,0,3.67586,0.1636181,0.1554372,0,0,0,10.62527,0,0,0,14.00003,100,0.1319233,0.1709809,2.940688,0,14.30113
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.334867,49.05526,24.17058,0.9220561,0.9220561,0,0,0,0.9220561,361.6773,2.364282,0,0,3.334867,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1319233,1.014262,2.667894,0,13.96014
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.074577,41.28435,26.55404,0.8937473,0.8937473,0,0,0,0.8937473,232.1212,1.13379,0,0,2.074577,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1319233,0.9831221,1.659661,0,12.69985
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.211968,37.09128,28.70724,0,0,0,0,0,0,0,1.211968,0,0,1.211968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319233,0,0.9695743,0,11.83724
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.119251,46.32248,30.78576,1.549944,1.549944,0,0,0,1.549944,136.7308,0.4877313,0,0,2.119251,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1319233,1.704938,1.695401,0,12.74453
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.847522,54.00121,32.04905,0.1472002,0.1472002,0,-1,0,0.1472002,1934.455,2.692574,0,0,2.847522,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1319233,0.1619202,2.278017,0,13.4728
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.547354,51.92208,32.55312,1.116525,1.116525,0,-1,0,1.116525,228.1501,1.372064,0,0,2.547354,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1319233,1.228178,2.037883,0,13.17263
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.325564,42.55077,33.06342,2.097121,2.097121,0,-1,0,2.097121,63.20874,0,0,0,1.325564,2.207496,2.097121,0,0,0,10.62527,0,0.8819323,-0.8819323,13.07039,93.35974,0.1319233,2.306834,1.060451,0,11.95084
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3437034,34.76015,32.41621,0,0,0,-1,0,0,0,0,0,0,0.3437034,0,0,0,0,0.9799247,9.743342,0.3437034,0,0.3437034,13.39646,95.68877,0.1319116,0,0.2749627,0,10.08705
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3352877,32.74582,30.48705,0,0,0,-1,0,0,0,0,0,0,0.3352877,0,0,0,0,0.6362213,10.05268,0.3352877,0,0.3352877,13.71454,97.96078,0.1319001,0,0.2682301,0,10.38796
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05904181,29.02154,28.63256,3.771658,3.33,0,-1,0,3.33,1.773027,4.440892E-16,0.4416577,0.8188235,0.05904181,3.505263,3.33,0,0,0.3009336,10.35443,0,3.446221,-3.446221,10.0819,72.01344,0.1319001,4.148824,0.04723345,0,10.41348
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01016456,27.27997,27.21369,3.348783,3.33,0,-1,0,3.33,0.3052421,0,0.01878304,0.3536613,0.01016456,3.505263,3.33,0,0,4.130068,6.908213,0,3.495099,-3.495099,6.397744,45.69808,0.1319001,3.683661,0.008131649,0,6.918377
