Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,25.85083,25.85083,3.817836,3.242458,0,-1,0,3.242458,0,0,0.5753773,0.9571609,0,3.413114,3.242458,0,0,8.013512,3.413114,0,3.413114,-3.413114,2.800006,20,0.1319001,4.199619,0,0,3.413114
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,24.45062,24.45062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319001,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,23.24334,23.24334,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319001,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,22.3161,22.3161,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319001,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,21.37018,21.37018,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319001,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,20.57985,20.57985,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319001,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04331044,20.13511,19.86419,0.2765486,0.04114492,0,-1,0,0.04114492,105.2632,0,0.2354037,0.2959745,0.04331044,0.04331044,0.04114492,0,0,11.80586,0,0,0,0,2.800006,20,0.1319001,0.3042035,0.03464836,0,0.04331044
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09607989,19.7482,19.14853,0.3994071,0.09127589,0,-1,0,0.09127589,105.2632,0,0.3081313,0.4210927,0.09607989,0.09607989,0.09127589,0,0,11.80586,0,0,0,0,2.800006,20,0.1319001,0.4393479,0.07686391,0,0.09607989
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1483386,19.44423,18.51999,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,48.10388,0,0,0,0.1483386,0,0,3.505263,3.33,11.80586,0,3.478339,0,3.478339,6.099847,43.57025,0.1319827,0.3392086,0.1186709,5,0.1483386
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.108014,25.09254,17.95991,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,269.5093,4.440892E-16,0,0,1.108014,0,0,3.505263,3.33,8.327521,3.130505,4.438014,0,4.438014,10.31012,73.64355,0.1320403,0.4522349,0.886411,5,4.238518
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.356983,33.28684,17.35627,0.714291,0.714291,2.327475,0,0.8004006,0.714291,329.9752,0,0,0,2.356983,0,0,1.613184,1.532524,3.889508,7.124717,3.889508,0,3.889508,14.00003,100,0.1319921,0.7857202,1.885587,5,9.481701
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.518216,43.8754,18.48266,0.8706539,0.8706539,0,0,0,0.8706539,404.089,2.601738,0,0,3.518216,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1319921,0.9577192,2.814573,0,14.14349
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.561657,47.5299,21.2146,0.09354576,0.09354576,0,-1,0,0.09354576,3807.396,3.463188,0,0,3.561657,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1319921,0.1029003,2.849326,0,14.18693
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.690794,52.15195,24.04612,0.8684096,0.8684096,0,0,0,0.8684096,425.0062,2.776679,0,0,3.690794,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1319921,0.9552506,2.952636,0,14.31607
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.774689,55.87953,26.41091,2.8614,2.8614,0,0,0,2.8614,131.9175,0.7626885,0,0,3.774689,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1319921,3.14754,3.019751,0,14.39996
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.657142,57.43578,28.58277,0.3942242,0.3942242,0,0,0,0.3942242,927.6808,3.242169,0,0,3.657142,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1319921,0.4336466,2.925714,0,14.28242
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.192076,65.68229,30.66129,1.797102,1.797102,0,0,0,1.797102,233.2687,2.30039,0,0,4.192076,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1319921,1.976812,3.353661,0,14.81735
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.854288,53.93836,31.94326,1.922717,1.922717,0,-1,0,1.922717,148.4508,0.8303754,0,0,2.854288,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1319921,2.114989,2.283431,0,13.47956
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.183975,48.7281,32.466,2.957414,2.957414,0,-1,0,2.957414,73.84745,0,0,0,2.183975,3.113067,2.957414,0,0,0,10.62527,0,0.9290926,-0.9290926,13.02068,93.00466,0.1319921,3.253155,1.74718,0,12.80925
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.333379,42.53745,32.99496,0,0,0,-1,0,0,0,0.3010543,0,0,1.333379,0,0,0,0,1.032325,9.696181,1.032325,0,1.032325,14.00003,100,0.1319569,0,1.066704,0,11.02956
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3394225,34.65479,32.34154,0,0,0,-1,0,0,0,0.3394225,0,0,0.3394225,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319569,0,0.271538,0,10.9647
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1042447,31.11401,30.41859,0.2918092,0.2918092,0,-1,0,0.2918092,35.72359,0,5.551115E-17,0,0.1042447,0.3071676,0.2918092,0,0,0,10.62527,0,0.2029228,-0.2029228,13.78613,98.47215,0.1319569,0.3209901,0.08339578,0,10.72952
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05918738,28.95388,28.5641,1.65769,1.65769,0,-1,0,1.65769,3.570473,0,2.220446E-16,0,0.05918738,1.744937,1.65769,0,0,0.2254698,10.42235,0,1.68575,-1.68575,12.00919,85.77977,0.1319569,1.823459,0.0473499,0,10.48154
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.009144666,27.22351,27.1639,1.295068,1.295068,0,-1,0,1.295068,0.7061146,0,2.220446E-16,0,0.009144666,1.36323,1.295068,0,0,2.098525,8.736602,0,1.354085,-1.354085,10.58186,75.58457,0.1319569,1.424575,0.007315733,0,8.745747
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,25.78237,25.78237,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.603064,7.382516,0,0.1314432,-0.1314432,10.44331,74.59491,0.1319569,0.1373581,0,0,7.382516
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,24.38217,24.38217,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.749112,7.251073,0,0.414073,-0.414073,10.00684,71.47726,0.1319569,0.4327062,0,0,7.251073
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,23.17488,23.17488,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.209193,6.837,0,0.1066251,-0.1066251,9.894444,70.67446,0.1319569,0.1114233,0,0,6.837
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,22.24764,22.24764,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.327665,6.730375,0,0.4011775,-0.4011775,9.471566,67.65391,0.1319569,0.4192305,0,0,6.730375
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,21.3204,21.3204,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.773418,6.329198,0,0.6463777,-0.6463777,8.790224,62.78719,0.1319569,0.6754647,0,0,6.329198
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,20.53006,20.53006,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.491616,5.68282,0,0.507899,-0.507899,8.254851,58.96311,0.1319569,0.5307544,0,0,5.68282
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05844859,20.18011,19.8144,0.2281632,0.2281632,0,-1,0,0.2281632,25.61701,0,2.775558E-17,0,0.05844859,0.2401718,0.2281632,0,0,6.055948,5.174921,0,0.1817232,-0.1817232,8.063298,57.59487,0.1319569,0.2509795,0.04675887,0,5.23337
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09454492,19.68239,19.09252,0.4173507,0.4173507,0,-1,0,0.4173507,22.65359,0,5.551115E-17,0,0.09454492,0.4393165,0.4173507,0,0,6.257863,4.993198,0,0.3447716,-0.3447716,7.699877,54.99901,0.1319569,0.4590858,0.07563594,0,5.087743
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1559085,19.43534,18.46399,0.2368139,0.2368139,0,0,0,0.2368139,65.8359,0,2.775558E-17,0,0.1559085,0.2492778,0.2368139,0,0,6.640942,4.648426,0,0.09336922,-0.09336922,7.601457,54.29602,0.1319569,0.2604953,0.1247268,0,4.804335
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.192493,25.59681,17.89768,0.3117148,0.3117148,0,0,0,0.3117148,382.559,0,0,0,1.192493,0.3281208,0.3117148,0,0,6.744686,4.555057,0.8643723,0,0.8643723,8.421473,60.15326,0.1319275,0.3428863,0.9539945,0,5.74755
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.403711,33.56814,17.29404,1.573351,1.573351,0,0,0,1.573351,152.7765,0,0,0,2.403711,1.656159,1.573351,0,0,5.880313,5.332992,0.7475514,0,0.7475514,9.130662,65.21889,0.131902,1.730686,1.922968,0,7.736702
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.867242,38.41132,18.4142,1.585386,1.585386,0,0,0,1.585386,180.8545,0,0,0,2.867242,1.668828,1.585386,0,0,5.132762,6.005788,1.198415,0,1.198415,10.26758,73.3397,0.1318613,1.743925,2.293794,0,8.873031
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.396437,45.98629,21.13993,1.156654,1.156654,0,-1,0,1.156654,293.6433,0,0,0,3.396437,1.21753,1.156654,0,0,3.934347,7.084362,2.178906,0,2.178906,12.33467,88.10461,0.1317872,1.272319,2.717149,0,10.4808
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.692129,52.03451,23.94033,0.927426,0.927426,0,0,0,0.927426,398.105,0.9604505,0,0,3.692129,0.9762379,0.927426,0,0,1.755441,9.045377,1.755441,0,1.755441,14.00003,100,0.1317276,1.020169,2.953704,0,12.73751
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.659344,65.05803,26.30511,0.09003348,0.09003348,0,0,0,0.09003348,5175.124,4.564572,0,0,4.659344,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1317276,0.09903683,3.727475,0,15.28462
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.661687,57.3488,28.47698,1.810598,1.810598,0,0,0,1.810598,202.2364,1.755795,0,0,3.661687,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1317276,1.991658,2.92935,0,14.28696
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.349957,56.90951,30.57417,2.736781,2.736781,0,0,0,2.736781,122.405,0.4691352,0,0,3.349957,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1317276,3.010459,2.679966,0,13.97523
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.86078,53.89486,31.85613,1.795278,1.795278,0,-1,0,1.795278,159.3502,0.9710132,0,0,2.86078,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1317276,1.974806,2.288624,0,13.48605
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.191354,48.6921,32.37888,2.285882,2.285882,0,-1,0,2.285882,95.86471,0,4.440892E-16,0,2.191354,2.406191,2.285882,0,0,0,10.62527,0,0.2148375,-0.2148375,13.77357,98.38244,0.1317276,2.51447,1.753083,0,12.81663
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.341312,42.50513,32.90784,0,0,0,-1,0,0,0,1.102603,0,0,1.341312,0,0,0,0,0.2387084,10.41044,0.2387084,0,0.2387084,14.00003,100,0.1317195,0,1.073049,0,11.75175
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3474544,34.64087,32.27308,0.520125,0.520125,0,-1,0,0.520125,66.80211,0,1.110223E-16,0,0.3474544,0.5475,0.520125,0,0,0,10.62527,0,0.2000455,-0.2000455,13.78916,98.49381,0.1317195,0.5721374,0.2779635,0,10.97273
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3848984,32.96523,30.36881,0.2903833,0.2903833,0,-1,0,0.2903833,132.5484,0,0,0,0.3848984,0.3056666,0.2903833,0,0,0.2222728,10.42523,0.07923174,0,0.07923174,13.86433,99.03071,0.1317168,0.3194216,0.3079187,0,10.81013
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.07002131,28.98799,28.52677,1.966212,1.966212,0,-1,0,1.966212,3.561229,0,0,0,0.07002131,2.069697,1.966212,0,0,0.1430411,10.49654,0,1.999676,-1.999676,11.75648,83.97472,0.1317168,2.162833,0.05601704,0,10.56656
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01036144,27.19409,27.12657,1.534659,1.534659,0,-1,0,1.534659,0.6751623,0,2.220446E-16,0,0.01036144,1.615431,1.534659,0,0,2.364903,8.496861,0,1.605069,-1.605069,10.06459,71.8898,0.1317168,1.688125,0.008289153,0,8.507223
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,25.74503,25.74503,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.148313,6.891792,0,0.6524541,-0.6524541,9.376845,66.97733,0.1317168,0.6818146,0,0,6.891792
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,24.34483,24.34483,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.873262,6.239338,0,0.2021889,-0.2021889,9.163719,65.45501,0.1317168,0.2112874,0,0,6.239338
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,23.13755,23.13755,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.097917,6.037149,0,0.2437683,-0.2437683,8.906765,63.61963,0.1317168,0.2547379,0,0,6.037149
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,22.2103,22.2103,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.36877,5.793381,0,0.4860747,-0.4860747,8.394398,59.95986,0.1317168,0.5079481,0,0,5.793381
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,21.26439,21.26439,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.908854,5.307306,0,0.5475806,-0.5475806,7.817197,55.83701,0.1317168,0.5722217,0,0,5.307306
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,20.48028,20.48028,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.517276,4.759726,0,0.8853572,-0.8853572,6.883948,49.17096,0.1317168,0.9251983,0,0,4.759726
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08145192,20.28701,19.77707,0.7844267,0.7844267,0,-1,0,0.7844267,10.38362,0,1.110223E-16,0,0.08145192,0.8257124,0.7844267,0,0,7.501007,3.874368,0,0.7442605,-0.7442605,6.099429,43.56726,0.1317168,0.8628694,0.06516153,0,3.95582
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2284345,20.47443,19.04274,0.656935,0.656935,0,-1,0,0.656935,34.77277,0,0,0,0.2284345,0.6915106,0.656935,0,0,8.327963,3.130108,0,0.4630761,-0.4630761,5.611304,40.08066,0.1317168,0.7226285,0.1827476,0,3.358542
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4527914,21.28394,18.43287,0.3995398,0.3995398,0,0,0,0.3995398,113.3282,0,0,0,0.4527914,0.4205682,0.3995398,0,0,8.842491,2.667032,0.03222325,0,0.03222325,5.641873,40.29902,0.1317157,0.4394937,0.3622331,0,3.119823
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.009937,24.31345,17.84167,0.3701914,0.3701914,0,0,0,0.3701914,272.8148,0,0,0,1.009937,0.3896752,0.3701914,0,0,8.810268,2.696033,0.6202619,0,0.6202619,6.230306,44.50209,0.1316946,0.4072106,0.8079497,0,3.70597
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.442963,33.79437,17.23181,1.466287,1.466287,0,0,0,1.466287,166.6088,0,0,0,2.442963,1.54346,1.466287,0,0,8.190006,3.254268,0.8995032,0,0.8995032,7.083649,50.59739,0.1316641,1.612915,1.95437,0,5.697231
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.884159,38.46079,18.33953,2.677362,2.677362,0,0,0,2.677362,107.7239,0,0,0,2.884159,2.818275,2.677362,0,0,7.290503,4.063821,0.06588402,0,0.06588402,7.146152,51.04384,0.1316619,2.945098,2.307328,0,6.947981
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.671943,32.28508,21.0528,2.514796,2.514796,0,-1,0,2.514796,66.48423,0,0,0,1.671943,2.647153,2.514796,0,0,7.224619,4.123117,0,0.9752109,-0.9752109,6.11819,43.70127,0.1316619,2.766275,1.337554,0,5.79506
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.748197,35.8553,23.85321,2.11182,2.11182,0,0,0,2.11182,82.78155,0,0,0,1.748197,2.222968,2.11182,0,0,8.308187,3.147906,0,0.474771,-0.474771,5.617737,40.12661,0.1316619,2.323001,1.398558,0,4.896103
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.228486,34.58699,26.21799,2.725944,2.725944,1.25,0,0.50625,2.725944,45.06646,0,4.440892E-16,0,1.228486,1.553625,1.475944,0,0,8.835711,2.673135,0,0.3251384,-0.3251384,5.275012,37.67858,0.1316619,2.998538,0.9827891,5,3.901621
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.81174,41.25126,28.38986,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,235.5295,0,0,0,1.81174,0,0,3.505263,3.33,9.196975,2.347997,5.14174,0,5.14174,10.15289,72.52053,0.1317237,0.8461423,1.449392,5,4.159737
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.192867,38.82803,30.48705,1.396173,1.396173,4.115422,0,1.28851,1.396173,85.43837,0,0,0,1.192867,0,0,2.719249,2.583287,4.055235,6.975563,3.776154,0,3.776154,13.73527,98.10886,0.1318193,1.53579,0.9542938,5,8.16843
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.674411,43.86579,31.78146,1.673569,1.673569,0,-1,0,1.673569,100.0503,0,0,0,1.674411,1.761651,1.673569,0,0,0.2790808,10.3741,0,0.08724037,-0.08724037,13.64331,97.45201,0.1318193,1.840925,1.339529,0,12.04851
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.376155,50.17082,32.31042,1.198325,1.198325,0,-1,0,1.198325,198.2897,0.7387457,0,0,2.376155,1.261395,1.198325,0,0,0.3760146,10.28686,0.3760146,0,0.3760146,14.00003,100,0.1318065,1.318157,1.900924,0,12.66302
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.414657,43.00601,32.85183,2.399544,2.399544,0,-1,0,2.399544,58.95522,0,0,0,1.414657,2.525836,2.399544,0,0,0,10.62527,0,1.111179,-1.111179,12.82874,91.63369,0.1318065,2.639498,1.131725,0,12.03993
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.5027159,35.67075,32.2233,1.62774,1.62774,0,-1,0,1.62774,30.88429,0,0,0,0.5027159,1.713411,1.62774,0,0,1.234644,9.514095,0,1.210695,-1.210695,11.55256,82.5181,0.1318065,1.790514,0.4021727,0,10.01681
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3807607,32.89895,30.33147,1.670885,1.670885,0,-1,0,1.670885,22.78796,0,2.220446E-16,0,0.3807607,1.758827,1.670885,0,0,2.57986,8.3034,0,1.378066,-1.378066,10.09995,72.14235,0.1318065,1.837974,0.3046086,0,8.684161
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1290281,29.36612,28.51432,4.453524,3.33,0,-1,0,3.33,3.874718,4.440892E-16,1.123524,1.568877,0.1290281,3.505263,3.33,0,0,4.111044,6.925334,0,3.376235,-3.376235,6.541085,46.72194,0.1318065,4.898877,0.1032225,0,7.054362
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02456792,27.25562,27.09545,2.476486,2.476486,0,-1,0,2.476486,0.9920477,0,4.440892E-16,0,0.02456792,2.606827,2.476486,0,0,7.862417,3.549099,0,2.58226,-2.58226,3.819144,27.27955,0.1318065,2.724135,0.01965434,0,3.573667
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,25.72636,25.72636,3.229393,0.9184977,0,-1,0,0.9184977,0,0,2.310895,2.633834,0,0.9668397,0.9184977,0,0,10.73159,0.9668397,0,0.9668397,-0.9668397,2.800006,20,0.1318065,3.552332,0,0,0.9668397
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,24.31371,24.31371,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318065,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,23.10643,23.10643,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318065,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,22.16052,22.16052,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318065,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,21.2146,21.2146,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318065,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,20.44294,20.44294,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318065,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.05006102,20.04025,19.72728,0.03377637,0.03377637,0,-1,0,0.03377637,148.2132,0,0,0.02764241,0.05006102,0.03555407,0.03377637,0,0,11.80586,0,0.01450696,0,0.01450696,2.813768,20.0983,0.131806,0.037154,0.04004882,0,0.05006102
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3096601,20.95149,19.0054,0.5474782,0.3065805,0,-1,0,0.3065805,101.0045,0,0.2408977,0.5309871,0.3096601,0.3227163,0.3065805,0,0,11.79135,0.01305626,0,0.01305626,-0.01305626,2.800006,20,0.131806,0.602226,0.247728,0,0.3227163
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.2023748,19.63918,18.37686,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,68.8311,0,0,0,0.2023748,0,0,3.505263,3.33,11.80586,0,3.532375,0,3.532375,6.151111,43.93642,0.131885,0.3234182,0.1618999,5,0.2023748
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6868873,22.13834,17.79189,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,650.5015,0,0,0,0.6868873,0,0,3.505263,3.33,8.273485,3.179137,4.016887,0,4.016887,9.961864,71.15604,0.1319328,0.1161529,0.5495099,5,3.866025
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7108139,21.66129,17.1758,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,77.25261,4.440892E-16,0,0,0.7108139,0,0,3.505263,3.33,4.256598,6.794336,4.040814,0,4.040814,13.79532,98.53778,0.132043,1.012128,0.5686511,5,7.50515
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6297676,22.25885,18.27107,0.478916,0.478916,0,0,0,0.478916,131.4986,0,0,0,0.6297676,0.5041221,0.478916,0,0,0.2157841,10.43107,0.1256455,0,0.1256455,13.91452,99.3892,0.1320388,0.5268075,0.503814,0,11.06084
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.325185,29.75295,20.98435,1.256676,1.256676,0,-1,0,1.256676,105.4516,0,0,0,1.325185,1.322817,1.256676,0,0,0.09013855,10.54415,0.002368636,0,0.002368636,13.91676,99.40524,0.1320387,1.382344,1.060148,0,11.86934
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.284415,32.42064,23.78475,1.63116,1.63116,0,0,0,1.63116,78.7424,0,0,0,1.284415,1.717011,1.63116,0,0,0.08776991,10.54628,0,0.4325961,-0.4325961,13.46077,96.14813,0.1320387,1.794277,1.027532,0,11.8307
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.426253,35.94684,26.14954,0,0,0,0,0,0,0,0.857821,0,0,1.426253,0,0,0,0,0.5684322,10.11369,0.5684322,0,0.5684322,14.00003,100,0.1320195,0,1.141003,0,11.53994
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,2.002734,42.66582,28.3214,0.9307372,0.9307372,0,0,0,0.9307372,215.1772,1.023011,0,0,2.002734,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1320195,1.023811,1.602187,0,12.62801
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.42504,40.4865,30.41859,1.205793,1.205793,0,0,0,1.205793,118.1829,0.1557851,0,0,1.42504,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1320195,1.326372,1.140032,0,12.05031
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,1.001915,38.71381,31.713,0.2682088,0.2682088,0,-1,0,0.2682088,373.5579,0.7195902,0,0,1.001915,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1320195,0.2950297,0.8015323,0,11.62719
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.686048,44.46955,32.25441,1.949599,1.949599,0,-1,0,1.949599,86.48178,0,0,0,1.686048,2.05221,1.949599,0,0,0,10.62527,0,0.3661616,-0.3661616,13.61406,97.24309,0.1320195,2.144559,1.348839,0,12.31132
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.8062799,38.42582,32.80205,0.06348471,0.06348471,0,-1,0,0.06348471,1270.038,0.3326077,0,0,0.8062799,0.06682602,0.06348471,0,0,0.4068462,10.25911,0.4068462,0,0.4068462,14.00003,100,0.1320057,0.06983318,0.6450239,0,11.06539
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4398731,35.19368,32.18596,0.2320622,0.2320622,0,-1,0,0.2320622,189.5496,0.1955971,0,0,0.4398731,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1320057,0.2552685,0.3518985,0,11.06515
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3316466,32.5254,30.29413,1.771205,1.771205,0,-1,0,1.771205,18.72434,0,2.220446E-16,0,0.3316466,1.864426,1.771205,0,0,0,10.62527,0,1.53278,-1.53278,12.38434,88.45937,0.1320057,1.948326,0.2653173,0,10.95692
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1964994,29.7962,28.49565,1.795567,1.795567,0,-1,0,1.795567,10.94359,0,2.220446E-16,0,0.1964994,1.890071,1.795567,0,0,1.703089,9.092494,0,1.693571,-1.693571,10.59916,75.7081,0.1320057,1.975124,0.1571995,0,9.288994
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03416651,27.29959,27.07678,2.001344,2.001344,0,-1,0,2.001344,1.707178,0,0,0,0.03416651,2.106678,2.001344,0,0,3.584835,7.398923,0,2.072512,-2.072512,8.414536,60.10371,0.1320057,2.201479,0.02733321,0,7.43309
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,25.69525,25.69525,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.887625,5.326411,0,0.74972,-0.74972,7.624262,54.4589,0.1320057,0.7834574,0,0,5.326411
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,24.27638,24.27638,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.720647,4.576692,0,0.6230787,-0.6230787,6.967479,49.76761,0.1320057,0.6511172,0,0,4.576692
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,23.05042,23.05042,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.412957,3.953613,0,0.1661804,-0.1661804,6.79231,48.5164,0.1320057,0.1736585,0,0,3.953613
