Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,22.29209,22.29209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,22.29209,22.29209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,21.48564,21.48564,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06546392,21.15666,20.74476,0.8052564,0.8052564,0,-1,0,0.8052564,8.129576,0,1.110223E-16,0,0.06546392,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7821743,-0.7821743,12.68981,90.6413,0,0.885782,0.05237114,0,10.22993
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.165484,21.03124,19.99076,0.8133916,0.8133916,0,-1,0,0.8133916,20.34494,0,0,0,0.165484,0.8562017,0.8133916,0,0,1.381093,9.38229,0,0.6907177,-0.6907177,11.96173,85.44074,0,0.8947308,0.1323872,0,9.547774
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2412957,20.82423,19.30889,0.7430815,0.7430815,0,0,0,0.7430815,32.47231,0,0,0,0.2412957,0.7821911,0.7430815,0,0,2.148557,8.691572,0,0.5408953,-0.5408953,11.39157,81.36822,0,0.8173897,0.1930366,0,8.932868
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4909879,21.78656,18.68602,0.2504317,0.2504317,0,0,0,0.2504317,196.0566,0,0,0,0.4909879,0.2636123,0.2504317,0,0,2.749552,8.150677,0.2273756,0,0.2273756,11.60728,82.90898,0,0.2754749,0.3927903,0,8.641665
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.617907,21.94246,18.03693,0.7671126,0.7671126,0,0,0,0.7671126,80.54972,0,0,0,0.617907,0.807487,0.7671126,0,0,2.522177,8.355315,0,0.1895799,-0.1895799,11.40745,81.4816,0,0.8438239,0.4943257,0,8.973222
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6549165,23.33094,19.15809,0.7860993,0.7860993,0,0,0,0.7860993,83.31219,0,1.110223E-16,0,0.6549165,0.8274729,0.7860993,0,0,2.732821,8.165735,0,0.1725564,-0.1725564,11.22556,80.18238,0,0.8647092,0.5239332,0,8.820652
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.926422,28.08635,22.01672,1.631923,1.631923,0,-1,0,1.631923,56.76872,0,2.220446E-16,0,0.926422,1.717814,1.631923,0,0,2.92455,7.993179,0,0.791392,-0.791392,10.39136,74.22382,0,1.795116,0.7411376,0,8.9196
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09882955,25.58551,24.94748,0.4912224,0.4912224,0,0,0,0.4912224,20.1191,0,5.551115E-17,0,0.09882955,0.5170763,0.4912224,0,0,3.803875,7.201787,0,0.4182467,-0.4182467,9.950485,71.07475,0,0.5403447,0.07906364,0,7.300616
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04444789,27.72954,27.43894,1.976774,1.976774,0,0,0,1.976774,2.248506,0,4.440892E-16,0,0.04444789,2.080815,1.976774,0,0,4.268593,6.78354,0,2.036367,-2.036367,7.803965,55.7425,0,2.174452,0.03555831,0,6.827988
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6312246,34.03254,29.74683,1.714993,1.714993,0,0,0,1.714993,36.80625,0,0,0,0.6312246,1.805256,1.714993,0,0,6.531224,4.747173,0,1.174031,-1.174031,6.566427,46.90296,0,1.886492,0.5049797,0,5.378397
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5443336,35.68966,31.95637,1.302067,1.302067,0,0,0,1.302067,41.80534,0,0,0,0.5443336,1.370597,1.302067,0,0,7.835703,3.573142,0,0.8262635,-0.8262635,5.695469,40.68184,0,1.432274,0.4354669,0,4.117475
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2251199,34.87611,33.33979,0.7909791,0.7909791,0,-1,0,0.7909791,28.46091,0,0,0,0.2251199,0.8326095,0.7909791,0,0,8.753774,2.746878,0,0.6074897,-0.6074897,5.055119,36.10792,0,0.870077,0.1800959,0,2.971998
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1134338,34.70319,33.92987,0,0,0,-1,0,0,0,0,0,0,0.1134338,0,0,0,0,9.428762,2.139388,0.1134338,0,0.1134338,5.162732,36.87658,0,0,0.09074702,0,2.252822
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3450363,36.88411,34.50029,1.057531,1.057531,0,-1,0,1.057531,32.6266,0,2.220446E-16,0,0.3450363,1.11319,1.057531,0,0,9.315329,2.241479,0,0.7681539,-0.7681539,4.353026,31.09298,0,1.163284,0.2760291,0,2.586515
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2814773,35.80934,33.87742,0,0,0,-1,0,0,0,0,0,0,0.2814773,0,0,0,0,10.16883,1.473325,0.2814773,0,0.2814773,4.620059,33.00035,0,0,0.2251818,0,1.754802
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1379867,32.834,31.90392,1.270298,1.270298,0,-1,0,1.270298,10.86255,0,2.220446E-16,0,0.1379867,1.337156,1.270298,0,0,9.887356,1.726654,0,1.199169,-1.199169,3.356024,23.97155,0,1.397328,0.1103894,0,1.864641
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1120404,30.78783,30.04187,1.756764,0.6075493,0,-1,0,0.6075493,18.44137,0,1.149215,1.410042,0.1120404,0.6395256,0.6075493,0,0,11.21977,0.5274852,0,0.5274852,-0.5274852,2.800006,20,0,1.932441,0.08963233,0,0.6395256
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02299831,28.69822,28.54699,2.450536,0.0218484,0,-1,0,0.0218484,105.2632,0,2.428687,2.691219,0.02299831,0.02299831,0.0218484,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01839865,0,0.02299831
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,27.09145,27.09145,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,25.59657,25.59657,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,24.28527,24.28527,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,23.28868,23.28868,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,22.29209,22.29209,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,21.46597,21.46597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03454166,20.94216,20.72509,0.6550365,0.03281457,0,-1,0,0.03281457,105.2632,0,0.6222219,0.7139773,0.03454166,0.03454166,0.03281457,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02763332,0,0.03454166
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2250707,21.38914,19.97109,0,0,0,-1,0,0,0,0,0,0,0.2250707,0,0,0,0,11.80586,0,0.2250707,0,0.2250707,3.013526,21.52515,0,0,0.1800566,0,0.2250707
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3340934,21.41413,19.30889,0.1065932,0.1065932,0,0,0,0.1065932,313.4283,0,0,0,0.3340934,0.1122034,0.1065932,0,0,11.58079,0.2025637,0.22189,0,0.22189,3.22403,23.02874,0,0.1172526,0.2672747,0,0.536657
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.9122697,24.52607,18.6729,0,0,0,0,0,0,0,0,0,0,0.9122697,0,0,0,0,11.3589,0.4022647,0.9122697,0,0.9122697,4.089485,29.21055,0,0,0.7298157,0,1.314534
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.211434,25.85718,18.02381,0.5014437,0.5014437,0,0,0,0.5014437,241.5892,0,0,0,1.211434,0.5278355,0.5014437,0,0,10.44663,1.223307,0.6835986,0,0.6835986,4.738003,33.84281,0,0.5515881,0.9691473,0,2.434741
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.765981,30.90442,19.13842,0.332006,0.332006,0,0,0,0.332006,531.9124,0,0,0,1.765981,0.34948,0.332006,0,0,9.763031,1.838546,1.416501,0,1.416501,6.081814,43.44144,0,0.3652066,1.412785,0,3.604527
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.965388,43.32518,21.99705,0.3914788,0.3914788,0,-1,0,0.3914788,757.4837,0,0,0,2.965388,0.4120829,0.3914788,0,0,8.34653,3.113397,2.553305,0,2.553305,8.504092,60.74339,0,0.4306267,2.37231,0,6.078785
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.563107,62.08384,24.91469,0,0,0,0,0,0,0,0,0,0,4.563107,0,0,0,0,5.793225,5.411372,4.563107,0,4.563107,12.83304,91.66436,0,0,3.650486,0,9.974479
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.756082,56.93218,27.3996,0,0,0,0,0,0,0,2.525964,0,0,3.756082,0,0,0,0,1.230118,9.518168,1.230118,0,1.230118,14.00003,100,0,0,3.004865,0,13.27425
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.643444,58.7013,29.70749,1.062825,1.062825,0,0,0,1.062825,342.8074,2.524681,0,0,3.643444,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.914755,0,14.26872
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.33744,58.4258,31.91703,1.931226,1.931226,0,0,0,1.931226,172.8146,1.30457,0,0,3.33744,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.669952,0,13.96271
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.855947,55.56979,33.32012,1.866332,1.866332,0,-1,0,1.866332,153.0246,0.8913869,0,0,2.855947,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.284758,0,13.48122
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.196919,50.45404,33.91021,0.4948106,0.4948106,0,-1,0,0.4948106,443.9919,1.676065,0,0,2.196919,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.757535,0,12.82219
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9859967,41.49066,34.48062,1.153383,1.153383,0,-1,0,1.153383,85.48737,0,0,0,0.9859967,1.214087,1.153383,0,0,0,10.62527,0,0.2280906,-0.2280906,13.7596,98.28265,0,1.268721,0.7887974,0,11.61127
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3892224,36.56119,33.87742,1.621316,1.621316,0,-1,0,1.621316,24.00658,0,0,0,0.3892224,1.706648,1.621316,0,0,0.2534339,10.39718,0,1.317426,-1.317426,12.37091,88.36347,0,1.783447,0.3113779,0,10.78641
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1150671,32.69196,31.91703,0,0,0,-1,0,0,0,0,0,0,0.1150671,0,0,0,0,1.71724,9.079758,0.1150671,0,0.1150671,12.48007,89.1432,0,0,0.09205369,0,9.194825
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1907319,31.31578,30.04187,0.4976853,0.4976853,0,-1,0,0.4976853,38.32379,0,0,0,0.1907319,0.5238793,0.4976853,0,0,1.602173,9.183318,0,0.3331474,-0.3331474,12.1289,86.63486,0,0.5474539,0.1525855,0,9.37405
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03213111,28.77804,28.56666,1.31055,1.31055,0,-1,0,1.31055,2.451726,0,0,0,0.03213111,1.379527,1.31055,0,0,1.972337,8.850171,0,1.347396,-1.347396,10.70862,76.49003,0,1.441605,0.02570488,0,8.882302
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,27.10456,27.10456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.469443,7.502775,0,0,0,10.70862,76.49003,0,0,0,0,7.502775
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,25.59657,25.59657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.469443,7.502775,0,0,0,10.70862,76.49003,0,0,0,0,7.502775
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,24.30494,24.30494,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.469443,7.502775,0,0.4036691,-0.4036691,10.28312,73.45071,0,0.4218343,0,0,7.502775
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,23.28868,23.28868,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.917965,7.099106,0,0.492382,-0.492382,9.764104,69.74346,0,0.5145392,0,0,7.099106
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,22.29209,22.29209,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.465055,6.606724,0,0.05251605,-0.05251605,9.708748,69.34806,0,0.05487928,0,0,6.606724
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,21.46597,21.46597,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.523407,6.554208,0,0.1305731,-0.1305731,9.571112,68.36494,0,0.1364489,0,0,6.554208
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03417013,20.93982,20.72509,0.6753006,0.6753006,0,-1,0,0.6753006,5.059988,0,0,0,0.03417013,0.7108427,0.6753006,0,0,4.668488,6.423635,0,0.6766726,-0.6766726,8.857836,63.27013,0,0.7428307,0.0273361,0,6.457805
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09680069,20.59788,19.99076,0.4679325,0.4679325,0,-1,0,0.4679325,20.68689,0,5.551115E-17,0,0.09680069,0.4925605,0.4679325,0,0,5.420347,5.746963,0,0.3957598,-0.3957598,8.440668,60.29037,0,0.5147257,0.07744056,0,5.843763
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2599486,20.94248,19.30889,0.7088265,0.7088265,0,0,0,0.7088265,36.6731,0,0,0,0.2599486,0.7461331,0.7088265,0,0,5.86008,5.351202,0,0.4861845,-0.4861845,7.928185,56.62978,0,0.7797091,0.2079589,0,5.611151
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.240721,26.73724,18.6729,0.2745201,0.2745201,0,0,0,0.2745201,451.9601,0,0,0,1.240721,0.2889685,0.2745201,0,0,6.400285,4.865018,0.951753,0,0.951753,8.831097,63.07914,0,0.3019721,0.9925772,0,6.10574
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.047772,31.72835,18.01726,0,0,0,0,0,0,0,0,0,0,2.047772,0,0,0,0,5.448532,5.721596,2.047772,0,2.047772,10.77378,76.95544,0,0,1.638217,0,7.769367
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.834044,38.95801,19.1253,1.067275,1.067275,0,0,0,1.067275,265.5402,0,0,0,2.834044,1.123447,1.067275,0,0,3.40076,7.56459,1.710597,0,1.710597,12.3966,88.54695,0,1.174002,2.267235,0,10.39863
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.36797,46.71862,21.96427,1.42651,1.42651,0,-1,0,1.42651,236.0986,0.1762168,0,0,3.36797,1.501589,1.42651,0,0,1.690163,9.104127,1.690163,0,1.690163,14.00003,100,0,1.569161,2.694376,0,12.4721
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.668052,52.95743,24.87535,0.9565639,0.9565639,0,0,0,0.9565639,383.4613,2.661143,0,0,3.668052,1.006909,0.9565639,0,0,0,10.62527,0,0,0,14.00003,100,0,1.05222,2.934442,0,14.29333
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.758306,56.88847,27.34715,2.730782,2.730782,0,0,0,2.730782,137.6275,0.8837989,0,0,3.758306,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,3.006644,0,14.38358
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.646799,58.68552,29.66815,0.5849531,0.5849531,0,0,0,0.5849531,623.4344,3.031059,0,0,3.646799,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.917439,0,14.27207
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.341521,58.44936,31.90392,0.9605393,0.9605393,0,0,0,0.9605393,347.8796,2.330427,0,0,3.341521,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.673217,0,13.96679
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.861351,55.59618,33.30045,0.6075569,0.6075569,0,-1,0,0.6075569,470.9602,2.221818,0,0,2.861351,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.289081,0,13.48663
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.203349,50.48631,33.89054,1.681938,1.681938,0,-1,0,1.681938,131.0006,0.4328877,0,0,2.203349,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.762679,0,12.82862
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.365001,44.38412,34.50029,1.425033,1.425033,0,-1,0,1.425033,95.78732,0,0,0,1.365001,1.500035,1.425033,0,0,0,10.62527,0,0.1350339,-0.1350339,13.85769,98.9833,0,1.567536,1.092001,0,11.99028
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4422146,36.94693,33.89054,3.415438,3.33,0,-1,0,3.33,13.27972,0,0.08543775,0.4269815,0.4422146,3.505263,3.33,0,0,0.1500376,10.49024,0,3.063049,-3.063049,10.62895,75.92094,0,3.756982,0.3537717,0,10.93246
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1028838,32.62932,31.9367,1.970012,1.970012,0,-1,0,1.970012,5.222497,0,0,0,0.1028838,2.073697,1.970012,0,0,3.553425,7.427192,0,1.970813,-1.970813,8.551534,61.08226,0,2.167013,0.08230706,0,7.530076
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05334395,30.42905,30.07466,0,0,0,-1,0,0,0,0,0,0,0.05334395,0,0,0,0,5.743217,5.456378,0.05334395,0,0.05334395,8.60214,61.44373,0,0,0.04267516,0,5.509722
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01580721,28.68371,28.57977,1.934575,1.934575,0,-1,0,1.934575,0.8170896,0,0,0,0.01580721,2.036394,1.934575,0,0,5.689874,5.504388,0,2.020587,-2.020587,6.472254,46.23029,0,2.128032,0.01264577,0,5.520195
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,27.10456,27.10456,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,7.93497,3.483801,0,2.245997,-2.245997,4.104765,29.31969,0,2.347067,0,0,3.483801
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,25.61624,25.61624,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.43052,1.237804,0,0.7956708,-0.7956708,3.266055,23.32891,0,0.831476,0,0,1.237804
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,24.32461,24.32461,0.4923218,0.4200263,0,-1,0,0.4200263,0,0,0.07229558,0.1215278,0,0.4421329,0.4200263,0,0,11.3146,0.4421329,0,0.4421329,-0.4421329,2.800006,20,0,0.541554,0,0,0.4421329
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,23.30835,23.30835,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,22.29209,22.29209,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,21.48564,21.48564,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05865507,21.11373,20.74476,0.1203935,0.05572232,0,-1,0,0.05572232,105.2632,0,0.06467117,0.1212884,0.05865507,0.05865507,0.05572232,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04692406,0,0.05865507
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06860298,20.44031,20.01043,0.004432715,0.004432715,0,-1,0,0.004432715,1547.651,0,0,0,0.06860298,0.004666016,0.004432715,0,0,11.80586,0,0.06393696,0,0.06393696,2.860662,20.43326,0,0.004875987,0.05488238,0,0.06860298
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3327281,21.40542,19.30889,0.274314,0.274314,3.779577,0,1.196825,0.274314,121.2946,0,0,0,0.3327281,0,0,3.505263,3.33,11.74192,0.05754327,3.662728,0,3.662728,6.335431,45.25298,0.03376702,0.3017454,0.2661825,5,0.3902713
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9690186,24.9039,18.6729,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,208.3144,0,0,0,0.9690186,0,0,3.505263,3.33,8.079195,3.353998,4.299018,0,4.299018,10.41384,74.38441,0.05893244,0.5116884,0.7752149,5,4.323017
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5703327,21.6153,18.01726,0,0,3.378783,0,1.087408,0,0,0,0,0,0.5703327,0,0,3.378783,3.209844,3.780177,7.223115,3.780177,0,3.780177,14.00003,100,0.07266357,0,0.4562661,5,7.793448
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9736384,25.38393,19.10563,0.02438045,0.02438045,0,0,0,0.02438045,3993.521,0.9479748,0,0,0.9736384,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07266357,0.02681849,0.7789108,0,11.59891
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.48108,31.89071,21.96427,0,0,0,-1,0,0,0,1.48108,0,0,1.48108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07266357,0,1.184864,0,12.10635
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7713246,29.96594,24.85568,3.156087,3.156087,1.25,0,0.50625,3.156087,24.43927,0,0,0,0.7713246,2.006407,1.906087,0,0,0,10.62527,0,1.235083,-1.235083,12.69814,90.70079,0.07266357,3.471696,0.6170597,5,11.3966
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1176483,28.09833,27.32748,1.358977,1.358977,0,0,0,1.358977,8.657125,0,0,0,0.1176483,1.430502,1.358977,0,0,1.372314,9.390191,0,1.312854,-1.312854,11.31427,80.81603,0.07266357,1.494874,0.09411865,0,9.50784
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5714537,33.51624,29.64848,0.3541627,0.3541627,0,0,0,0.3541627,161.3534,0,0,0,0.5714537,0.3728029,0.3541627,0,0,2.83104,8.077338,0.1986508,0,0.1986508,11.50272,82.16215,0.07219796,0.389579,0.4571629,0,8.648791
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.208873,40.44223,31.90392,1.114921,1.114921,0,0,0,1.114921,108.4268,0,0,0,1.208873,1.173601,1.114921,0,0,2.63239,8.256124,0.03527161,0,0.03527161,11.53619,82.40116,0.07211591,1.226413,0.9670982,0,9.464996
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.187555,34.59792,33.32012,1.507584,1.507584,0,-1,0,1.507584,12.44076,0,2.220446E-16,0,0.187555,1.586931,1.507584,0,0,2.597118,8.287868,0,1.399376,-1.399376,10.06111,71.86496,0.07211591,1.658342,0.150044,0,8.475423
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.3046794,36.00386,33.91021,0.4643389,0.4643389,0,-1,0,0.4643389,65.61573,0,0,0,0.3046794,0.4887778,0.4643389,0,0,4.151979,6.888493,0,0.1840984,-0.1840984,9.867058,70.47884,0.07211591,0.5107728,0.2437435,0,7.193172
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2344973,36.13262,34.51996,0,0,0,-1,0,0,0,0,0,0,0.2344973,0,0,0,0,4.356534,6.704394,0.2344973,0,0.2344973,10.08952,72.06786,0.07157512,0,0.1875979,0,6.938891
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2210356,35.42371,33.91021,0.4215999,0.4215999,0,-1,0,0.4215999,52.42782,0,0,0,0.2210356,0.4437894,0.4215999,0,0,4.122036,6.915442,0,0.2227537,-0.2227537,9.854718,70.3907,0.07157512,0.4637599,0.1768285,0,7.136477
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3391128,34.28194,31.97604,2.513562,2.513562,0,-1,0,2.513562,13.49133,0,0,0,0.3391128,2.645854,2.513562,0,0,4.36954,6.692688,0,2.306742,-2.306742,7.423199,53.02274,0.07157512,2.764918,0.2712902,0,7.031801
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1922553,31.39871,30.11399,1.549175,1.549175,0,-1,0,1.549175,12.41017,0,0,0,0.1922553,1.630711,1.549175,0,0,6.932587,4.385946,0,1.438456,-1.438456,5.906934,42.1923,0.07157512,1.704093,0.1538043,0,4.578202
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01708906,28.7315,28.61911,0.3666955,0.3666955,0,-1,0,0.3666955,4.660287,0,0,0,0.01708906,0.3859952,0.3666955,0,0,8.53087,2.947491,0,0.3689062,-0.3689062,5.518073,39.41472,0.07157512,0.403365,0.01367125,0,2.96458
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,27.1439,27.1439,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,8.940766,2.578585,0,1.919143,-1.919143,3.495118,24.96508,0.07157512,2.005505,0,0,2.578585
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,25.62935,25.62935,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0,0,0.4198964,0.3989016,0,0,11.07315,0.6594412,0,0.4198964,-0.4198964,3.052508,21.80359,0.07157512,0.4387918,0,0,0.6594412
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,24.35739,24.35739,0.3994881,0.2275675,0,-1,0,0.2275675,0,0,0.1719206,0.2118694,0,0.2395448,0.2275675,0,0,11.5397,0.2395448,0,0.2395448,-0.2395448,2.800006,20,0.07157512,0.4394369,0,0,0.2395448
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,23.34769,23.34769,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07157512,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,22.33143,22.33143,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07157512,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,21.51843,21.51843,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07157512,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05740485,21.14527,20.7841,0.7791618,0.05453461,0,-1,0,0.05453461,105.2632,0,0.7246272,0.8461711,0.05740485,0.05740485,0.05453461,0,0,11.80586,0,0,0,0,2.800006,20,0.07157512,0.857078,0.04592388,0,0.05740485
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2672543,21.71049,20.02354,0.1204163,0.1204163,0,-1,0,0.1204163,221.942,0,0,0.08167958,0.2672543,0.126754,0.1204163,0,0,11.80586,0,0.1405004,0,0.1405004,2.933296,20.95207,0.07125498,0.1324579,0.2138035,0,0.2672543
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3443637,21.49295,19.322,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,50.82271,0,0,0,0.3443637,0,0,3.505263,3.33,11.66536,0.1264503,3.674364,0,3.674364,6.419104,45.85065,0.0891485,0.7453364,0.275491,5,0.4708141
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5562536,22.20056,18.67946,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,428.3078,0,0,0,0.5562536,0,0,3.505263,3.33,7.990996,3.433378,3.886254,0,3.886254,10.10593,72.18505,0.09882301,0.1428596,0.4450028,5,3.989631
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7813259,22.98558,18.01726,0,0,3.498333,0,1.120045,0,0,0,0,0,0.7813259,0,0,3.498333,3.323417,4.104743,6.931006,4.104743,0,4.104743,14.00003,100,0.1052383,0,0.6250607,5,7.712332
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.827457,24.41108,19.10563,1.004855,1.004855,0,0,0,1.004855,82.34593,0,0,0,0.827457,1.057742,1.004855,0,0,0,10.62527,0,0.2302848,-0.2302848,13.75729,98.26614,0.1052383,1.10534,0.6619656,0,11.45273
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6617239,26.23288,21.9446,0.9320771,0.9320771,0,-1,0,0.9320771,70.99454,0,0,0,0.6617239,0.9811338,0.9320771,0,0,0.255872,10.39499,0,0.31941,-0.31941,13.4206,95.86123,0.1052383,1.025285,0.5293791,0,11.05671
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8696789,30.62048,24.83601,0.6468992,0.6468992,0,0,0,0.6468992,134.4381,0,0,0,0.8696789,0.6809465,0.6468992,0,0,0.610772,10.07558,0.1887324,0,0.1887324,13.59965,97.14014,0.1047792,0.711589,0.6957431,0,10.94526
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6625632,31.74451,27.30781,0.1462025,0.1462025,0,0,0,0.1462025,453.1819,0.08662622,0,0,0.6625632,0.1538974,0.1462025,0,0,0.4220396,10.24544,0.4220396,0,0.4220396,14.00003,100,0.103767,0.1608227,0.5300506,0,10.908
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,1.010504,36.61856,29.64848,0,0,0,0,0,0,0,1.010504,0,0,1.010504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103767,0,0.8084028,0,11.63578
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1378965,32.83339,31.90392,2.207675,2.207675,0,0,0,2.207675,6.24623,0,8.881784E-16,0,0.1378965,2.323869,2.207675,0,0,0,10.62527,0,2.185972,-2.185972,11.69581,83.54134,0.103767,2.428443,0.1103172,0,10.76317
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.6241237,37.6526,33.32012,0,0,0,-1,0,0,0,0,0,0,0.6241237,0,0,0,0,2.428858,8.439302,0.6241237,0,0.6241237,12.28791,87.77058,0.1023055,0,0.4992989,0,9.063426
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.7045066,38.85694,33.92987,2.886638,2.886638,0,-1,0,2.886638,24.40578,0,0,0,0.7045066,3.038566,2.886638,0,0,1.804734,9.001014,0,2.33406,-2.33406,9.827592,70.19695,0.1023055,3.175302,0.5636052,0,9.70552
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5997092,38.73049,34.53963,0,0,0,-1,0,0,0,0,0,0,0.5997092,0,0,0,0,4.398134,6.666954,0.5997092,0,0.5997092,10.39653,74.26075,0.1009394,0,0.4797674,0,7.266663
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3577862,36.41433,33.94955,0.8330857,0.8330857,0,-1,0,0.8330857,42.94711,0,1.110223E-16,0,0.3577862,0.8769323,0.8330857,0,0,3.798425,7.206692,0,0.5191461,-0.5191461,9.849298,70.35199,0.1009394,0.9163943,0.286229,0,7.564478
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2418249,33.64686,32.00882,0.1264435,0.1264435,0,-1,0,0.1264435,191.2514,0,0,0,0.2418249,0.1330984,0.1264435,0,0,4.375254,6.687546,0.1087265,0,0.1087265,9.952445,71.08875,0.1006956,0.1390878,0.1934599,0,6.929371
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.116506,30.94286,30.16645,0.968116,0.968116,0,-1,0,0.968116,12.0343,0,1.110223E-16,0,0.116506,1.01907,0.968116,0,0,4.266527,6.7854,0,0.9025635,-0.9025635,9.00106,64.29315,0.1006956,1.064928,0.09320477,0,6.901906
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01170796,28.73545,28.65845,0.8070145,0.8070145,0,-1,0,0.8070145,1.450775,0,1.110223E-16,0,0.01170796,0.849489,0.8070145,0,0,5.269376,5.882836,0,0.837781,-0.837781,8.117961,57.98532,0.1006956,0.8877159,0.009366372,0,5.894544
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,27.19635,27.19635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.200243,5.045055,0,0,0,8.117961,57.98532,0.1006956,0,0,0,5.045055
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,25.68836,25.68836,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.200243,5.045055,0,0.2718852,-0.2718852,7.831368,55.93824,0.1006956,0.2841201,0,0,5.045055
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,24.39673,24.39673,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.502338,4.77317,0,0.3633837,-0.3633837,7.448328,53.20224,0.1006956,0.3797359,0,0,4.77317
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,23.38047,23.38047,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,6.906098,4.409786,0,0.5216188,-0.5216188,6.898494,49.27486,0.1006956,0.5450916,0,0,4.409786
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,22.37077,22.37077,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.485674,3.888168,0,0.2708192,-0.2708192,6.613026,47.2358,0.1006956,0.2830061,0,0,3.888168
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,21.55776,21.55776,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.786584,3.617348,0,0.3972478,-0.3972478,6.19429,44.24484,0.1006956,0.4151239,0,0,3.617348
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05651022,21.17248,20.81688,0.02932864,0.02932864,0,-1,0,0.02932864,192.6793,0,0,0,0.05651022,0.03087225,0.02932864,0,0,8.227971,3.2201,0.02563797,0,0.02563797,6.218612,44.41857,0.1006383,0.0322615,0.04520818,0,3.276611
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08839759,20.61736,20.06288,0.7981719,0.7981719,0,-1,0,0.7981719,11.07501,0,1.110223E-16,0,0.08839759,0.840181,0.7981719,0,0,8.202332,3.243175,0,0.7517834,-0.7517834,5.426163,38.75823,0.1006383,0.8779891,0.07071807,0,3.331572
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1436262,20.22086,19.322,0.5635405,0.5635405,0,0,0,0.5635405,25.48641,0,0,0,0.1436262,0.5932004,0.5635405,0,0,9.037647,2.491391,0,0.4495742,-0.4495742,4.95227,35.37328,0.1006383,0.6198945,0.114901,0,2.635018
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.032114,25.33284,18.67946,0.4864012,0.4864012,0,0,0,0.4864012,212.194,0,0,0,1.032114,0.5120013,0.4864012,0,0,9.537174,2.041817,0.5201129,0,0.5201129,5.445692,38.89772,0.09948958,0.5350413,0.8256913,0,3.073931
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.491545,35.03744,18.01726,0.1822086,0.1822086,0,0,0,0.1822086,1367.413,0,0,0,2.491545,0.1917986,0.1822086,0,0,9.017062,2.509919,2.299746,0,2.299746,7.627423,54.48148,0.09470953,0.2004295,1.993236,0,5.001463
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.822057,38.84,19.10563,0,0,0,0,0,0,0,0,0,0,2.822057,0,0,0,0,6.717315,4.57969,2.822057,0,2.822057,10.30466,73.60458,0.08943656,0,2.257646,0,7.401748
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.361865,46.64187,21.9446,0,0,0,-1,0,0,0,0,0,0,3.361865,0,0,0,0,3.895258,7.119542,3.361865,0,3.361865,13.49401,96.38557,0.08387365,0,2.689492,0,10.48141
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.667695,52.90572,24.83601,0.9548366,0.9548366,0,0,0,0.9548366,384.1176,2.12921,0,0,3.667695,1.005091,0.9548366,0,0,0.5333937,10.14522,0.5333937,0,0.5333937,14.00003,100,0.08305403,1.05032,2.934156,0,13.81291
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.762691,56.88239,27.30781,0,0,0,0,0,0,0,3.762691,0,0,3.762691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08305403,0,3.010153,0,14.38797
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.654529,58.76229,29.66815,0,0,0,0,0,0,0,3.654529,0,0,3.654529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08305403,0,2.923623,0,14.2798
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.352872,58.57563,31.91703,1.370389,1.370389,0,0,0,1.370389,244.6657,1.910357,0,0,3.352872,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08305403,1.507428,2.682298,0,13.97815
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.875892,55.77594,33.33979,0.2412775,0.2412775,0,-1,0,0.2412775,1191.944,2.621916,0,0,2.875892,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08305403,0.2654052,2.300714,0,13.50117
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.220694,50.72145,33.96922,2.003842,2.003842,0,-1,0,2.003842,110.8218,0.1113868,0,0,2.220694,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.08305403,2.204226,1.776555,0,12.84597
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.385013,44.61597,34.57241,0.6016508,0.6016508,0,-1,0,0.6016508,230.2021,0.7516964,0,0,1.385013,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.08305403,0.6618158,1.10801,0,12.01029
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.403763,36.76993,33.98233,1.102164,1.102164,0,-1,0,1.102164,36.63366,0,2.220446E-16,0,0.403763,1.160172,1.102164,0,0,0,10.62527,0,0.7564095,-0.7564095,13.2027,94.30483,0.08305403,1.21238,0.3230104,0,11.02904
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1070687,32.76957,32.04816,0,0,0,-1,0,0,0,0,0,0,0.1070687,0,0,0,0,0.8404549,9.868865,0.1070687,0,0.1070687,13.30428,95.03036,0.08289143,0,0.085655,0,9.975933
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05733118,30.58703,30.20579,1.264212,1.264212,0,-1,0,1.264212,4.534933,0,0,0,0.05733118,1.33075,1.264212,0,0,0.7333862,9.965226,0,1.273419,-1.273419,11.96198,85.44251,0.08289143,1.390634,0.04586494,0,10.02256
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.00833711,28.74607,28.69123,0.1333429,0.1333429,0,-1,0,0.1333429,6.252383,0,2.775558E-17,0,0.00833711,0.140361,0.1333429,0,0,2.148296,8.691808,0,0.1320239,-0.1320239,11.82281,84.44848,0.08289143,0.1466772,0.006669688,0,8.700145
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,27.23569,27.23569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.294989,8.559784,0,0,0,11.82281,84.44848,0.08289143,0,0,0,8.559784
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,25.72114,25.72114,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.294989,8.559784,0,0.4335485,-0.4335485,11.36581,81.1842,0.08289143,0.4530582,0,0,8.559784
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,24.44918,24.44918,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.77671,8.126236,0,0.1422778,-0.1422778,11.21584,80.11295,0.08289143,0.1486803,0,0,8.126236
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,23.43948,23.43948,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.934796,7.983958,0,0.1230453,-0.1230453,11.08613,79.18652,0.08289143,0.1285823,0,0,7.983958
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,22.42322,22.42322,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.071513,7.860912,0,0.2764555,-0.2764555,10.79473,77.10503,0.08289143,0.288896,0,0,7.860912
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,21.61022,21.61022,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.378686,7.584457,0,0.725063,-0.725063,10.03044,71.64587,0.08289143,0.7576909,0,0,7.584457
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.0313898,21.0733,20.87589,0.1251286,0.1251286,0,-1,0,0.1251286,25.08603,0,0,0,0.0313898,0.1317144,0.1251286,0,0,4.184311,6.859394,0,0.1003246,-0.1003246,9.92469,70.8905,0.08289143,0.1376415,0.02511184,0,6.890784
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.0918613,20.69179,20.11534,0.3029847,0.3029847,0,-1,0,0.3029847,30.31879,0,0,0,0.0918613,0.3189313,0.3029847,0,0,4.295783,6.759069,0,0.22707,-0.22707,9.685337,69.18085,0.08289143,0.3332832,0.07348904,0,6.850931
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1442536,20.26435,19.36134,0.3373569,0.3373569,0,0,0,0.3373569,42.75994,0,0,0,0.1442536,0.3551125,0.3373569,0,0,4.548083,6.532,0,0.2108589,-0.2108589,9.463073,67.59324,0.08289143,0.3710926,0.1154029,0,6.676253
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.300951,27.19758,18.7188,0,0,0,0,0,0,0,0,0,0,1.300951,0,0,0,0,4.782371,6.32114,1.300951,0,1.300951,10.69726,76.40887,0.08096545,0,1.040761,0,7.622092
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.85502,30.38394,18.06315,0,0,0,0,0,0,0,0,0,0,1.85502,0,0,0,0,3.481419,7.491997,1.85502,0,1.85502,12.45709,88.97904,0.07836904,0,1.484016,0,9.347017
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.590364,37.05366,19.13842,0.5132135,0.5132135,0,0,0,0.5132135,504.7341,0.4237398,0,0,2.590364,0.5402247,0.5132135,0,0,1.626399,9.161515,1.626399,0,1.626399,14.00003,100,0.07622588,0.5645348,2.072291,0,11.75188
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.09869,53.46168,21.97738,0.4467324,0.4467324,0,-1,0,0.4467324,917.4821,3.628445,0,0,4.09869,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07622588,0.4914056,3.278952,0,14.72396
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.666592,52.94369,24.87535,2.217995,2.217995,0,0,0,2.217995,165.3111,1.331861,0,0,3.666592,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07622588,2.439794,2.933274,0,14.29187
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.36071,63.10088,27.32748,0.1411842,0.1411842,0,0,0,0.1411842,3088.667,4.212095,0,0,4.36071,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07622588,0.1553026,3.488568,0,14.98598
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.656758,58.80901,29.68782,0,0,0,0,0,0,0,3.656758,0,0,3.656758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07622588,0,2.925406,0,14.28203
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.355983,58.65398,31.95637,0,0,0,0,0,0,0,3.355983,0,0,3.355983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07622588,0,2.684786,0,13.98126
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.880273,55.86257,33.37913,0.3319468,0.3319468,0,-1,0,0.3319468,867.691,2.530855,0,0,2.880273,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07622588,0.3651415,2.304218,0,13.50555
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.226563,50.78596,33.98233,0.03461036,0.03461036,0,-1,0,0.03461036,6433.227,2.190131,0,0,2.226563,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07622588,0.0380714,1.781251,0,12.85184
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.391403,44.70754,34.61175,2.15635,2.15635,0,-1,0,2.15635,64.52584,0,0,0,1.391403,2.269843,2.15635,0,0,0,10.62527,0,0.8784392,-0.8784392,13.07407,93.38604,0.07622588,2.371985,1.113123,0,12.01668
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.4106019,36.85802,34.02167,0.29532,0.29532,0,-1,0,0.29532,139.0363,0,0,0,0.4106019,0.3108631,0.29532,0,0,0.9760436,9.746835,0.09973879,0,0.09973879,13.16869,94.0619,0.07609826,0.324852,0.3284816,0,10.15744
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.1039883,32.80798,32.10717,0,0,0,-1,0,0,0,0,0,0,0.1039883,0,0,0,0,0.8763048,9.8366,0.1039883,0,0.1039883,13.26734,94.76656,0.07596565,0,0.08319067,0,9.940588
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05292182,30.61021,30.25824,1.083826,1.083826,0,-1,0,1.083826,4.882869,0,0,0,0.05292182,1.14087,1.083826,0,0,0.7723165,9.930189,0,1.087948,-1.087948,12.12055,86.57516,0.07596565,1.192209,0.04233745,0,9.983111
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02678441,28.9266,28.75024,1.050874,1.050874,0,-1,0,1.050874,2.548774,0,2.220446E-16,0,0.02678441,1.106183,1.050874,0,0,1.981147,8.842241,0,1.079399,-1.079399,10.98276,78.44813,0.07596565,1.155961,0.02142753,0,8.869026
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,27.27503,27.27503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.18048,7.762843,0,0,0,10.98276,78.44813,0.07596565,0,0,0,7.762843
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,25.78015,25.78015,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.18048,7.762843,0,0.1699043,-0.1699043,10.80367,77.16888,0.07596565,0.17755,0,0,7.762843
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,24.50819,24.50819,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.369262,7.592938,0,0.05650189,-0.05650189,10.74411,76.74347,0.07596565,0.05904448,0,0,7.592938
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,23.47226,23.47226,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.432042,7.536437,0,0.1995555,-0.1995555,10.53376,75.24097,0.07596565,0.2085355,0,0,7.536437
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,22.46256,22.46256,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.65377,7.336881,0,0.4883784,-0.4883784,10.01896,71.56387,0.07596565,0.5103554,0,0,7.336881
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,21.64956,21.64956,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.196413,6.848503,0,0.2176894,-0.2176894,9.789496,69.92484,0.07596565,0.2274854,0,0,6.848503
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.08181275,21.42423,20.90867,0.1575054,0.1575054,0,-1,0,0.1575054,51.94283,0,0,0,0.08181275,0.1657951,0.1575054,0,0,4.43829,6.630813,0,0.08398238,-0.08398238,9.700972,69.29251,0.07596565,0.1732559,0.06545021,0,6.712626
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.266259,21.83656,20.15467,0.4404371,0.4404371,0,-1,0,0.4404371,60.45337,0,0,0,0.266259,0.463618,0.4404371,0,0,4.531604,6.546831,0,0.1973589,-0.1973589,9.492937,67.80656,0.07596565,0.4844808,0.2130072,0,6.81309
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1448088,20.28761,19.38101,0,0,0,0,0,0,0,0,0,0,0.1448088,0,0,0,0,4.750891,6.349472,0.1448088,0,0.1448088,9.630315,68.78782,0.07578176,0,0.115847,0,6.494281
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.016321,25.29515,18.74503,0.3770292,0.3770292,0,0,0,0.3770292,269.5603,0,0,0,1.016321,0.3968729,0.3770292,0,0,4.606082,6.4798,0.6194482,0,0.6194482,10.21797,72.98539,0.07500508,0.4147322,0.8130569,0,7.496121
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,2.017075,31.58316,18.08938,0.3378634,0.3378634,0,0,0,0.3378634,597.0092,0,0,0,2.017075,0.3556456,0.3378634,0,0,3.986634,7.037303,1.66143,0,1.66143,11.79414,84.24372,0.07299846,0.3716497,1.61366,0,9.054379
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.813507,38.83164,19.15809,1.040301,1.040301,0,0,0,1.040301,270.4512,0,0,0,2.813507,1.095054,1.040301,0,0,2.325205,8.53259,1.718453,0,1.718453,13.42441,95.88847,0.07103287,1.144331,2.250806,0,11.3461
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.606856,48.88074,21.99705,1.097732,1.097732,0,-1,0,1.097732,328.5735,1.844597,0,0,3.606856,1.155507,1.097732,0,0,0.6067516,10.0792,0.6067516,0,0.6067516,14.00003,100,0.07036391,1.207505,2.885484,0,13.68605
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.468757,61.00443,24.87535,2.311182,2.311182,0,0,0,2.311182,193.3538,2.035934,0,0,4.468757,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07036391,2.5423,3.575006,0,15.09403
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.348954,62.9986,27.34715,2.572555,2.572555,0,0,0,2.572555,169.052,1.641002,0,0,4.348954,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07036391,2.82981,3.479163,0,14.97423
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.659028,58.85616,29.70749,0.039685,0.039685,0,0,0,0.039685,9220.18,3.617254,0,0,3.659028,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07036391,0.0436535,2.927222,0,14.2843
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.359515,58.71243,31.97604,2.012757,2.012757,0,0,0,2.012757,166.9111,1.240823,0,0,3.359515,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07036391,2.214033,2.687612,0,13.98479
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.884752,55.94244,33.41191,1.571551,1.571551,0,-1,0,1.571551,183.5609,1.230488,0,0,2.884752,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07036391,1.728706,2.307802,0,13.51003
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.232042,50.87669,34.02167,1.035286,1.035286,0,-1,0,1.035286,215.5966,1.142267,0,0,2.232042,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07036391,1.138815,1.785634,0,12.85732
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.764562,47.70317,34.65109,1.894698,1.894698,0,-1,0,1.894698,93.13161,0,0,0,1.764562,1.994419,1.894698,0,0,0,10.62527,0,0.2298561,-0.2298561,13.75774,98.26936,0.07036391,2.084167,1.41165,0,12.38984
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4799833,37.40084,34.07412,1.237673,1.237673,0,-1,0,1.237673,38.78111,0,0,0,0.4799833,1.302814,1.237673,0,0,0.2553957,10.39542,0,0.8228303,-0.8228303,12.8904,92.0741,0.07036391,1.36144,0.3839867,0,10.8754
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1143906,32.93111,32.15962,1.74771,1.74771,0,-1,0,1.74771,6.545167,0,2.220446E-16,0,0.1143906,1.839695,1.74771,0,0,1.169652,9.572588,0,1.725304,-1.725304,11.07177,79.0839,0.07036391,1.922481,0.09151245,0,9.686978
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05638278,30.69242,30.31725,3.389968,3.33,0,-1,0,3.33,1.693177,0,0.05996799,0.3989648,0.05638278,3.505263,3.33,0,0,3.086657,7.847283,0,3.44888,-3.44888,7.436329,53.11653,0.07036391,3.728965,0.04510622,0,7.903666
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007322142,28.85089,28.80269,2.943276,2.943276,0,-1,0,2.943276,0.2487752,0,4.440892E-16,0,0.007322142,3.098186,2.943276,0,0,6.918746,4.398403,0,3.090863,-3.090863,4.178273,29.84475,0.07036391,3.237604,0.005857714,0,4.405725
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,27.32748,27.32748,1.689748,1.242162,0,-1,0,1.242162,0,0,0.4475854,0.6165602,0,1.307539,1.242162,0,0,10.35304,1.307539,0,1.307539,-1.307539,2.800006,20,0.07036391,1.858723,0,0,1.307539
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,25.81949,25.81949,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07036391,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,24.54097,24.54097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07036391,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,23.53127,23.53127,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07036391,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,22.51501,22.51501,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07036391,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,21.68234,21.68234,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07036391,0.4786895,0,0,0
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07232408,21.40372,20.94801,0.4464478,0.06870788,0,-1,0,0.06870788,105.2632,0,0.3777399,0.477351,0.07232408,0.07232408,0.06870788,0,0,11.80586,0,0,0,0,2.800006,20,0.07036391,0.4910925,0.05785927,0,0.07232408
