Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.659036,53.3964,25.30153,0,0,0,0,0,0,0,1.173236,0,0,3.659036,0,0,0,0,2.4858,8.388055,2.4858,0,2.4858,14.00003,100,0.1186896,0,2.927229,0,12.04709
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.768529,57.56376,27.80611,1.597215,1.597215,0,0,0,1.597215,235.9438,2.087251,0,0,3.768529,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1186896,1.756936,3.014823,0,14.3938
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.673014,59.64395,30.22545,0,0,0,0,0,0,0,3.673014,0,0,3.673014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186896,0,2.938412,0,14.29829
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.38349,59.62236,32.52679,0.7843261,0.7843261,0,0,0,0.7843261,431.3882,2.557884,0,0,3.38349,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1186896,0.8627588,2.706792,0,14.00876
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.917967,56.97042,34.02167,0.1530574,0.1530574,0,-1,0,0.1530574,1906.453,2.756854,0,0,2.917967,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1186896,0.1683631,2.334373,0,13.54324
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.274154,51.96763,34.67076,1.67062,1.67062,0,-1,0,1.67062,136.1264,0.5156069,0,0,2.274154,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1186896,1.837682,1.819323,0,12.89943
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.446581,45.91014,35.33297,0.4230609,0.4230609,0,-1,0,0.4230609,341.932,1.001253,0,0,1.446581,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1186896,0.465367,1.157264,0,12.07185
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4695914,38.06338,34.79533,2.425359,2.425359,0,-1,0,2.425359,19.36172,0,4.440892E-16,0,0.4695914,2.55301,2.425359,0,0,0,10.62527,0,2.083418,-2.083418,11.80391,84.31349,0.1186896,2.667895,0.3756731,0,11.09487
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1079168,33.66436,32.93329,1.706581,1.706581,0,-1,0,1.706581,6.323565,0,2.220446E-16,0,0.1079168,1.796401,1.706581,0,0,2.314909,8.541856,0,1.688484,-1.688484,10.02409,71.60052,0.1186896,1.877239,0.0863334,0,8.649773
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04362632,31.38241,31.09091,1.994144,1.994144,0,-1,0,1.994144,2.187721,0,0,0,0.04362632,2.099099,1.994144,0,0,4.191003,6.853372,0,2.055473,-2.055473,7.857435,56.12442,0.1186896,2.193559,0.03490105,0,6.896998
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,29.52391,29.52391,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.474862,4.797899,0,1.928689,-1.928689,5.824419,41.60291,0.1186896,2.01548,0,0,4.797899
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,28.02903,28.02903,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.617849,2.86921,0,0.08852971,-0.08852971,5.7311,40.93635,0.1186896,0.09251355,0,0,2.86921
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,26.46202,26.46202,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.716215,2.78068,0,0.2235128,-0.2235128,5.495497,39.25347,0.1186896,0.2335709,0,0,2.78068
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,25.15073,25.15073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.964563,2.557168,0,0,0,5.495497,39.25347,0.1186896,0,0,0,2.557168
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,24.10169,24.10169,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.964563,2.557168,0,0.4849088,-0.4849088,4.984358,35.60249,0.1186896,0.5067297,0,0,2.557168
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,23.01331,23.01331,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.50335,2.072259,0,0.4628946,-0.4628946,4.496424,32.11725,0.1186896,0.4837248,0,0,2.072259
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,22.18063,22.18063,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.01768,1.609364,0,0.5578858,-0.5578858,3.908361,27.91681,0.1186896,0.5829906,0,0,1.609364
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.032498,21.65137,21.4463,0.1128427,0.1128427,0,-1,0,0.1128427,28.79938,0,1.387779E-17,0,0.032498,0.1187818,0.1128427,0,0,10.63755,1.051478,0,0.08628382,-0.08628382,3.81741,27.26716,0.1186896,0.124127,0.0259984,0,1.083976
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08425203,21.20289,20.67264,0.4905907,0.4905907,0,-1,0,0.4905907,17.17359,0,0,0,0.08425203,0.5164113,0.4905907,0,0,10.73342,0.9651946,0,0.4321592,-0.4321592,3.361874,24.01334,0.1186896,0.5396498,0.06740163,0,1.049447
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3459964,22.06779,19.8793,0.06096138,0.06096138,0,0,0,0.06096138,567.5665,0,0,0,0.3459964,0.06416988,0.06096138,0,0,11.2136,0.5330353,0.2818265,0,0.2818265,3.629238,25.92308,0.1184895,0.06705752,0.2767971,0,0.8790317
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9259921,25.18107,19.21709,0.5739195,0.5739195,0,0,0,0.5739195,161.3453,0,0,0,0.9259921,0.6041258,0.5739195,0,0,10.93177,0.7866791,0.3218662,0,0.3218662,3.934587,28.10414,0.1182618,0.6313115,0.7407936,0,1.712671
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.273736,33.99553,18.56145,1.781497,1.781497,4.970479,0,1.521941,1.781497,127.6306,0,0,0,2.273736,0,0,3.188982,3.029533,10.60991,1.076359,5.303269,0,5.303269,8.965711,64.04066,0.121163,1.959647,1.818989,5,3.350095
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.774436,39.00556,19.58426,1.166116,1.166116,3.83159,0,1.211024,1.166116,237.9212,0,0,0,2.774436,0,0,2.665475,2.532201,5.306637,5.849301,5.306637,0,5.306637,14.00003,100,0.1219496,1.282727,2.219549,5,8.623737
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.334197,47.01562,22.46256,0.5442562,0.5442562,0,-1,0,0.5442562,612.6154,2.761296,0,0,3.334197,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1219496,0.5986819,2.667358,0,13.95947
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.657595,53.49569,25.39332,1.653655,1.653655,0,0,0,1.653655,221.1825,1.916906,0,0,3.657595,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1219496,1.819021,2.926076,0,14.28287
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.76826,57.67617,27.8979,1.82438,1.82438,0,0,0,1.82438,206.5502,1.84786,0,0,3.76826,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1219496,2.006818,3.014608,0,14.39353
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.673858,59.76748,30.31725,2.56135,2.56135,0,0,0,2.56135,143.4344,0.9777004,0,0,3.673858,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1219496,2.817485,2.939086,0,14.29913
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.385007,59.77427,32.63824,0.5574495,0.5574495,0,0,0,0.5574495,607.2311,2.798218,0,0,3.385007,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1219496,0.6131944,2.708005,0,14.01028
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.920954,57.10696,34.11346,2.208774,2.208774,0,-1,0,2.208774,132.2432,0.595928,0,0,2.920954,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1219496,2.429652,2.336763,0,13.54623
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.741256,56.2265,34.77567,1.352019,1.352019,0,-1,0,1.352019,202.7527,1.318078,0,0,2.741256,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1219496,1.487221,2.193005,0,13.36653
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.451191,46.04482,35.42476,0.3127623,0.3127623,0,-1,0,0.3127623,463.9918,1.121968,0,0,1.451191,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1219496,0.3440385,1.160953,0,12.07647
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4744733,38.19177,34.88712,3.384283,3.33,0,-1,0,3.33,14.24845,0,0.05428287,0.3927112,0.4744733,3.505263,3.33,0,0,0,10.62527,0,3.03079,-3.03079,10.80529,77.18053,0.1219496,3.722711,0.3795787,0,11.09975
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1069238,33.74979,33.02508,0,0,0,-1,0,0,0,0,0,0,0.1069238,0,0,0,0,3.367544,7.594484,0.1069238,0,0.1069238,10.90673,77.90508,0.1218765,0,0.085539,0,7.701408
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04820198,31.50501,31.1827,0.8502846,0.8502846,0,-1,0,0.8502846,5.668923,0,1.110223E-16,0,0.04820198,0.8950365,0.8502846,0,0,3.260621,7.690716,0,0.8468345,-0.8468345,10.01409,71.52907,0.1218765,0.9353131,0.03856158,0,7.738918
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,29.63537,29.63537,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.201548,6.843881,0,1.918544,-1.918544,7.991767,57.08393,0.1218765,2.004879,0,0,6.843881
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,28.12082,28.12082,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.333263,4.925337,0,3.505263,-3.505263,4.296895,30.69205,0.1218765,3.874904,0,0,4.925337
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,26.55382,26.55382,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.228,1.420074,0,0.0607237,-0.0607237,4.232887,30.23484,0.1218765,0.06345627,0,0,1.420074
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,25.24252,25.24252,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.29547,1.35935,0,0.1678979,-0.1678979,4.055907,28.97071,0.1218765,0.1754533,0,0,1.35935
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,24.19348,24.19348,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.48202,1.191453,0,0.2419996,-0.2419996,3.800817,27.14864,0.1218765,0.2528896,0,0,1.191453
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,23.12477,23.12477,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,10.75091,0.9494529,0,0.8254028,-0.8254028,2.930766,20.934,0.1218765,0.8625459,0,0,0.9494529
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,22.27242,22.27242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66803,0.1240501,0,0,0,2.930766,20.934,0.1218765,0,0,0,0.1240501
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01366946,21.60466,21.51843,0.5079979,0.1308336,0,-1,0,0.1308336,10.44797,0,0.3771643,0.4383529,0.01366946,0.1377196,0.1308336,0,0,11.66803,0.1240501,0,0.1240501,-0.1240501,2.800006,20,0.1218765,0.5587977,0.01093557,0,0.1377196
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07258847,21.20161,20.74476,0.6302658,0.06895905,0,-1,0,0.06895905,105.2632,0,0.5613068,0.6795006,0.07258847,0.07258847,0.06895905,0,0,11.80586,0,0,0,0,2.800006,20,0.1218765,0.6932924,0.05807078,0,0.07258847
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1377966,20.81675,19.95142,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,93.99461,0,0,0,0.1377966,0,0,3.505263,3.33,11.80586,0,3.467797,0,3.467797,6.089846,43.49881,0.1235602,0.1612606,0.1102373,5,0.1377966
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9352688,25.31776,19.28922,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,264.4239,0,0,0,0.9352688,0,0,3.505263,3.33,8.338063,3.121017,4.265269,0,4.265269,10.13624,72.40154,0.1249818,0.3890706,0.7482151,5,4.056286
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.954347,31.71834,18.63357,1.671356,1.671356,3.683882,0,1.1707,1.671356,116.9318,0,0,0,1.954347,0,0,2.012526,1.911899,4.072795,6.959759,3.866246,0,3.866246,13.80408,98.60036,0.1263255,1.838492,1.563477,5,8.914105
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.770692,39.05777,19.65638,0,0,0,0,0,0,0,2.564143,0,0,2.770692,0,0,0,0,0.2065487,10.43938,0.2065487,0,0.2065487,14.00003,100,0.1261882,0,2.216554,0,13.21007
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.33194,47.08156,22.53468,1.40498,1.40498,0,-1,0,1.40498,237.1521,1.853014,0,0,3.33194,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1261882,1.545478,2.665552,0,13.95721
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.656647,53.57544,25.46544,0,0,0,0,0,0,0,3.656647,0,0,3.656647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261882,0,2.925318,0,14.28192
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.768023,57.78892,27.98969,2.945237,2.945237,0,0,0,2.945237,127.9361,0.6677733,0,0,3.768023,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1261882,3.23976,3.014418,0,14.3933
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.674251,59.91121,30.42871,1.002228,1.002228,0,0,0,1.002228,366.6083,2.619274,0,0,3.674251,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1261882,1.102451,2.939401,0,14.29953
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.386484,59.92588,32.74971,0.3696583,0.3696583,0,0,0,0.3696583,916.1122,2.99737,0,0,3.386484,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1261882,0.4066241,2.709188,0,14.01176
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.923515,57.26294,34.22492,0,0,0,-1,0,0,0,2.923515,0,0,2.923515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261882,0,2.338812,0,13.54879
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.281737,52.25499,34.86745,2.280538,2.280538,0,-1,0,2.280538,100.0526,0,0,0,2.281737,2.400566,2.280538,0,0,0,10.62527,0,0.1188296,-0.1188296,13.87477,99.10531,0.1261882,2.508592,1.825389,0,12.90701
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.805345,49.00307,35.53622,0.6274928,0.6274928,0,-1,0,0.6274928,287.7076,1.012793,0,0,1.805345,0.6605187,0.6274928,0,0,0.1320329,10.50644,0.1320329,0,0.1320329,14.00003,100,0.1261006,0.6902421,1.444276,0,12.31179
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5458494,38.81506,34.99858,1.481319,1.481319,0,-1,0,1.481319,36.84887,0,2.220446E-16,0,0.5458494,1.559283,1.481319,0,0,0,10.62527,0,1.013434,-1.013434,12.93178,92.36964,0.1261006,1.629451,0.4366795,0,11.17112
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09838347,33.80359,33.13654,1.981442,1.981442,0,-1,0,1.981442,4.965247,0,2.220446E-16,0,0.09838347,2.085728,1.981442,0,0,1.126038,9.61184,0,1.987345,-1.987345,10.83693,77.40649,0.1261006,2.179586,0.07870678,0,9.710224
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.0426117,31.59892,31.31383,2.617444,2.617444,0,-1,0,2.617444,1.627989,0,4.440892E-16,0,0.0426117,2.755204,2.617444,0,0,3.334198,7.624496,0,2.712593,-2.712593,7.977606,56.98278,0.1261006,2.879189,0.03408936,0,7.667108
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,29.72716,29.72716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.34819,4.911903,0,0,0,7.977606,56.98278,0.1261006,0,0,0,4.911903
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,28.23228,28.23228,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.34819,4.911903,0,1.218596,-1.218596,6.693093,47.80771,0.1261006,1.273432,0,0,4.911903
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,26.64561,26.64561,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.702185,3.693307,0,0.1529249,-0.1529249,6.531897,46.65631,0.1261006,0.1598065,0,0,3.693307
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,25.35398,25.35398,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.872102,3.540382,0,0.8119161,-0.8119161,5.676062,40.54322,0.1261006,0.8484523,0,0,3.540382
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,24.28527,24.28527,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.774231,2.728466,0,0.08361932,-0.08361932,5.587919,39.91363,0.1261006,0.08738219,0,0,2.728466
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,23.21656,23.21656,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.867142,2.644847,0,0.1225771,-0.1225771,5.458712,38.99072,0.1261006,0.1280931,0,0,2.644847
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,22.37077,22.37077,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.003338,2.52227,0,0.551513,-0.551513,4.877366,34.83826,0.1261006,0.576331,0,0,2.52227
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.0345786,21.82863,21.61022,0.6397756,0.6397756,0,-1,0,0.6397756,5.404801,0,0,0,0.0345786,0.673448,0.6397756,0,0,9.61613,1.970757,0,0.6388694,-0.6388694,4.203938,30.02807,0.1261006,0.7037532,0.02766288,0,2.005336
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06557909,21.2494,20.83655,0.2664833,0.2664833,0,-1,0,0.2664833,24.60908,0,0,0,0.06557909,0.2805087,0.2664833,0,0,10.32598,1.331888,0,0.2149296,-0.2149296,3.977383,28.40982,0.1261006,0.2931316,0.05246327,0,1.397467
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1225037,20.79273,20.02354,0.3562682,0.3562682,0,0,0,0.3562682,34.38524,0,0,0,0.1225037,0.3750192,0.3562682,0,0,10.5648,1.116958,0,0.2525155,-0.2525155,3.711208,26.50858,0.1261006,0.391895,0.09800293,0,1.239462
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.928514,25.34738,19.36134,0.6501569,0.6501569,0,0,0,0.6501569,142.8138,0,0,0,0.928514,0.6843757,0.6501569,0,0,10.84537,0.8644425,0.2441383,0,0.2441383,3.942818,28.16293,0.1259389,0.7151726,0.7428112,0,1.792956
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.949012,31.77207,18.7188,0.2080489,0.2080489,0,0,0,0.2080489,936.8047,0,0,0,1.949012,0.2189988,0.2080489,0,0,10.60123,1.084167,1.730013,0,1.730013,5.584052,39.88601,0.1248049,0.2288538,1.559209,0,3.033179
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.766767,39.13088,19.74817,0.09963784,0.09963784,0,0,0,0.09963784,2776.824,0,0,0,2.766767,0.1048819,0.09963784,0,0,8.871218,2.641179,2.661885,0,2.661885,8.109339,57.92373,0.1230995,0.1096016,2.213414,0,5.407946
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.329399,47.16836,22.62647,0.4960504,0.4960504,0,-1,0,0.4960504,671.1815,0,0,0,3.329399,0.5221584,0.4960504,0,0,6.209332,5.036875,2.80724,0,2.80724,10.77252,76.94642,0.1213508,0.5456555,2.663519,0,8.366274
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.655331,53.67592,25.55723,2.662814,2.662814,0,0,0,2.662814,137.2732,0,0,0,3.655331,2.802962,2.662814,0,0,3.402092,7.563392,0.852369,0,0.852369,11.58115,82.72232,0.1208296,2.929095,2.924265,0,11.21872
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.767359,57.92215,28.10115,1.6431,1.6431,0,0,0,1.6431,229.2836,0,0,0,3.767359,1.729579,1.6431,0,0,2.549723,8.330523,2.03778,0,2.03778,13.51436,96.53092,0.1196016,1.80741,3.013887,0,12.09788
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.674787,60.04822,30.53361,0,0,0,0,0,0,0,3.162844,0,0,3.674787,0,0,0,0,0.5119428,10.16453,0.5119428,0,0.5119428,14.00003,100,0.119297,0,2.93983,0,13.83931
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.387505,60.09729,32.88084,0.6699018,0.6699018,0,0,0,0.6699018,505.6719,2.682346,0,0,3.387505,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.119297,0.736892,2.710004,0,14.01278
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.925644,57.4383,34.35605,0.4716836,0.4716836,0,-1,0,0.4716836,620.2556,2.429135,0,0,2.925644,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.119297,0.5188519,2.340515,0,13.55092
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.284641,52.45045,35.01825,0.6788033,0.6788033,0,-1,0,0.6788033,336.569,1.570112,0,0,2.284641,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.119297,0.7466837,1.827713,0,12.90992
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.459497,46.36352,35.66079,0.06132024,0.06132024,0,-1,0,0.06132024,2380.123,1.394949,0,0,1.459497,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.119297,0.06745227,1.167598,0,12.08477
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4880908,38.55656,35.14938,1.175623,1.175623,0,-1,0,1.175623,41.51761,0,2.220446E-16,0,0.4880908,1.237498,1.175623,0,0,0,10.62527,0,0.7494075,-0.7494075,13.21008,94.35754,0.119297,1.293186,0.3904726,0,11.11337
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09250701,33.91497,33.28734,1.515638,1.515638,0,-1,0,1.515638,6.103505,0,2.220446E-16,0,0.09250701,1.595408,1.515638,0,0,0.832675,9.875867,0,1.502901,-1.502901,11.62589,83.04188,0.119297,1.667201,0.07400561,0,9.968373
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04262564,31.74351,31.45808,2.605827,2.605827,0,-1,0,2.605827,1.635781,0,0,0,0.04262564,2.742976,2.605827,0,0,2.502565,8.372966,0,2.700351,-2.700351,8.779467,62.71035,0.119297,2.86641,0.03410051,0,8.415591
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,29.89107,29.89107,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.502954,5.672615,0,2.818131,-2.818131,5.808896,41.49203,0.119297,2.944947,0,0,5.672615
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,28.37652,28.37652,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.634212,2.854484,0,1.036942,-1.036942,4.715863,33.68467,0.119297,1.083605,0,0,2.854484
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,26.79641,26.79641,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.786369,1.817542,0,0.3806378,-0.3806378,4.314636,30.81876,0.119297,0.3977665,0,0,1.817542
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,25.48511,25.48511,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.2093,1.436904,0,0.08621646,-0.08621646,4.223755,30.16962,0.119297,0.0900962,0,0,1.436904
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,24.4164,24.4164,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.3051,1.350688,0,0.2795534,-0.2795534,3.92908,28.0648,0.119297,0.2921333,0,0,1.350688
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,23.32802,23.32802,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.61571,1.071134,0,0.3654858,-0.3654858,3.543824,25.31298,0.119297,0.3819327,0,0,1.071134
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,22.47568,22.47568,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.02181,0.7056485,0,0.1079685,-0.1079685,3.430016,24.50006,0.119297,0.1128271,0,0,0.7056485
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01152974,21.79449,21.72168,0.1972294,0.1972294,0,-1,0,0.1972294,5.845855,0,2.775558E-17,0,0.01152974,0.2076099,0.1972294,0,0,11.14177,0.59768,0,0.1960801,-0.1960801,3.223329,23.02373,0.119297,0.2169523,0.009223795,0,0.6092097
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2244569,22.37022,20.94801,0.6572643,0.5947539,0,-1,0,0.5947539,37.73946,0,0.06251033,0.298824,0.2244569,0.6260568,0.5947539,0,0,11.35964,0.4015999,0,0.4015999,-0.4015999,2.800006,20,0.119297,0.7229907,0.1795655,0,0.6260568
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1223467,20.9037,20.13501,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,103.9549,0,0,0,0.1223467,0,0,3.505263,3.33,11.80586,0,3.452347,0,3.452347,6.075189,43.39412,0.1208031,0.1294613,0.09787734,5,0.1223467
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8730209,25.0927,19.4728,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,323.1426,0,0,0,0.8730209,0,0,3.505263,3.33,8.353514,3.107112,4.203021,0,4.203021,10.06252,71.87504,0.1220409,0.2971824,0.6984167,5,3.980133
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.980059,32.09783,18.81059,1.808407,1.808407,3.870319,0,1.221597,1.808407,109.4919,0,0,0,1.980059,0,0,2.061912,1.958816,4.150493,6.889831,3.938875,0,3.938875,13.79927,98.56602,0.1235184,1.989248,1.584047,5,8.86989
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.762663,39.2249,19.85963,0,0,0,0,0,0,0,2.551046,0,0,2.762663,0,0,0,0,0.2116172,10.43482,0.2116172,0,0.2116172,14.00003,100,0.1233956,0,2.21013,0,13.19748
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.315972,47.15984,22.71827,0.3681509,0.3681509,0,-1,0,0.3681509,900.71,2.928445,0,0,3.315972,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1233956,0.404966,2.652778,0,13.94125
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.96578,47.56692,25.64902,1.245005,1.245005,0,0,0,1.245005,238.2144,1.655249,0,0,2.96578,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1233956,1.369505,2.372624,0,13.59105
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.769431,58.08264,28.21261,0.3591287,0.3591287,0,0,0,0.3591287,1049.605,3.391401,0,0,3.769431,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1233956,0.3950415,3.015545,0,14.39471
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.393473,67.9465,30.64507,1.211928,1.211928,0,0,0,1.211928,362.5192,3.117759,0,0,4.393473,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1233956,1.333121,3.514778,0,15.01875
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,4.101178,67.74112,32.97263,0.1942001,0.1942001,0,0,0,0.1942001,2111.831,3.896756,0,0,4.101178,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1233956,0.2136201,3.280942,0,14.72645
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.705705,65.3532,34.46751,2.043441,2.043441,0,-1,0,2.043441,181.3464,1.554715,0,0,3.705705,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1233956,2.247785,2.964564,0,14.33098
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.764569,48.20463,35.11005,2.895094,2.895094,0,-1,0,2.895094,60.95031,0,0,0,1.764569,3.047467,2.895094,0,0,0,10.62527,0,1.282899,-1.282899,12.64773,90.34077,0.1233956,3.184604,1.411655,0,12.38984
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.082037,43.56656,35.77225,1.778505,1.778505,0,-1,0,1.778505,60.83967,2.220446E-16,0,0,1.082037,1.87211,1.778505,0,0,1.425443,9.342376,0,0.7900739,-0.7900739,11.81492,84.39214,0.1233956,1.956355,0.8656293,0,10.42441
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.5016162,38.76031,35.25429,0.5176585,0.5176585,0,-1,0,0.5176585,96.90097,0,0,0,0.5016162,0.5449037,0.5176585,0,0,2.303303,8.552301,0,0.04328756,-0.04328756,11.76929,84.06622,0.1233956,0.5694244,0.4012929,0,9.053918
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1463821,34.38826,33.39224,1.896454,1.896454,0,-1,0,1.896454,7.718727,0,0,0,0.1463821,1.996268,1.896454,0,0,2.3514,8.509014,0,1.849886,-1.849886,9.819344,70.13802,0.1233956,2.0861,0.1171057,0,8.655396
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1046207,32.25258,31.54987,2.753768,2.753768,0,-1,0,2.753768,3.799183,0,4.440892E-16,0,0.1046207,2.898704,2.753768,0,0,4.406828,6.659129,0,2.794083,-2.794083,6.874121,49.10077,0.1233956,3.029145,0.08369657,0,6.763749
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,30.00253,30.00253,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.511365,3.865046,0,1.964281,-1.964281,4.803588,34.31127,0.1233956,2.052673,0,0,3.865046
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,28.48798,28.48798,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.693899,1.900765,0,1.226985,-1.226985,3.510232,25.07303,0.1233956,1.282199,0,0,1.900765
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,26.8882,26.8882,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.05722,0.6737798,0,0.2034701,-0.2034701,3.295756,23.54106,0.1233956,0.2126262,0,0,0.6737798
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,25.5769,25.5769,0.3997968,0.3997968,0,-1,0,0.3997968,0,0,5.551115E-17,0,0,0.4208387,0.3997968,0,0,11.28329,0.4703097,0,0.4208387,-0.4208387,2.852153,20.37248,0.1233956,0.4397765,0,0,0.4703097
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,24.48852,24.48852,0.5571774,0.04699742,0,-1,0,0.04699742,0,0,0.51018,0.5658977,0,0.04947097,0.04699742,0,0,11.75089,0.04947097,0,0.04947097,-0.04947097,2.800006,20,0.1233956,0.6128951,0,0,0.04947097
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,23.41981,23.41981,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233956,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,22.57402,22.57402,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1233956,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03527382,22.01685,21.7938,0,0,0,-1,0,0,0,0,0,0,0.03527382,0,0,0,0,11.80586,0,0.03527382,0,0.03527382,2.833469,20.23903,0.1233752,0,0.02821906,0,0.03527382
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1048216,21.68167,21.02013,0,0,0,-1,0,0,0,0,0,0,0.1048216,0,0,0,0,11.77059,0.03174644,0.1048216,0,0.1048216,2.932912,20.94933,0.1233144,0,0.08385725,0,0.136568
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1229059,20.99943,20.2268,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,21.53294,4.440892E-16,0,0,0.1229059,0,0,3.505263,3.33,11.66576,0.1260858,3.452906,0,3.452906,6.208626,44.34724,0.1253081,0.6278592,0.09832475,5,0.2489918
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.959719,25.76704,19.56459,0.232232,0.232232,3.737495,0,1.185336,0.232232,413.2588,0,0,0,0.959719,0,0,3.505263,3.33,8.212859,3.233701,4.289719,0,4.289719,10.27821,73.41564,0.1262913,0.2554552,0.7677752,5,4.19342
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.938622,31.89573,18.90238,2.397863,2.397863,4.283155,0,1.334301,2.397863,80.84791,0,0,0,1.938622,0,0,1.885292,1.791027,3.92314,7.094448,3.72965,0,3.72965,13.81647,98.68885,0.1282921,2.63765,1.550898,5,9.033071
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.503499,45.47798,19.93175,1.74263,1.74263,0,0,0,1.74263,201.0466,1.475661,0,0,3.503499,1.834347,1.74263,0,0,0.1934905,10.45113,0.1934905,0,0.1934905,14.00003,100,0.1281816,1.916893,2.802799,0,13.95463
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.566417,49.49977,22.81006,1.102304,1.102304,0,-1,0,1.102304,323.5421,2.406097,0,0,3.566417,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1281816,1.212534,2.853134,0,14.19169
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.652871,53.87856,25.74081,0,0,0,0,0,0,0,3.652871,0,0,3.652871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281816,0,2.922297,0,14.27814
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.7661,58.18943,28.32407,2.257413,2.257413,0,0,0,2.257413,166.8326,1.389877,0,0,3.7661,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1281816,2.483154,3.01288,0,14.39137
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.172944,65.59649,30.75653,1.605516,1.605516,0,0,0,1.605516,259.9129,2.482927,0,0,4.172944,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1281816,1.766068,3.338355,0,14.79822
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.390638,60.37854,33.08409,0.5367205,0.5367205,0,0,0,0.5367205,631.7325,2.825669,0,0,3.390638,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1281816,0.5903925,2.71251,0,14.01591
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.93045,57.74003,34.57241,2.628082,2.628082,0,-1,0,2.628082,111.5053,0.1640477,0,0,2.93045,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1281816,2.89089,2.34436,0,13.55572
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.291377,52.7385,35.2215,1.516874,1.516874,0,-1,0,1.516874,151.0592,0.6946681,0,0,2.291377,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1281816,1.668561,1.833102,0,12.91665
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.467227,46.66394,35.88371,0,0,0,-1,0,0,0,1.467227,0,0,1.467227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281816,0,1.173782,0,12.0925
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5880269,39.49453,35.36575,2.047637,2.047637,0,-1,0,2.047637,28.71733,0,0,0,0.5880269,2.155408,2.047637,0,0,0,10.62527,0,1.567381,-1.567381,12.34786,88.19884,0.1281816,2.252401,0.4704215,0,11.2133
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.0953008,34.13147,33.48404,5.571584,3.33,0,-1,0,3.33,2.861886,0,2.241584,2.798742,0.0953008,3.505263,3.33,0,0,1.741534,9.057893,0,3.409962,-3.409962,8.753448,62.5245,0.1281816,6.128742,0.07624064,0,9.153193
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1338032,32.56173,31.66133,0,0,0,-1,0,0,0,0,0,0,0.1338032,0,0,0,0,5.530382,5.647931,0.1338032,0,0.1338032,8.880384,63.43119,0.1281053,0,0.1070425,0,5.781734
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,30.09432,30.09432,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.396578,5.768353,0,3.37934,-3.37934,5.318247,37.9874,0.1281053,3.53141,0,0,5.768353
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,28.57977,28.57977,2.992015,2.269563,0,-1,0,2.269563,0,0,0.7224528,1.021654,0,2.389013,2.269563,0,0,9.151401,2.389013,0,2.389013,-2.389013,2.800006,20,0.1281053,3.291217,0,0,2.389013
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,26.97999,26.97999,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281053,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,25.64902,25.64902,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281053,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,24.58031,24.58031,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281053,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,23.49193,23.49193,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281053,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,22.64614,22.64614,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281053,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.0331541,22.0822,21.87248,0.4654734,0.0314964,0,-1,0,0.0314964,105.2632,0,0.433977,0.5057214,0.0331541,0.0331541,0.0314964,0,0,11.80586,0,0,0,0,2.800006,20,0.1281053,0.5120207,0.02652328,0,0.0331541
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06633574,21.51706,21.09881,0.140578,0.06301895,0,-1,0,0.06301895,105.2632,0,0.07755902,0.142032,0.06633574,0.06633574,0.06301895,0,0,11.80586,0,0,0,0,2.800006,20,0.1281053,0.1546358,0.05306859,0,0.06633574
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1188952,21.03337,20.2858,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,69.89446,0,0,0,0.1188952,0,0,3.505263,3.33,11.80586,0,3.448895,0,3.448895,6.071915,43.37074,0.129393,0.1871174,0.09511614,5,0.1188952
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3926164,22.10088,19.61704,0.329448,0.329448,3.834711,0,1.211876,0.329448,119.174,0,0,0,0.3926164,0,0,3.505263,3.33,8.356965,3.104006,3.722616,0,3.722616,9.603498,68.59628,0.1306966,0.3623928,0.3140931,5,3.496622
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5598231,22.50476,18.95484,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,66.72192,0,0,0,0.5598231,0,0,3.505263,3.33,4.634349,6.45436,3.889823,0,3.889823,13.29371,94.95487,0.132521,0.9229432,0.4478585,5,7.014184
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7474086,24.8139,20.01043,0.1530282,0.1530282,0,0,0,0.1530282,488.4124,0,0,0,0.7474086,0.1610823,0.1530282,0,0,0.7445256,9.955201,0.5863263,0,0.5863263,13.84995,98.92799,0.1321923,0.168331,0.5979269,0,10.70261
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.416285,32.40373,22.88218,0,0,0,-1,0,0,0,1.258086,0,0,1.416285,0,0,0,0,0.1581992,10.48289,0.1581992,0,0.1581992,14.00003,100,0.1321039,0,1.133028,0,11.89918
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.280452,50.5518,25.8326,0,0,0,0,0,0,0,3.280452,0,0,3.280452,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321039,0,2.624362,0,13.90573
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,3.049202,51.5427,28.41586,3.29909,3.29909,1.25,0,0.50625,3.29909,92.42554,0.8922651,0,0,3.049202,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1321039,3.628999,2.439362,5,13.67448
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.173481,55.57219,30.84832,0.3808972,0.3808972,0,0,0,0.3808972,833.1595,2.772537,0,0,3.173481,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1321039,0.4189869,2.538785,0,13.79876
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.392663,43.20441,33.19555,0.2868795,0.2868795,0,0,0,0.2868795,485.4521,1.090684,0,0,1.392663,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1321039,0.3155675,1.11413,0,12.01794
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.261214,43.76734,34.67076,1.349023,1.349023,0,-1,0,1.349023,93.49092,0,2.220446E-16,0,1.261214,1.420025,1.349023,0,0,0,10.62527,0,0.1588102,-0.1588102,13.83263,98.80428,0.1321039,1.483926,1.008972,0,11.88649
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.427203,45.7583,35.33297,0,0,0,-1,0,0,0,1.250747,0,0,1.427203,0,0,0,0,0.1764558,10.46646,0.1764558,0,0.1764558,14.00003,100,0.1320055,0,1.141762,0,11.89367
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.701362,40.94486,35.9755,1.806494,1.806494,0,-1,0,1.806494,38.82448,0,2.220446E-16,0,0.701362,1.901573,1.806494,0,0,0,10.62527,0,1.200211,-1.200211,12.73489,90.96335,0.1320055,1.987144,0.5610896,0,11.32664
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.08154953,36.01797,35.45754,0.5431952,0.5431952,0,-1,0,0.5431952,15.01293,0,1.110223E-16,0,0.08154953,0.5717845,0.5431952,0,0,1.333568,9.425063,0,0.490235,-0.490235,12.21814,87.27226,0.1320055,0.5975148,0.06523963,0,9.506613
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1437413,34.57465,33.59549,0,0,0,-1,0,0,0,0,0,0,0.1437413,0,0,0,0,1.878273,8.934828,0.1437413,0,0.1437413,12.35451,88.2463,0.1319254,0,0.114993,0,9.078569
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03425917,32.00255,31.77279,1.519564,1.519564,0,-1,0,1.519564,2.254539,0,0,0,0.03425917,1.599541,1.519564,0,0,1.734532,9.064196,0,1.565282,-1.565282,10.70455,76.46095,0.1319254,1.671521,0.02740734,0,9.098454
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,30.20579,30.20579,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.473735,7.498913,0,3.362531,-3.362531,7.160135,51.14372,0.1319254,3.513845,0,0,7.498913
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,28.67157,28.67157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.20988,4.136382,0,0,0,7.160135,51.14372,0.1319254,0,0,0,4.136382
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,27.07178,27.07178,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.20988,4.136382,0,0.5597959,-0.5597959,6.570058,46.92889,0.1319254,0.5849867,0,0,4.136382
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,25.74081,25.74081,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.831875,3.576586,0,0.5321132,-0.5321132,6.009162,42.9225,0.1319254,0.5560583,0,0,3.576586
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,24.6721,24.6721,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.423113,3.044473,0,0.3231089,-0.3231089,5.668575,40.48974,0.1319254,0.3376488,0,0,3.044473
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,23.58372,23.58372,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.782123,2.721364,0,0.04019487,-0.04019487,5.626206,40.18711,0.1319254,0.04200364,0,0,2.721364
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,22.71827,22.71827,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.826783,2.681169,0,0.4924737,-0.4924737,5.107093,36.47916,0.1319254,0.514635,0,0,2.681169
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.008079186,21.99568,21.9446,0.1663379,0.1663379,0,-1,0,0.1663379,4.857093,0,2.775558E-17,0,0.008079186,0.1750925,0.1663379,0,0,9.373976,2.188696,0,0.1670133,-0.1670133,4.931046,35.22169,0.1319254,0.1829717,0.006463349,0,2.196775
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09833841,21.77221,21.15126,0.4193186,0.4193186,0,-1,0,0.4193186,23.45195,0,5.551115E-17,0,0.09833841,0.441388,0.4193186,0,0,9.559546,2.021682,0,0.3430496,-0.3430496,4.56944,32.63879,0.1319254,0.4612505,0.07867073,0,2.120021
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2026023,21.63623,20.35793,0,0,0,0,0,0,0,0,0,0,0.2026023,0,0,0,0,9.940713,1.678633,0.2026023,0,0.2026023,4.761645,34.01168,0.1318126,0,0.1620818,0,1.881235
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3222924,21.7104,19.67605,0.2357662,0.2357662,0,0,0,0.2357662,136.7,0,0,0,0.3222924,0.2481749,0.2357662,0,0,9.738111,1.860975,0.0741175,0,0.0741175,4.831959,34.51392,0.1317714,0.2593428,0.257834,0,2.183267
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.804355,24.16373,19.01384,0.9208508,0.9208508,0,0,0,0.9208508,87.34911,0,1.110223E-16,0,0.804355,0.9693167,0.9208508,0,0,9.663993,1.92768,0,0.1649617,-0.1649617,4.658074,33.27189,0.1317714,1.012936,0.643484,0,2.732035
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.403813,29.32828,20.06288,1.902063,1.902063,5,0,1.53,1.902063,73.80473,0,0,0,1.403813,0,0,3.097937,2.94304,9.847283,1.762719,4.346853,0,4.346853,8.781861,62.72745,0.1341097,2.092269,1.12305,5,3.166531
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.643013,41.7866,22.96085,1.360126,1.360126,0,-1,0,1.360126,194.3212,0,0,0,2.643013,1.431711,1.360126,0,0,5.500431,5.674886,1.211301,0,1.211301,9.931003,70.93559,0.1334404,1.496138,2.11441,0,8.317899
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.222756,41.73885,25.91128,2.170087,2.170087,0,0,0,2.170087,102.4271,4.440892E-16,0,0,2.222756,2.284302,2.170087,0,0,4.28913,6.765057,0,0.06154553,-0.06154553,9.866127,70.4722,0.1334404,2.387095,1.778205,0,8.987814
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.490924,46.80647,28.48798,0,0,0,0,0,0,0,0,0,0,2.490924,0,0,0,0,4.357514,6.703512,2.490924,0,2.490924,12.22923,87.35144,0.1320849,0,1.99274,0,9.194436
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.666478,42.8933,30.94011,0,0,0,0,0,0,0,0,0,0,1.666478,0,0,0,0,1.866589,8.945344,1.666478,0,1.666478,13.81019,98.64399,0.1311933,0,1.333183,0,10.61182
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.1783,41.67425,33.28734,0.4561962,0.4561962,0,0,0,0.4561962,258.2881,0.4979829,0,0,1.1783,0.4802065,0.4561962,0,0,0.2001111,10.44517,0.2001111,0,0.2001111,14.00003,100,0.131087,0.5018159,0.9426404,0,11.62348
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.147245,42.99681,34.76255,1.975354,1.975354,0,-1,0,1.975354,58.07796,0,2.220446E-16,0,1.147245,2.07932,1.975354,0,0,0,10.62527,0,0.932075,-0.932075,13.01753,92.98221,0.131087,2.17289,0.9177964,0,11.77252
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8899323,41.76264,35.42476,2.090034,2.090034,0,-1,0,2.090034,42.57979,0,0,0,0.8899323,2.200036,2.090034,0,0,1.035639,9.693199,0,1.310104,-1.310104,11.63656,83.11815,0.131087,2.299038,0.7119459,0,10.58313
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.418686,38.998,36.0673,0,0,0,-1,0,0,0,0,0,0,0.418686,0,0,0,0,2.49131,8.383095,0.418686,0,0.418686,12.03376,85.95528,0.1308653,0,0.3349488,0,8.801781
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5494013,39.40475,35.54933,2.112224,2.112224,0,-1,0,2.112224,26.01056,0,0,0,0.5494013,2.223393,2.112224,0,0,2.072624,8.759912,0,1.673992,-1.673992,10.26922,73.35143,0.1308653,2.323446,0.439521,0,9.309314
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1535356,34.75397,33.70695,2.641325,2.641325,0,-1,0,2.641325,5.812826,0,4.440892E-16,0,0.1535356,2.780342,2.641325,0,0,3.932615,7.08592,0,2.626806,-2.626806,7.500324,53.57364,0.1308653,2.905457,0.1228285,0,7.239456
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06703273,32.31499,31.86458,1.450369,1.450369,0,-1,0,1.450369,4.621771,0,2.220446E-16,0,0.06703273,1.526704,1.450369,0,0,6.851289,4.459114,0,1.459671,-1.459671,5.961696,42.58345,0.1308653,1.595406,0.05362618,0,4.526146
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,30.29758,30.29758,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.473146,2.999442,0,1.303331,-1.303331,4.587863,32.77039,0.1308653,1.361981,0,0,2.999442
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,28.75024,28.75024,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0,0,1.338333,1.271416,0,0,9.921292,1.696111,0,1.338333,-1.338333,3.177137,22.69379,0.1308653,1.398558,0,0,1.696111
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,27.1439,27.1439,0.3529103,0.3398896,0,-1,0,0.3398896,0,0,0.01302065,0.04831167,0,0.3577785,0.3398896,0,0,11.40833,0.3577785,0,0.3577785,-0.3577785,2.800006,20,0.1308653,0.3882013,0,0,0.3577785
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,25.81949,25.81949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308653,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,24.73111,24.73111,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308653,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,23.65584,23.65584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308653,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,22.77072,22.77072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308653,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02277379,22.14116,21.99705,0.5627019,0.0216351,0,-1,0,0.0216351,105.2632,0,0.5410668,0.6146451,0.02277379,0.02277379,0.0216351,0,0,11.80586,0,0,0,0,2.800006,20,0.1308653,0.6189721,0.01821903,0,0.02277379
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.198956,22.46504,21.20371,0,0,0,-1,0,0,0,0,0,0,0.198956,0,0,0,0,11.80586,0,0.198956,0,0.198956,2.988752,21.34818,0.1307601,0,0.1591648,0,0.198956
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.372094,22.77356,20.41038,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,126.6382,0,0,0,0.372094,0,0,3.505263,3.33,11.6069,0.1790604,3.702094,0,3.702094,6.500866,46.43467,0.1319103,0.323207,0.2976752,5,0.5511543
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9243695,25.70015,19.7285,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,858.3466,4.440892E-16,0,0,0.9243695,0,0,3.505263,3.33,7.90481,3.510945,4.254369,0,4.254369,10.53692,75.26353,0.1325188,0.1184611,0.7394956,5,4.435314
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.494189,36.22921,19.0663,0.7467148,0.7467148,1.963822,0,0.7011234,0.7467148,334.0216,0,0,0,2.494189,0,0,1.217107,1.156252,3.650441,7.339878,3.650441,0,3.650441,14.00003,100,0.1314882,0.8213862,1.995351,5,9.834066
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.242833,43.45869,20.11534,2.895849,2.895849,0,0,0,2.895849,111.9821,0.194571,0,0,3.242833,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1314882,3.185434,2.594267,0,13.86811
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.778838,51.70475,23.01331,0.4224159,0.4224159,0,-1,0,0.4224159,894.5778,3.33419,0,0,3.778838,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1314882,0.4646574,3.023071,0,14.40411
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,4.006743,57.63806,25.9834,0.1678886,0.1678886,0,0,0,0.1678886,2386.549,3.830019,0,0,4.006743,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1314882,0.1846775,3.205395,0,14.63202
