Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.848972,34.75691,22.14785,1.196597,1.196597,0,0,0,1.196597,154.5191,0,0,0,1.848972,1.259576,1.196597,0,0,9.567123,2.014863,0.5893954,0,0.5893954,5.483007,39.16426,0.1114804,1.316257,1.479177,0,3.863834
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.687665,42.62579,23.38047,1.23646,1.23646,0,0,0,1.23646,217.3678,0,0,0,2.687665,1.301536,1.23646,0,0,8.977729,2.545319,1.386129,0,1.386129,6.798004,48.55708,0.111166,1.360106,2.150132,0,5.232984
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.265399,51.14402,26.44236,1.472081,1.472081,0,-1,0,1.472081,221.822,0,0,0,3.265399,1.549559,1.472081,0,0,7.591599,3.792835,1.71584,0,1.71584,8.425794,60.18412,0.1107792,1.619289,2.612319,0,7.058234
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.600276,58.16042,29.6157,1.437817,1.437817,0,0,0,1.437817,250.3988,0,0,0,3.600276,1.513491,1.437817,0,0,5.875759,5.337091,2.086785,0,2.086785,10.40549,74.32479,0.1103124,1.581598,2.880221,0,8.937367
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.719585,62.84106,32.38254,1.541017,1.541017,0,0,0,1.541017,241.3721,0,0,0,3.719585,1.622123,1.541017,0,0,3.788974,7.215198,2.097462,0,2.097462,12.39532,88.53781,0.1098471,1.695119,2.975668,0,10.93478
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.640663,65.08042,34.79533,0,0,0,0,0,0,0,1.94915,0,0,3.640663,0,0,0,0,1.691513,9.102913,1.691513,0,1.691513,14.00003,100,0.1094748,0,2.91253,0,12.74358
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.369337,65.11931,37.08355,0.9230378,0.9230378,0,0,0,0.9230378,365.027,2.397719,0,0,3.369337,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1094748,1.015342,2.69547,0,13.99461
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.923241,62.40367,38.53909,0.7970091,0.7970091,0,-1,0,0.7970091,366.7764,2.084284,0,0,2.923241,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1094748,0.87671,2.338593,0,13.54852
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.296242,57.26355,39.16852,0.9842688,0.9842688,0,-1,0,0.9842688,233.2942,1.26017,0,0,2.296242,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1094748,1.082696,1.836994,0,12.92152
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.479357,50.93401,39.7586,2.473197,2.473197,0,-1,0,2.473197,59.81559,0,4.440892E-16,0,1.479357,2.603366,2.473197,0,0,0,10.62527,0,1.124008,-1.124008,12.81522,91.5371,0.1094748,2.720517,1.183486,0,12.10463
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6404509,43.86272,39.24064,0,0,0,-1,0,0,0,0,0,0,0.6404509,0,0,0,0,1.248898,9.501266,0.6404509,0,0.6404509,13.4228,95.87698,0.1093344,0,0.5123607,0,10.14172
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.0426513,37.78637,37.49006,1.463346,1.463346,0,-1,0,1.463346,2.914643,0,0,0,0.0426513,1.540364,1.463346,0,0,0.6084471,10.07767,0,1.497713,-1.497713,11.84408,84.60038,0.1093344,1.60968,0.03412104,0,10.12032
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,35.7198,35.7198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.272572,8.579959,0,0,0,11.84408,84.60038,0.1093344,0,0,0,8.579959
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,34.061,34.061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.272572,8.579959,0,0,0,11.84408,84.60038,0.1093344,0,0,0,8.579959
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,32.40221,32.40221,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.272572,8.579959,0,1.374124,-1.374124,10.39562,74.2543,0.1093344,1.43596,0,0,8.579959
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,30.66474,30.66474,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.799377,7.205835,0,0.05253534,-0.05253534,10.34025,73.85875,0.1093344,0.05489943,0,0,7.205835
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,29.26165,29.26165,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.85775,7.153299,0,0.8228893,-0.8228893,9.472844,67.66303,0.1093344,0.8599194,0,0,7.153299
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,28.16016,28.16016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.772071,6.33041,0,0,0,9.472844,67.66303,0.1093344,0,0,0,6.33041
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,27.05211,27.05211,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.772071,6.33041,0,0.1546513,-0.1546513,9.309827,66.49863,0.1093344,0.1616106,0,0,6.33041
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,26.00307,26.00307,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,4.943906,6.175759,0,0.2558053,-0.2558053,9.040185,64.57262,0.1093344,0.2673165,0,0,6.175759
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,25.15073,25.15073,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.228134,5.919953,0,0.1390183,-0.1390183,8.893646,63.52592,0.1093344,0.1452742,0,0,5.919953
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,24.32461,24.32461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.382599,5.780935,0,0,0,8.893646,63.52592,0.1093344,0,0,0,5.780935
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06400239,23.99309,23.58372,0.5168804,0.5168804,0,0,0,0.5168804,12.38244,0,1.110223E-16,0,0.06400239,0.5440846,0.5168804,0,0,5.382599,5.780935,0,0.4800822,-0.4800822,8.387595,59.91127,0.1093344,0.5685684,0.05120191,0,5.844938
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.799812,28.18435,22.94118,0.3814449,0.3814449,0,0,0,0.3814449,209.6796,0,0,0,0.799812,0.401521,0.3814449,0,0,5.916024,5.300853,0.3982911,0,0.3982911,8.765448,62.61021,0.1092474,0.4195894,0.6398496,0,6.100665
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.229873,37.76197,22.27242,1.52003,1.52003,0,0,0,1.52003,146.6992,0,0,0,2.229873,1.600032,1.52003,0,0,5.517733,5.659315,0.6298406,0,0.6298406,9.362967,66.8782,0.1091099,1.672034,1.783898,0,7.889187
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.685983,42.78374,23.53127,1.212856,1.212856,0,0,0,1.212856,221.4594,0,0,0,2.685983,1.27669,1.212856,0,0,4.887892,6.226171,1.409293,0,1.409293,10.69994,76.42799,0.1088037,1.334141,2.148786,0,8.912154
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.263397,51.306,26.59315,2.335875,2.335875,0,-1,0,2.335875,139.7077,0,0,0,3.263397,2.458816,2.335875,0,0,3.478599,7.494535,0.8045808,0,0.8045808,11.46323,81.88006,0.1086296,2.569462,2.610717,0,10.75793
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.5972,58.35807,29.79928,0,0,0,0,0,0,0,0.9231811,0,0,3.5972,0,0,0,0,2.674018,8.218657,2.674018,0,2.674018,14.00003,100,0.108055,0,2.87776,0,11.81586
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.715706,63.0589,32.58579,0.7501366,0.7501366,0,0,0,0.7501366,495.3372,2.926088,0,0,3.715706,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.108055,0.8251502,2.972564,0,14.34098
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.636601,65.29607,34.99858,0.5839296,0.5839296,0,0,0,0.5839296,622.7807,3.021938,0,0,3.636601,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.108055,0.6423225,2.909281,0,14.26188
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.365699,65.31053,37.26713,1.542954,1.542954,0,0,0,1.542954,218.1335,1.741537,0,0,3.365699,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.108055,1.697249,2.692559,0,13.99097
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.919673,62.58893,38.72268,1.345078,1.345078,0,-1,0,1.345078,217.0635,1.503802,0,0,2.919673,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.108055,1.479586,2.335739,0,13.54495
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.906783,63.21758,39.3521,2.193149,2.193149,0,-1,0,2.193149,132.5393,0.5982057,0,0,2.906783,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.108055,2.412464,2.325427,0,13.53206
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.475944,51.1043,39.94218,1.260973,1.260973,0,-1,0,1.260973,117.048,0.1486042,0,0,1.475944,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.108055,1.387071,1.180755,0,12.10122
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.5111355,43.09514,39.42422,1.183568,1.183568,0,-1,0,1.183568,43.18599,0,2.220446E-16,0,0.5111355,1.245861,1.183568,0,0,0,10.62527,0,0.7347254,-0.7347254,13.22556,94.46809,0.108055,1.301925,0.4089084,0,11.13641
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04678224,37.99908,37.67364,2.82032,2.82032,0,-1,0,2.82032,1.658757,0,4.440892E-16,0,0.04678224,2.968758,2.82032,0,0,0.8163616,9.890549,0,2.921976,-2.921976,10.14553,72.4679,0.108055,3.102352,0.0374258,0,9.937331
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,35.90338,35.90338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.063001,6.968573,0,0,0,10.14553,72.4679,0.108055,0,0,0,6.968573
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,34.22492,34.22492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.063001,6.968573,0,0,0,10.14553,72.4679,0.108055,0,0,0,6.968573
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,32.56612,32.56612,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.063001,6.968573,0,0.134105,-0.134105,10.00417,71.4582,0.108055,0.1401398,0,0,6.968573
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,30.82865,30.82865,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.212007,6.834468,0,0.1288717,-0.1288717,9.868325,70.48789,0.108055,0.1346709,0,0,6.834468
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,29.41245,29.41245,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.355197,6.705596,0,0.1498871,-0.1498871,9.71033,69.35936,0.108055,0.156632,0,0,6.705596
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,28.32407,28.32407,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.521739,6.555709,0,0.07815802,-0.07815802,9.627944,68.77089,0.108055,0.08167513,0,0,6.555709
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,27.19635,27.19635,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.608581,6.477551,0,0.4814812,-0.4814812,9.120419,65.14571,0.108055,0.5031478,0,0,6.477551
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,26.12764,26.12764,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.14356,5.99607,0,0.05867748,-0.05867748,9.058567,64.70392,0.108055,0.06131797,0,0,5.99607
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,25.28185,25.28185,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.208757,5.937393,0,0.4603569,-0.4603569,8.573308,61.23779,0.108055,0.481073,0,0,5.937393
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,24.44918,24.44918,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.720265,5.477036,0,0.3446394,-0.3446394,8.210027,58.64293,0.108055,0.3601481,0,0,5.477036
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05641373,24.07586,23.71485,0.2703911,0.2703911,0,0,0,0.2703911,20.86375,0,5.551115E-17,0,0.05641373,0.2846222,0.2703911,0,0,6.103198,5.132396,0,0.2282085,-0.2282085,7.969473,56.9247,0.108055,0.2974302,0.04513098,0,5.18881
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.037424,29.93785,23.06576,0.1827818,0.1827818,0,0,0,0.1827818,567.575,0,0,0,1.037424,0.1924019,0.1827818,0,0,6.356762,4.904188,0.8450219,0,0.8450219,8.771132,62.65081,0.1078747,0.20106,0.8299391,0,5.941612
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.701479,33.94998,22.40355,2.999235,2.999235,0,0,0,2.999235,56.73045,0,4.440892E-16,0,1.701479,3.157089,2.999235,0,0,5.511741,5.664708,0,1.45561,-1.45561,7.236784,51.69121,0.1078747,3.299158,1.361184,0,7.366187
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.684748,42.9155,23.65584,1.071181,1.071181,0,0,0,1.071181,250.6344,0,0,0,2.684748,1.127559,1.071181,0,0,7.129085,4.209097,1.557189,0,1.557189,8.714063,62.24318,0.107544,1.178299,2.147798,0,6.893845
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.480353,53.49805,26.75707,0.7961396,0.7961396,0,-1,0,0.7961396,437.1536,0,0,0,3.480353,0.8380417,0.7961396,0,0,5.571896,5.610568,2.642311,0,2.642311,11.22078,80.14827,0.1069875,0.8757536,2.784282,0,9.09092
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.593633,58.57536,30.00253,3.094716,3.094716,2.46387,0,0.8376365,3.094716,116.1216,0,0,0,3.593633,0.6640484,0.630846,0,0,2.929585,7.988648,2.929585,0,2.929585,14.00003,100,0.1070942,3.404187,2.874907,5,11.58228
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.591816,73.35627,32.80216,2.295979,2.295979,0,0,0,2.295979,199.9939,2.174996,0,0,4.591816,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1070942,2.525577,3.673453,0,15.21709
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.822863,67.59708,35.2215,1.032733,1.032733,0,0,0,1.032733,370.1694,2.735775,0,0,3.822863,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1070942,1.136007,3.05829,0,14.44814
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.739952,69.63136,37.49006,0.8531423,0.8531423,0,0,0,0.8531423,438.3738,2.841908,0,0,3.739952,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1070942,0.9384565,2.991962,0,14.36523
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.915184,62.81234,38.9456,0.07723486,0.07723486,0,-1,0,0.07723486,3774.441,2.833884,0,0,2.915184,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1070942,0.08495834,2.332147,0,13.54046
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.276959,49.10685,39.57502,0.2162543,0.2162543,0,-1,0,0.2162543,590.4895,1.049323,0,0,1.276959,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1070942,0.2378798,1.021567,0,11.90223
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.9382346,47.07701,40.1651,0.763452,0.763452,0,-1,0,0.763452,122.8937,0.134601,0,0,0.9382346,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1070942,0.8397972,0.7505877,0,11.56351
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5541542,43.6408,39.64714,0.7338735,0.7338735,0,-1,0,0.7338735,75.51085,0,0,0,0.5541542,0.7724985,0.7338735,0,0,0,10.62527,0,0.2183443,-0.2183443,13.76987,98.35604,0.1070942,0.8072609,0.4433233,0,11.17943
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04811404,38.21204,37.87689,1.696813,1.696813,0,-1,0,1.696813,2.835553,0,2.220446E-16,0,0.04811404,1.786119,1.696813,0,0,0.2426048,10.40693,0,1.738005,-1.738005,11.93785,85.27022,0.1070942,1.866495,0.03849123,0,10.45504
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,36.10663,36.10663,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.173722,8.668924,0,2.252363,-2.252363,9.563655,68.31168,0.1070942,2.35372,0,0,8.668924
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,34.4085,34.4085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.676348,6.416561,0,0,0,9.563655,68.31168,0.1070942,0,0,0,6.416561
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,32.74971,32.74971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.676348,6.416561,0,0,0,9.563655,68.31168,0.1070942,0,0,0,6.416561
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,30.99912,30.99912,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.676348,6.416561,0,0.2000859,-0.2000859,9.352746,66.8052,0.1070942,0.2090897,0,0,6.416561
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,29.57636,29.57636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.898665,6.216475,0,0,0,9.352746,66.8052,0.1070942,0,0,0,6.216475
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,28.48798,28.48798,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.898665,6.216475,0,0.5722645,-0.5722645,8.749526,62.49649,0.1070942,0.5980164,0,0,6.216475
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,27.36682,27.36682,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.534515,5.644211,0,0.200455,-0.200455,8.538228,60.98722,0.1070942,0.2094755,0,0,5.644211
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,26.29811,26.29811,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.757243,5.443756,0,0.460083,-0.460083,8.053258,57.52316,0.1070942,0.4807867,0,0,5.443756
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,25.44577,25.44577,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.268446,4.983673,0,0.5096345,-0.5096345,7.516056,53.68601,0.1070942,0.532568,0,0,4.983673
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,24.59998,24.59998,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.834706,4.474039,0,0.428428,-0.428428,7.064454,50.46028,0.1070942,0.4477073,0,0,4.474039
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05913068,24.23784,23.8591,0,0,0,0,0,0,0,0,0,0,0.05913068,0,0,0,0,7.310738,4.04561,0.05913068,0,0.05913068,7.12055,50.86097,0.1070818,0,0.04730455,0,4.104741
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7790918,28.34853,23.23623,0.5059087,0.5059087,0,0,0,0.5059087,153.9985,0,0,0,0.7790918,0.5325356,0.5059087,0,0,7.251607,4.098828,0.2465563,0,0.2465563,7.354454,52.53171,0.1070305,0.5564996,0.6232735,0,4.87792
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.309215,38.68716,22.55435,1.615061,1.615061,0,0,0,1.615061,142.9801,0,0,0,2.309215,1.700064,1.615061,0,0,7.005051,4.320729,0.6091509,0,0.6091509,7.932345,56.65949,0.1069037,1.776567,1.847372,0,6.629944
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.135973,46.90287,23.82631,0,0,0,0,0,0,0,0,0,0,3.135973,0,0,0,0,6.3959,4.868965,3.135973,0,3.135973,10.90739,77.90977,0.106256,0,2.508779,0,8.004938
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.258493,51.67671,26.94065,1.087799,1.087799,0,-1,0,1.087799,299.5492,0,0,0,3.258493,1.145052,1.087799,0,0,3.259926,7.69134,2.113441,0,2.113441,12.91238,92.23108,0.1058239,1.196579,2.606795,0,10.94983
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.590008,58.79209,30.20579,0,0,0,0,0,0,0,2.443523,0,0,3.590008,0,0,0,0,1.146485,9.593438,1.146485,0,1.146485,14.00003,100,0.105591,0,2.872006,0,13.18345
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.707341,63.50504,33.00541,0,0,0,0,0,0,0,3.707341,0,0,3.707341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105591,0,2.965873,0,14.33262
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.206205,72.27894,35.42476,0,0,0,0,0,0,0,4.206205,0,0,4.206205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105591,0,3.364964,0,14.83148
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.893703,71.67902,37.71297,1.129839,1.129839,0,0,0,1.129839,344.6245,2.704399,0,0,3.893703,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.105591,1.242823,3.114963,0,14.51898
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.630784,70.58979,39.16852,2.730959,2.730959,0,-1,0,2.730959,132.949,0.75609,0,0,3.630784,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.105591,3.004056,2.904627,0,14.25606
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.284607,57.83155,39.7586,0,0,0,-1,0,0,0,2.284607,0,0,2.284607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105591,0,1.827686,0,12.90988
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.468053,51.4785,40.34869,0,0,0,-1,0,0,0,1.468053,0,0,1.468053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105591,0,1.174443,0,12.09333
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.508899,43.49485,39.83072,0.8408448,0.8408448,0,-1,0,0.8408448,60.52235,0,0,0,0.508899,0.8850998,0.8408448,0,0,0,10.62527,0,0.3762008,-0.3762008,13.60348,97.1675,0.105591,0.9249293,0.4071192,0,11.13417
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04368866,38.4045,38.09981,0.6353031,0.6353031,0,-1,0,0.6353031,6.876822,0,1.110223E-16,0,0.04368866,0.6687402,0.6353031,0,0,0.4180009,10.24907,0,0.6250514,-0.6250514,12.94462,92.46136,0.105591,0.6988334,0.03495093,0,10.29276
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,36.32955,36.32955,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.112502,9.624022,0,2.948326,-2.948326,9.836807,70.26277,0.105591,3.081,0,0,9.624022
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,34.63142,34.63142,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.38842,6.675696,0,2.549194,-2.549194,7.149721,51.06934,0.105591,2.663908,0,0,6.675696
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,32.95296,32.95296,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.220858,4.126503,0,1.436382,-1.436382,5.635641,40.2545,0.105591,1.50102,0,0,4.126503
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,31.20237,31.20237,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.816838,2.69012,0,0.1344887,-0.1344887,5.493877,39.24191,0.105591,0.1405407,0,0,2.69012
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,29.77961,29.77961,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.966269,2.555631,0,0.6139867,-0.6139867,4.846679,34.61906,0.105591,0.641616,0,0,2.555631
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,28.67157,28.67157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.648478,1.941645,0,0,0,4.846679,34.61906,0.105591,0,0,0,1.941645
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,27.57007,27.57007,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.648478,1.941645,0,0.8003014,-0.8003014,4.003087,28.59342,0.105591,0.836315,0,0,1.941645
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,26.48169,26.48169,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.5377,1.141343,0,0.3327666,-0.3327666,3.65232,26.08795,0.105591,0.3477411,0,0,1.141343
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,25.62935,25.62935,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.90744,0.8085766,0,0.1617449,-0.1617449,3.481826,24.87014,0.105591,0.1690234,0,0,0.8085766
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,24.80323,24.80323,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.08716,0.6468318,0,0.1714006,-0.1714006,3.301154,23.57962,0.105591,0.1791136,0,0,0.6468318
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05225701,24.39738,24.06235,0,0,0,0,0,0,0,0,0,0,0.05225701,0,0,0,0,11.2776,0.4754311,0.05225701,0,0.05225701,3.350729,23.93373,0.1055804,0,0.04180561,0,0.5276881
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9813575,29.91981,23.41981,0.4134972,0.4134972,0,0,0,0.4134972,237.3311,0,0,0,0.9813575,0.4352602,0.4134972,0,0,11.22535,0.5224624,0.5460973,0,0.5460973,3.868803,27.63425,0.1054698,0.4548469,0.785086,0,1.50382
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.843662,35.37822,22.7576,0,0,0,0,0,0,0,0,0,0,1.843662,0,0,0,0,10.67925,1.01395,1.843662,0,1.843662,5.617854,40.12745,0.1050982,0,1.474929,0,2.857612
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.68026,43.32682,24.04923,1.613461,1.613461,0,0,0,1.613461,166.1187,0,0,0,2.68026,1.69838,1.613461,0,0,8.835588,2.673246,0.9818804,0,0.9818804,6.549347,46.78096,0.1049014,1.774807,2.144208,0,5.353506
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.25508,51.91214,27.16357,0.9283811,0.9283811,0,-1,0,0.9283811,350.6189,0,0,0,3.25508,0.9772432,0.9283811,0,0,7.853707,3.556938,2.277837,0,2.277837,8.710293,62.21625,0.1044476,1.021219,2.604064,0,6.812018
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.421306,67.94688,30.40904,0.3964275,0.3964275,0,0,0,0.3964275,1115.287,0,0,0,4.421306,0.4172921,0.3964275,0,0,5.575871,5.606991,4.004014,0,4.004014,12.50883,89.34863,0.1036593,0.4360702,3.537045,0,10.0283
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.653983,74.7355,33.20866,0,0,0,0,0,0,0,3.082127,0,0,4.653983,0,0,0,0,1.571856,9.210604,1.571856,0,1.571856,14.00003,100,0.1033531,0,3.723187,0,13.86459
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,4.094929,71.23286,35.62801,1.049862,1.049862,0,0,0,1.049862,390.0446,2.989811,0,0,4.094929,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1033531,1.154848,3.275943,0,14.7202
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.576177,68.36321,37.90967,0,0,0,0,0,0,0,3.576177,0,0,3.576177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033531,0,2.860941,0,14.20145
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.906324,63.21305,39.3521,1.205645,1.205645,0,-1,0,1.205645,241.0597,1.637224,0,0,2.906324,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1033531,1.326209,2.325059,0,13.5316
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.635542,61.33108,39.97497,0,0,0,-1,0,0,0,2.635542,0,0,2.635542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033531,0,2.108434,0,13.26082
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.463579,51.68243,40.57161,1.710943,1.710943,0,-1,0,1.710943,85.54225,0,0,0,1.463579,1.800993,1.710943,0,0,0,10.62527,0,0.3374135,-0.3374135,13.64436,97.45954,0.1033531,1.882038,1.170864,0,12.08885
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5780915,44.23559,40.05365,2.769434,2.769434,0,-1,0,2.769434,20.87399,0,4.440892E-16,0,0.5780915,2.915194,2.769434,0,0,0.3749039,10.28786,0,2.337102,-2.337102,11.18084,79.86299,0.1033531,3.046377,0.4624732,0,10.86595
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07817542,38.83003,38.28339,1.3021,1.3021,0,-1,0,1.3021,6.003795,0,0,0,0.07817542,1.370632,1.3021,0,0,2.971684,7.950758,0,1.292456,-1.292456,9.818472,70.13181,0.1033531,1.43231,0.06254034,0,8.028934
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,36.53281,36.53281,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.407747,6.658302,0,0.3595853,-0.3595853,9.439436,67.42441,0.1033531,0.3757667,0,0,6.658302
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,34.83467,34.83467,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.807286,6.298717,0,1.311305,-1.311305,8.057199,57.55131,0.1033531,1.370314,0,0,6.298717
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,33.13654,33.13654,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.264292,4.987411,0,1.299227,-1.299227,6.687694,47.76915,0.1033531,1.357692,0,0,4.987411
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,31.40562,31.40562,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.707877,3.688185,0,0.4462691,-0.4462691,6.217285,44.40909,0.1033531,0.4663512,0,0,3.688185
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.203732,3.241916,0,0,0,6.217285,44.40909,0.1033531,0,0,0,3.241916
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,28.87482,28.87482,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.203732,3.241916,0,0.234765,-0.234765,5.969821,42.64149,0.1033531,0.2453294,0,0,3.241916
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,27.77332,27.77332,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.464581,3.007151,0,0.341012,-0.341012,5.610363,40.07394,0.1033531,0.3563576,0,0,3.007151
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,26.68495,26.68495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.843484,2.666139,0,0,0,5.610363,40.07394,0.1033531,0,0,0,2.666139
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,25.8326,25.8326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.843484,2.666139,0,0,0,5.610363,40.07394,0.1033531,0,0,0,2.666139
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,25.00648,25.00648,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.843484,2.666139,0,0.3532599,-0.3532599,5.237994,37.41417,0.1033531,0.3691566,0,0,2.666139
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.05077585,24.5915,24.2656,0,0,0,0,0,0,0,0,0,0,0.05077585,0,0,0,0,9.235994,2.312879,0.05077585,0,0.05077585,5.286164,37.75824,0.1033433,0,0.04062068,0,2.363655
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.872057,29.38058,23.62306,0.405008,0.405008,0,0,0,0.405008,215.3185,0,0,0,0.872057,0.4263242,0.405008,0,0,9.185219,2.358577,0.4457328,0,0.4457328,5.709023,40.77866,0.1032568,0.4455088,0.6976456,0,3.230634
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.842301,35.56705,22.94118,0.1785975,0.1785975,0,0,0,0.1785975,1031.538,0,0,0,1.842301,0.1879974,0.1785975,0,0,8.739486,2.759737,1.654304,0,1.654304,7.278434,51.98871,0.1029371,0.1964573,1.473841,0,4.602038
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.349852,49.27885,24.24593,2.019702,2.019702,0,0,0,2.019702,165.8587,0,0,0,3.349852,2.126002,2.019702,0,0,7.085182,4.24861,1.22385,0,1.22385,8.43948,60.28188,0.1027018,2.221672,2.679881,0,7.598462
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.971402,59.0448,27.36682,1.329974,1.329974,0,-1,0,1.329974,298.6075,0,0,0,3.971402,1.399973,1.329974,0,0,5.861332,5.350075,2.571429,0,2.571429,10.87895,77.70664,0.102211,1.462972,3.177122,0,9.321477
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.582129,59.24387,30.63196,0.8747876,0.8747876,0,0,0,0.8747876,409.4855,0,0,0,3.582129,0.9208291,0.8747876,0,0,3.289903,7.664361,2.6613,0,2.6613,13.40368,95.74039,0.101708,0.9622664,2.865703,0,11.24649
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.698405,63.95364,33.43158,1.206897,1.206897,0,0,0,1.206897,306.439,1.799383,0,0,3.698405,1.270418,1.206897,0,0,0.6286037,10.05953,0.6286037,0,0.6286037,14.00003,100,0.1015899,1.327587,2.958724,0,13.75794
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.413893,75.44508,35.85093,0,0,0,0,0,0,0,4.413893,0,0,4.413893,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015899,0,3.531114,0,15.03917
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.346611,66.19186,38.13259,1.859031,1.859031,0,0,0,1.859031,180.0191,1.389737,0,0,3.346611,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1015899,2.044934,2.677289,0,13.97188
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.901231,63.43045,39.57502,0,0,0,-1,0,0,0,2.901231,0,0,2.901231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015899,0,2.320985,0,13.5265
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.887637,64.04401,40.19789,1.415545,1.415545,0,-1,0,1.415545,203.9948,1.39759,0,0,2.887637,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1015899,1.557099,2.31011,0,13.51291
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.687925,53.74561,40.75519,1.314514,1.314514,0,-1,0,1.314514,128.4067,0.3042255,0,0,1.687925,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1015899,1.445966,1.35034,0,12.3132
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.6109681,44.66922,40.23723,2.252803,2.252803,0,-1,0,2.252803,27.12035,0,0,0,0.6109681,2.371372,2.252803,0,0,0,10.62527,0,1.760404,-1.760404,12.1444,86.74554,0.1015899,2.478084,0.4887745,0,11.23624
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03209184,38.72401,38.49976,0.3776383,0.3776383,0,-1,0,0.3776383,8.498036,0,5.551115E-17,0,0.03209184,0.397514,0.3776383,0,0,1.956004,8.86487,0,0.3654221,-0.3654221,11.75921,83.99419,0.1015899,0.4154021,0.02567347,0,8.896962
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,36.74917,36.74917,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.362029,8.499448,0,3.505263,-3.505263,8.064339,57.60231,0.1015899,4.712382,0,0,8.499448
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,35.05759,35.05759,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.256766,4.994185,0,3.376175,-3.376175,4.505538,32.18235,0.1015899,3.528103,0,0,4.994185
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,33.35946,33.35946,2.193527,1.537109,0,-1,0,1.537109,0,0,0.6564173,0.8757699,0,1.61801,1.537109,0,0,10.00807,1.61801,0,1.61801,-1.61801,2.800006,20,0.1015899,2.412879,0,0,1.61801
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,31.60888,31.60888,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015899,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,30.18612,30.18612,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015899,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,29.09774,29.09774,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015899,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,27.97658,27.97658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015899,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,26.8882,26.8882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015899,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,26.03585,26.03585,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015899,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,25.20973,25.20973,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015899,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1645059,25.53054,24.46885,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,45.70392,0,0,0,0.1645059,0,0,3.505263,3.33,11.80586,0,3.494506,0,3.494506,6.115185,43.67981,0.1023943,0.3959321,0.1316047,5,0.1645059
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.890842,29.71975,23.82631,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,463.0946,0,0,0,0.890842,0,0,3.505263,3.33,8.311355,3.145055,4.220842,0,4.220842,10.11943,72.28148,0.1029593,0.2116039,0.7126735,5,4.035897
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.938168,36.51806,23.15755,0.8890108,0.8890108,3.154637,0,1.026216,0.8890108,218.0139,0,0,0,1.938168,0,0,2.265626,2.152345,4.090512,6.943813,4.090512,0,4.090512,14.00003,100,0.1032424,0.9779119,1.550534,5,8.881981
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.291095,48.99809,24.44918,0,0,0,0,0,0,0,3.291095,0,0,3.291095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032424,0,2.632876,0,13.91637
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.174552,51.68304,27.58319,0,0,0,-1,0,0,0,3.174552,0,0,3.174552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032424,0,2.539642,0,13.79983
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.808738,61.8147,30.84832,0.01774336,0.01774336,0,0,0,0.01774336,21465.71,3.790061,0,0,3.808738,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1032424,0.0195177,3.04699,0,14.43401
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.808115,55.52493,33.6545,0.2250563,0.2250563,0,0,0,0.2250563,1247.739,2.571213,0,0,2.808115,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1032424,0.2475619,2.246492,0,13.43339
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.612985,66.4062,36.0673,2.820008,2.820008,0,0,0,2.820008,128.1197,0.6445557,0,0,3.612985,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1032424,3.102009,2.890388,0,14.23826
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.341263,66.41434,38.35551,0,0,0,0,0,0,0,3.341263,0,0,3.341263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032424,0,2.673011,0,13.96654
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.896055,63.63913,39.79139,0.9098986,0.9098986,0,-1,0,0.9098986,318.2833,1.938267,0,0,2.896055,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1032424,1.000889,2.316844,0,13.52133
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.270486,58.41415,40.38147,0,0,0,-1,0,0,0,2.270486,0,0,2.270486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032424,0,1.816389,0,12.89576
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.626643,53.4314,40.93877,2.186982,2.186982,0,-1,0,2.186982,74.37845,0,0,0,1.626643,2.302086,2.186982,0,0,0,10.62527,0,0.675443,-0.675443,13.28805,94.91444,0.1032424,2.40568,1.301315,0,12.25192
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4517803,43.67744,40.42081,0.9464988,0.9464988,0,-1,0,0.9464988,47.73174,1.110223E-16,0,0,0.4517803,0.9963145,0.9464988,0,0,0.7504922,9.949831,0,0.5445341,-0.5445341,12.71406,90.81453,0.1032424,1.041149,0.3614242,0,10.40161
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05604184,39.08238,38.68989,0,0,0,-1,0,0,0,0,0,0,0.05604184,0,0,0,0,1.35553,9.405297,0.05604184,0,0.05604184,12.76723,91.19428,0.1032319,0,0.04483347,0,9.461339
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,36.95242,36.95242,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.299488,9.455734,0,2.813433,-2.813433,9.801606,70.01134,0.1032319,2.940037,0,0,9.455734
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,35.25429,35.25429,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.425525,6.642302,0,2.003984,-2.003984,7.689222,54.9229,0.1032319,2.094163,0,0,6.642302
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,33.56271,33.56271,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.652174,4.638318,0,3.116929,-3.116929,4.403691,31.45487,0.1032319,3.25719,0,0,4.638318
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,31.81213,31.81213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11543,1.521389,0,0,0,4.403691,31.45487,0.1032319,0,0,0,1.521389
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,30.38937,30.38937,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.11543,1.521389,0,0.440252,-0.440252,3.939624,28.14012,0.1032319,0.4600633,0,0,1.521389
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,29.30099,29.30099,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.6046,1.081137,0,0.04322211,-0.04322211,3.894064,27.81469,0.1032319,0.04516711,0,0,1.081137
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,28.17327,28.17327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65262,1.037915,0,0,0,3.894064,27.81469,0.1032319,0,0,0,1.037915
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,27.09145,27.09145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65262,1.037915,0,0,0,3.894064,27.81469,0.1032319,0,0,0,1.037915
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,26.23911,26.23911,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.65262,1.037915,0,0.2120021,-0.2120021,3.670594,26.21848,0.1032319,0.2215422,0,0,1.037915
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,25.41298,25.41298,0.7363182,0.7363182,0,-1,0,0.7363182,0,0,1.110223E-16,0.02533276,0,0.7750718,0.7363182,0,0,10.88818,0.825913,0,0.7750718,-0.7750718,2.853597,20.38279,0.1032319,0.8099501,0,0,0.825913
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04373574,24.95341,24.6721,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,23.31828,0,0,0,0.04373574,0,0,3.505263,3.33,11.74937,0.05084112,3.373736,0,3.373736,6.054204,43.24422,0.1039375,0.2063159,0.03498859,5,0.09457686
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8975233,29.99669,24.04923,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,226.5802,0,0,0,0.8975233,0,0,3.505263,3.33,8.375634,3.087203,4.227523,0,4.227523,10.06478,71.89117,0.104588,0.4357291,0.7180187,5,3.984727
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.839358,35.99995,23.3608,1.232507,1.232507,3.662773,0,1.164937,1.232507,149.2371,0,0,0,1.839358,0,0,2.430266,2.308753,4.148111,6.891974,4.148111,0,4.148111,14.00003,100,0.1051155,1.355758,1.471487,5,8.731333
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.673618,43.95961,24.65243,1.363742,1.363742,0,0,0,1.363742,196.0501,1.2381,0,0,2.673618,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1051155,1.500117,2.138895,0,13.29889
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.245592,52.57056,27.78644,1.635957,1.635957,0,-1,0,1.635957,198.391,1.523532,0,0,3.245592,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1051155,1.799553,2.596474,0,13.87087
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.574111,59.68623,31.05157,1.335476,1.335476,0,0,0,1.335476,267.6282,2.168346,0,0,3.574111,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1051155,1.469024,2.859289,0,14.19938
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.689024,64.39764,33.85775,1.987487,1.987487,0,0,0,1.987487,185.6125,1.596933,0,0,3.689024,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1051155,2.186235,2.95122,0,14.3143
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.608075,66.61286,36.27055,0.3353681,0.3353681,0,0,0,0.3353681,1075.855,3.255055,0,0,3.608075,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1051155,0.3689049,2.88646,0,14.23335
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.336587,66.59468,38.53909,0,0,0,0,0,0,0,3.336587,0,0,3.336587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051155,0,2.66927,0,13.96186
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.891278,63.81233,39.97497,0,0,0,-1,0,0,0,2.891278,0,0,2.891278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051155,0,2.313023,0,13.51655
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.265574,58.58645,40.57161,0.2767251,0.2767251,0,-1,0,0.2767251,818.7091,1.974284,0,0,2.265574,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1051155,0.3043976,1.812459,0,12.89085
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.449747,52.16316,41.12235,1.0655,1.0655,0,-1,0,1.0655,136.0626,0.3281678,0,0,1.449747,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1051155,1.17205,1.159797,0,12.07502
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4728616,44.02042,40.60439,1.865506,1.865506,0,-1,0,1.865506,25.34764,0,2.220446E-16,0,0.4728616,1.96369,1.865506,0,0,0,10.62527,0,1.490829,-1.490829,12.42856,88.77523,0.1051155,2.052056,0.3782893,0,11.09814
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02609085,39.05617,38.87347,1.932652,1.932652,0,-1,0,1.932652,1.350003,0,4.440892E-16,0,0.02609085,2.03437,1.932652,0,0,1.656476,9.134446,0,2.008279,-2.008279,10.31164,73.65446,0.1051155,2.125917,0.02087268,0,9.160537
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,37.15567,37.15567,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.887897,7.126166,0,1.119672,-1.119672,9.131407,65.22421,0.1051155,1.170057,0,0,7.126166
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,35.44443,35.44443,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.131977,6.006495,0,3.505263,-3.505263,5.436535,38.83232,0.1051155,4.302876,0,0,6.006495
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,33.76596,33.76596,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.026714,2.501231,0,1.182507,-1.182507,4.190063,29.92897,0.1051155,1.23572,0,0,2.501231
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,32.02849,32.02849,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.34061,1.318725,0,0.09452245,-0.09452245,4.090428,29.21729,0.1051155,0.09877597,0,0,1.318725
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,30.59262,30.59262,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.44564,1.224202,0,0.3406092,-0.3406092,3.731395,26.65277,0.1051155,0.3559366,0,0,1.224202
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,29.50424,29.50424,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.82409,0.8835931,0,0.5046607,-0.5046607,3.199435,22.85307,0.1051155,0.5273704,0,0,0.8835931
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,28.37652,28.37652,0.6224038,0.3599859,0,-1,0,0.3599859,0,0,0.2624179,0.3246583,0,0.3789325,0.3599859,0,0,11.38482,0.3789325,0,0.3789325,-0.3789325,2.800006,20,0.1051155,0.6846442,0,0,0.3789325
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,27.27503,27.27503,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051155,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,26.44236,26.44236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051155,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,25.59657,25.59657,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051155,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04128454,25.14119,24.87535,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,7.181211,0,0,0,0.04128454,0,0,3.505263,3.33,11.80586,0,3.371284,0,3.371284,5.998287,42.84482,0.1060025,0.6323863,0.03302763,5,0.04128454
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7934607,29.47434,24.23281,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7934607,0,0,3.505263,3.33,8.434576,3.034156,4.123461,0,4.123461,9.910145,70.78661,0.106434,0,0.6347685,5,3.827617
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.838088,36.21081,23.56405,0,0,2.603186,0,0.8756698,0,0,4.440892E-16,0,0,1.838088,0,0,2.603186,2.473027,4.311115,6.745271,4.311115,0,4.311115,14.00003,100,0.1063501,0,1.470471,5,8.583359
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.457505,42.43132,24.85568,0,0,0,0,0,0,0,2.457505,0,0,2.457505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063501,0,1.966004,0,13.08278
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.242078,52.80518,28.00936,2.573624,2.573624,0,-1,0,2.573624,125.9733,0.5330002,0,0,3.242078,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1063501,2.830986,2.593663,0,13.86735
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.282396,67.52243,31.27449,0,0,0,0,0,0,0,4.282396,0,0,4.282396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063501,0,3.425917,0,14.90767
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.315351,71.73334,34.07412,0.7489152,0.7489152,0,0,0,0.7489152,576.2136,3.52702,0,0,4.315351,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1063501,0.8238068,3.452281,0,14.94063
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.72785,68.20174,36.49347,1.548418,1.548418,0,0,0,1.548418,240.7522,2.097937,0,0,3.72785,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1063501,1.70326,2.98228,0,14.35312
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.192397,76.73652,38.76202,0.821451,0.821451,0,0,0,0.821451,510.3648,3.327712,0,0,4.192397,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1063501,0.9035961,3.353918,0,14.81767
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.885579,64.0236,40.19789,1.114911,1.114911,0,-1,0,1.114911,258.817,1.711989,0,0,2.885579,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1063501,1.226402,2.308463,0,13.51085
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.260077,58.78331,40.78797,0,0,0,-1,0,0,0,2.260077,0,0,2.260077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063501,0,1.808062,0,12.88535
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.444671,52.31947,41.30593,0.9395595,0.9395595,0,-1,0,0.9395595,153.7605,0.4556611,0,0,1.444671,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1063501,1.033515,1.155737,0,12.06995
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4677546,44.17033,40.78797,2.835373,2.835373,0,-1,0,2.835373,16.49711,0,4.440892E-16,0,0.4677546,2.984603,2.835373,0,0,0,10.62527,0,2.516849,-2.516849,11.34704,81.0501,0.1063501,3.11891,0.3742037,0,11.09303
