Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02668749,39.28354,39.09639,0.4801293,0.4801293,0,-1,0,0.4801293,5.558395,0,5.551115E-17,0,0.02668749,0.5053993,0.4801293,0,0,2.796499,8.108425,0,0.4787118,-0.4787118,10.84243,77.44577,0.1063501,0.5281423,0.02134999,0,8.135113
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,37.35892,37.35892,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.328401,7.629714,0,3.197463,-3.197463,7.472008,53.37138,0.1063501,3.341348,0,0,7.629714
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,35.66079,35.66079,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.881137,4.432251,0,0.1525894,-0.1525894,7.311165,52.2225,0.1063501,0.1594559,0,0,4.432251
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,33.98233,33.98233,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.050681,4.279662,0,1.904286,-1.904286,5.303872,37.88472,0.1063501,1.989979,0,0,4.279662
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,32.25141,32.25141,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.166553,2.375376,0,0.5621526,-0.5621526,4.711311,33.65215,0.1063501,0.5874495,0,0,2.375376
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,30.81554,30.81554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.791168,1.813223,0,0,0,4.711311,33.65215,0.1063501,0,0,0,1.813223
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,29.72716,29.72716,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.791168,1.813223,0,0.3241863,-0.3241863,4.369588,31.21128,0.1063501,0.3387747,0,0,1.813223
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,28.57977,28.57977,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.15137,1.489037,0,0.1411675,-0.1411675,4.220785,30.1484,0.1063501,0.1475201,0,0,1.489037
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,27.4914,27.4914,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.30823,1.347869,0,0.4470789,-0.4470789,3.749522,26.78225,0.1063501,0.4671974,0,0,1.347869
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,26.66528,26.66528,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.80498,0.9007905,0,0.05772371,-0.05772371,3.688676,26.34763,0.1063501,0.06032128,0,0,0.9007905
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,25.81949,25.81949,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.86912,0.8430668,0,0.4716276,-0.4716276,3.191537,22.79665,0.1063501,0.4928508,0,0,0.8430668
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.1007062,25.74905,25.09827,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,16.1397,4.440892E-16,0,0,0.1007062,0,0,3.505263,3.33,11.39315,0.3714392,3.430706,0,3.430706,6.44619,46.04412,0.1072265,0.686362,0.08056492,5,0.4721454
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6411076,28.6841,24.46885,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,503.7956,0,0,0,0.6411076,0,0,3.505263,3.33,7.962444,3.459075,3.971108,0,3.971108,10.21351,72.95353,0.1077347,0.1399811,0.5128861,5,4.100183
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.8462,36.51313,23.78697,0.09459412,0.09459412,2.352632,0,0.8072686,0.09459412,1951.707,0,0,0,1.8462,0,0,2.258038,2.145136,3.991336,7.033072,3.991336,0,3.991336,14.00003,100,0.1075723,0.1040535,1.47696,5,8.879272
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.528138,35.55034,25.0786,1.899016,1.899016,0,0,0,1.899016,80.46999,0,0,0,1.528138,1.998964,1.899016,0,0,0,10.62527,0,0.4708262,-0.4708262,13.50373,96.45505,0.1075723,2.088917,1.22251,0,12.15341
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.29935,44.94083,28.23228,0,0,0,-1,0,0,0,1.77621,0,0,2.29935,0,0,0,0,0.5231403,10.15445,0.5231403,0,0.5231403,14.00003,100,0.1074767,0,1.83948,0,12.4538
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.733711,61.86425,31.49742,0,0,0,0,0,0,0,3.733711,0,0,3.733711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074767,0,2.986968,0,14.35898
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.51573,53.66798,34.31671,0.9899405,0.9899405,0,0,0,0.9899405,254.1295,1.473688,0,0,2.51573,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1074767,1.088935,2.012584,0,13.141
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.538594,56.6137,36.69672,1.106294,1.106294,0,0,0,1.106294,229.4682,1.374073,0,0,2.538594,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1074767,1.216923,2.030875,0,13.16387
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.294821,56.99676,38.9456,2.226151,2.226151,0,0,0,2.226151,103.0847,0,0,0,2.294821,2.343316,2.226151,0,0,0,10.62527,0,0.04849501,-0.04849501,13.94891,99.63487,0.1074767,2.448766,1.835857,0,12.9201
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,3.102547,66.4405,40.38147,0,0,0,-1,0,0,0,3.048664,0,0,3.102547,0,0,0,0,0.05388335,10.57678,0.05388335,0,0.05388335,14.00003,100,0.1074669,0,2.482038,0,13.67933
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.282763,59.19935,40.97155,1.342686,1.342686,0,-1,0,1.342686,170.0147,0.8694101,0,0,2.282763,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1074669,1.476954,1.826211,0,12.90804
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,1.009975,49.06578,41.52886,1.432171,1.432171,0,-1,0,1.432171,70.52058,0,0,0,1.009975,1.507548,1.432171,0,0,0,10.62527,0,0.4975731,-0.4975731,13.47554,96.25366,0.1074669,1.575388,0.8079801,0,11.63525
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.4055007,43.89869,40.97155,1.894509,1.894509,0,-1,0,1.894509,21.404,0,0,0,0.4055007,1.99422,1.894509,0,0,0.5528591,10.1277,0,1.588719,-1.588719,11.80088,84.29185,0.1074669,2.08396,0.3244006,0,10.5332
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02543028,39.45849,39.27998,2.823226,2.823226,0,-1,0,2.823226,0.9007525,0,0,0,0.02543028,2.971817,2.823226,0,0,2.318103,8.538981,0,2.946386,-2.946386,8.695119,62.10787,0.1074669,3.105548,0.02034422,0,8.564412
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,37.58184,37.58184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.591865,5.592596,0,0,0,8.695119,62.10787,0.1074669,0,0,0,5.592596
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,35.88371,35.88371,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.591865,5.592596,0,1.142858,-1.142858,7.490441,53.50304,0.1074669,1.194286,0,0,5.592596
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,34.20525,34.20525,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.861707,4.449738,0,1.599116,-1.599116,5.804824,41.46295,0.1074669,1.671077,0,0,4.449738
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,32.45466,32.45466,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.638503,2.850621,0,0.4972122,-0.4972122,5.280716,37.71933,0.1074669,0.5195868,0,0,2.850621
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,31.0319,31.0319,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.190961,2.353409,0,0.3125664,-0.3125664,4.951242,35.36595,0.1074669,0.3266319,0,0,2.353409
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,29.95008,29.95008,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.538258,2.040843,0,0.04991792,-0.04991792,4.898624,34.9901,0.1074669,0.05216423,0,0,2.040843
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,28.80269,28.80269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.593721,1.990925,0,0,0,4.898624,34.9901,0.1074669,0,0,0,1.990925
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,27.71432,27.71432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.593721,1.990925,0,0,0,4.898624,34.9901,0.1074669,0,0,0,1.990925
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,26.8882,26.8882,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.593721,1.990925,0,0.7141257,-0.7141257,4.14587,29.6133,0.1074669,0.7462614,0,0,1.990925
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,26.03585,26.03585,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.38719,1.276799,0,0.2280415,-0.2280415,3.905493,27.89632,0.1074669,0.2383034,0,0,1.276799
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03727148,25.56178,25.32119,0,0,0,0,0,0,0,0,0,0,0.03727148,0,0,0,0,10.64057,1.048758,0.03727148,0,0.03727148,3.940852,28.14889,0.1074601,0,0.02981719,0,1.086029
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9670605,31.14416,24.69177,0,0,0,0,0,0,0,0,0,0,0.9670605,0,0,0,0,10.6033,1.082302,0.9670605,0,0.9670605,4.858286,34.70197,0.1072839,0,0.7736484,0,2.049362
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.835215,36.69407,24.02956,1.394561,1.394561,0,0,0,1.394561,131.598,0,0,0,1.835215,1.467959,1.394561,0,0,9.636242,1.952656,0.3672552,0,0.3672552,5.206695,37.19061,0.1072171,1.534018,1.468172,0,3.787871
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.666215,44.66107,25.32119,0.4145409,0.4145409,0,0,0,0.4145409,643.1729,0,0,0,2.666215,0.4363589,0.4145409,0,0,9.268987,2.283186,2.229856,0,2.229856,7.322122,52.30077,0.1068135,0.4559951,2.132972,0,4.949401
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.234557,53.29352,28.47487,0.4584213,0.4584213,0,-1,0,0.4584213,705.5863,0,0,0,3.234557,0.4825487,0.4584213,0,0,7.039131,4.290057,2.752009,0,2.752009,9.932907,70.9492,0.1063195,0.5042634,2.587646,0,7.524614
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.560324,60.39765,31.73345,1.129378,1.129378,0,0,0,1.129378,315.2465,0,0,0,3.560324,1.188819,1.129378,0,0,4.287122,6.766864,2.371506,0,2.371506,12.18271,87.01922,0.1058975,1.242316,2.84826,0,10.32719
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.673068,65.09811,34.53963,0.4739115,0.4739115,0,0,0,0.4739115,775.0536,1.258598,0,0,3.673068,0.4988542,0.4739115,0,0,1.915616,8.901219,1.915616,0,1.915616,14.00003,100,0.1055591,0.5213026,2.938455,0,12.57429
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.591217,67.27686,36.93275,0.7308795,0.7308795,0,0,0,0.7308795,491.3555,2.82187,0,0,3.591217,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1055591,0.8039674,2.872973,0,14.21649
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.319798,67.20481,39.16852,0,0,0,0,0,0,0,3.319798,0,0,3.319798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1055591,0,2.655839,0,13.94507
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.874296,64.39986,40.60439,1.167183,1.167183,0,-1,0,1.167183,246.2594,1.645683,0,0,2.874296,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1055591,1.283901,2.299437,0,13.49957
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.24879,59.14421,41.19448,0.2276856,0.2276856,0,-1,0,0.2276856,987.673,2.009121,0,0,2.24879,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1055591,0.2504542,1.799032,0,12.87406
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.433511,52.666,41.71244,2.181973,2.181973,0,-1,0,2.181973,65.69794,0,0,0,1.433511,2.296813,2.181973,0,0,0,10.62527,0,0.8633022,-0.8633022,13.09003,93.50001,0.1055591,2.40017,1.146809,0,12.05879
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4567898,44.50458,41.19448,1.103276,1.103276,0,-1,0,1.103276,41.40305,0,2.220446E-16,0,0.4567898,1.161343,1.103276,0,0,0.9592246,9.761972,0,0.7045529,-0.7045529,12.34736,88.19527,0.1055591,1.213603,0.3654318,0,10.21876
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01971886,39.63492,39.49634,1.709796,1.709796,0,-1,0,1.709796,1.153287,0,2.220446E-16,0,0.01971886,1.799785,1.709796,0,0,1.742061,9.057419,0,1.780066,-1.780066,10.47101,74.79277,0.1055591,1.880776,0.01577509,0,9.077138
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,37.80476,37.80476,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.719913,7.277353,0,3.505263,-3.505263,6.776137,48.40088,0.1055591,3.717571,0,0,7.277353
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,36.10663,36.10663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.61465,3.772089,0,0,0,6.776137,48.40088,0.1055591,0,0,0,3.772089
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,34.42817,34.42817,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.61465,3.772089,0,3.009205,-3.009205,3.604157,25.74393,0.1055591,3.144619,0,0,3.772089
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,32.69725,32.69725,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,10.95821,0.7628848,0,0.170162,-0.170162,3.42479,24.46274,0.1055591,0.1778193,0,0,0.7628848
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,31.25483,31.25483,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.14728,0.5927228,0,0.4009416,-0.4009416,3.002161,21.44396,0.1055591,0.418984,0,0,0.5927228
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,30.16645,30.16645,0.2260397,0.1821921,0,-1,0,0.1821921,0,0,0.04384768,0.06645165,0,0.1917811,0.1821921,0,0,11.59277,0.1917811,0,0.1917811,-0.1917811,2.800006,20,0.1055591,0.2486437,0,0,0.1917811
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,29.02562,29.02562,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055591,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,27.93724,27.93724,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055591,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,27.10456,27.10456,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055591,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,26.25877,26.25877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055591,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03467527,25.78135,25.55723,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.446,0,0,0,0.03467527,0,0,3.505263,3.33,11.80586,0,3.364675,0,3.364675,5.992017,42.80003,0.1062572,0.3332413,0.02774021,5,0.03467527
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9513854,31.28082,24.9278,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,519.3036,0,0,0,0.9513854,0,0,3.505263,3.33,8.441185,3.028208,4.281385,0,4.281385,10.0537,71.81197,0.1067263,0.2015245,0.7611083,5,3.979593
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.833858,36.93988,24.2656,0.1541931,0.1541931,2.602553,0,0.8754969,0.1541931,1189.325,0,0,0,1.833858,0,0,2.44836,2.325942,4.1598,6.881454,4.1598,0,4.1598,14.00003,100,0.1066712,0.1696124,1.467086,5,8.715312
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.663871,44.88848,25.53756,2.225824,2.225824,0,0,0,2.225824,119.6802,0.3208984,0,0,2.663871,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1066712,2.448406,2.131097,0,13.28915
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.230668,53.54046,28.7109,1.810133,1.810133,0,-1,0,1.810133,178.4768,1.325264,0,0,3.230668,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1066712,1.991147,2.584534,0,13.85594
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.555216,60.64874,31.97604,0.7930736,0.7930736,0,0,0,0.7930736,448.2833,2.720402,0,0,3.555216,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1066712,0.872381,2.844173,0,14.18049
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.667607,65.3245,34.76255,0,0,0,0,0,0,0,3.667607,0,0,3.667607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066712,0,2.934086,0,14.29288
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.5857,67.47693,37.13601,0.4343299,0.4343299,0,0,0,0.4343299,825.5707,3.128511,0,0,3.5857,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1066712,0.4777629,2.86856,0,14.21097
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.313704,67.41104,39.38488,2.012222,2.012222,0,0,0,2.012222,164.6789,1.195576,0,0,3.313704,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1066712,2.213444,2.650963,0,13.93898
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.560711,71.95052,40.82731,0,0,0,-1,0,0,0,3.560711,0,0,3.560711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066712,0,2.848569,0,14.18599
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.763544,64.22916,41.37806,1.193782,1.193782,0,-1,0,1.193782,231.4947,1.50693,0,0,2.763544,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1066712,1.313161,2.210835,0,13.38882
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.732479,55.41879,41.93536,0,0,0,-1,0,0,0,1.732479,0,0,1.732479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066712,0,1.385983,0,12.35775
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4508637,44.64821,41.37806,1.269698,1.269698,0,-1,0,1.269698,35.50952,0,0,0,0.4508637,1.336524,1.269698,0,0,0,10.62527,0,0.8856606,-0.8856606,13.06646,93.33167,0.1066712,1.396668,0.360691,0,11.07614
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.02063764,39.82513,39.67992,0,0,0,-1,0,0,0,0,0,0,0.02063764,0,0,0,0,0.9840674,9.739614,0.02063764,0,0.02063764,13.08604,93.47151,0.1066676,0,0.01651011,0,9.760251
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,38.02113,38.02113,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9634297,9.758187,0,2.449815,-2.449815,10.50371,75.02633,0.1066676,2.560056,0,0,9.758187
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,36.30988,36.30988,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.685446,7.308372,0,0.6675364,-0.6675364,9.800061,70.0003,0.1066676,0.6975756,0,0,7.308372
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,34.65109,34.65109,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.427153,6.640836,0,0.6651238,-0.6651238,9.09896,64.99244,0.1066676,0.6950544,0,0,6.640836
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,32.90051,32.90051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.16618,5.975712,0,0,0,9.09896,64.99244,0.1066676,0,0,0,5.975712
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,31.47775,31.47775,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.16618,5.975712,0,0.6001266,-0.6001266,8.466371,60.47395,0.1066676,0.6271323,0,0,5.975712
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,30.38937,30.38937,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.832987,5.375586,0,0.2113789,-0.2113789,8.243558,58.88244,0.1066676,0.2208909,0,0,5.375586
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,29.24854,29.24854,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.067852,5.164207,0,0.97066,-0.97066,7.220392,51.57413,0.1066676,1.01434,0,0,5.164207
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,28.16016,28.16016,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.146364,4.193547,0,0.2491376,-0.2491376,6.957778,49.69831,0.1066676,0.2603488,0,0,4.193547
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,27.32748,27.32748,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.423183,3.944409,0,0.5040867,-0.5040867,6.426424,45.90294,0.1066676,0.5267707,0,0,3.944409
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,26.48169,26.48169,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,7.98328,3.440323,0,0.4428512,-0.4428512,5.959618,42.56861,0.1066676,0.4627795,0,0,3.440323
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03457545,26.00391,25.78015,0.2805833,0.2805833,0,0,0,0.2805833,12.3227,0,0,0,0.03457545,0.2953508,0.2805833,0,0,8.475336,2.997471,0,0.2607754,-0.2607754,5.684736,40.60518,0.1066676,0.3086416,0.02766036,0,3.032047
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7925378,30.41565,25.15073,0.8957866,0.8957866,0,0,0,0.8957866,88.47395,0,1.110223E-16,0,0.7925378,0.9429332,0.8957866,0,0,8.765087,2.736696,0,0.1503954,-0.1503954,5.526206,39.47282,0.1066676,0.9853652,0.6340302,0,3.529234
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.832891,37.1531,24.46885,1.02855,1.02855,0,0,0,1.02855,178.2016,0,0,0,1.832891,1.082684,1.02855,0,0,8.932193,2.586301,0.7502078,0,0.7502078,6.237916,44.55645,0.1065368,1.131405,1.466313,0,4.419192
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.661433,45.12262,25.76048,0.6002827,0.6002827,0,0,0,0.6002827,443.3632,0,0,0,2.661433,0.6318765,0.6002827,0,0,8.181985,3.261487,2.029556,0,2.029556,8.163321,58.30932,0.1061847,0.660311,2.129146,0,5.92292
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.22698,53.77359,28.93382,1.358508,1.358508,0,-1,0,1.358508,237.5387,0,0,0,3.22698,1.430008,1.358508,0,0,6.152429,5.088088,1.796973,0,1.796973,9.868079,70.48614,0.1058748,1.494358,2.581584,0,8.315068
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.550887,60.85862,32.17929,1.461995,1.461995,0,0,0,1.461995,242.8795,0,0,0,3.550887,1.538942,1.461995,0,0,4.355456,6.705363,2.011945,0,2.011945,11.77678,84.11967,0.10553,1.608194,2.840709,0,10.25625
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.662174,65.54282,34.97892,0.6426037,0.6426037,0,0,0,0.6426037,569.8961,0.6422369,0,0,3.662174,0.676425,0.6426037,0,0,2.343512,8.516113,2.343512,0,2.343512,14.00003,100,0.1051312,0.7068641,2.929739,0,12.17829
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.580029,67.67529,37.33926,1.44782,1.44782,0,0,0,1.44782,247.2704,2.056008,0,0,3.580029,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.1051312,1.592602,2.864023,0,14.2053
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.307995,67.58849,39.57502,2.343298,2.343298,0,0,0,2.343298,141.1684,0.8413661,0,0,3.307995,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1051312,2.577627,2.646396,0,13.93327
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.862213,64.76789,41.01089,2.73311,2.73311,0,-1,0,2.73311,104.7237,0,0,0,2.862213,2.876958,2.73311,0,0,0,10.62527,0,0.01474455,-0.01474455,13.98449,99.88898,0.1051312,3.006421,2.28977,0,13.48749
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.237179,59.45704,41.56164,0.3679754,0.3679754,0,-1,0,0.3679754,607.9697,1.833454,0,0,2.237179,0.3873425,0.3679754,0,0,0.01638284,10.61053,0.01638284,0,0.01638284,14.00003,100,0.1051285,0.4047729,1.789743,0,12.84771
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.421802,52.96528,42.0796,2.087158,2.087158,0,-1,0,2.087158,68.12143,0,0,0,1.421802,2.197009,2.087158,0,0,0,10.62527,0,0.7752067,-0.7752067,13.18289,94.1633,0.1051285,2.295874,1.137442,0,12.04708
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4450941,44.79293,41.56164,0.8592935,0.8592935,0,-1,0,0.8592935,51.79768,0,0,0,0.4450941,0.9045194,0.8592935,0,0,0.8613408,9.850067,0,0.4594253,-0.4594253,12.69861,90.70419,0.1051285,0.9452228,0.3560753,0,10.29516
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01720801,39.99126,39.87006,1.144437,1.144437,0,-1,0,1.144437,1.503622,0,0,0,0.01720801,1.204671,1.144437,0,0,1.371813,9.390642,0,1.187463,-1.187463,11.44692,81.76352,0.1051285,1.258881,0.0137664,0,9.40785
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,38.20471,38.20471,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.691216,8.203179,0,2.569335,-2.569335,8.7386,62.41844,0.1051285,2.684955,0,0,8.203179
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,36.49347,36.49347,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.546032,5.633845,0,1.571607,-1.571607,7.08198,50.58547,0.1051285,1.64233,0,0,5.633845
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,34.83467,34.83467,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.292263,4.062237,0,3.165737,-3.165737,3.745,26.74994,0.1051285,3.308196,0,0,4.062237
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,33.0972,33.0972,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.80975,0.8965,0,0.4217361,-0.4217361,3.300451,23.5746,0.1051285,0.4407142,0,0,0.8965
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27835,0.4747639,0,0,0,3.300451,23.5746,0.1051285,0,0,0,0.4747639
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,30.59262,30.59262,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.27835,0.4747639,0,0.1882607,-0.1882607,3.102006,22.15714,0.1051285,0.1967324,0,0,0.4747639
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,29.45179,29.45179,0.7834383,0.2721781,0,-1,0,0.2721781,0,0,0.5112602,0.589604,0,0.2865032,0.2721781,0,0,11.48752,0.2865032,0,0.2865032,-0.2865032,2.800006,20,0.1051285,0.8617821,0,0,0.2865032
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,28.37652,28.37652,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051285,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,27.5504,27.5504,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051285,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,26.69806,26.69806,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051285,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03190551,26.19011,25.9834,0.317427,0.317427,3.82269,0,1.208594,0.317427,10.05129,0,0,0,0.03190551,0,0,3.505263,3.33,11.80586,0,3.361906,0,3.361906,5.989389,42.78127,0.1058132,0.3491697,0.02552441,5,0.03190551
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.035318,32.31041,25.35398,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1413.497,0,0,0,1.035318,0,0,3.505263,3.33,8.443954,3.025715,4.365318,0,4.365318,10.13069,72.36195,0.1062024,0.08056967,0.8282543,5,4.061033
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.831793,37.38667,24.69177,0.1573492,0.1573492,2.522448,0,0.8536283,0.1573492,1164.158,0,0,0,1.831793,0,0,2.365099,2.246844,4.078637,6.954501,4.078637,0,4.078637,14.00003,100,0.1061278,0.1730841,1.465434,5,8.786294
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.659288,45.33677,25.96373,0.8263615,0.8263615,0,0,0,0.8263615,321.8069,1.789434,0,0,2.659288,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1061278,0.9089976,2.127431,0,13.28456
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.223239,54.00623,29.15674,0,0,0,-1,0,0,0,3.223239,0,0,3.223239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061278,0,2.578591,0,13.84851
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.546026,61.08769,32.40221,1.812617,1.812617,0,0,0,1.812617,195.6302,1.638008,0,0,3.546026,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1061278,1.993879,2.83682,0,14.1713
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.65692,65.7463,35.18217,0,0,0,0,0,0,0,3.65692,0,0,3.65692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061278,0,2.925536,0,14.28219
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.574201,67.87192,37.54251,1.259678,1.259678,0,0,0,1.259678,283.7393,2.248224,0,0,3.574201,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1061278,1.385645,2.859361,0,14.19948
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.302248,67.75727,39.7586,2.496292,2.496292,0,0,0,2.496292,132.2861,0.6745721,0,0,3.302248,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1061278,2.745922,2.641798,0,13.92752
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.856232,64.92877,41.19448,1.735636,1.735636,0,-1,0,1.735636,164.5639,1.029246,0,0,2.856232,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1061278,1.9092,2.284985,0,13.48151
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.230966,59.61708,41.75178,1.411131,1.411131,0,-1,0,1.411131,158.0977,0.7455646,0,0,2.230966,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1061278,1.552244,1.784772,0,12.85624
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.415627,53.11216,42.26318,0.9684386,0.9684386,0,-1,0,0.9684386,146.1762,0.3962177,0,0,1.415627,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1061278,1.065282,1.132501,0,12.0409
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4390281,44.90191,41.71244,2.087565,2.087565,0,-1,0,2.087565,21.03063,0,4.440892E-16,0,0.4390281,2.197437,2.087565,0,0,0,10.62527,0,1.758409,-1.758409,12.1465,86.76056,0.1061278,2.296322,0.3512225,0,11.0643
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01377377,40.15075,40.05365,3.578534,3.33,0,-1,0,3.33,0.4136266,4.440892E-16,0.2485342,0.6063877,0.01377377,3.505263,3.33,0,0,1.953788,8.866865,0,3.491489,-3.491489,8.466149,60.47237,0.1061278,3.936388,0.01101901,0,8.880639
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,38.35551,38.35551,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.83322,5.375376,0,1.693587,-1.693587,6.680952,47.72099,0.1061278,1.769798,0,0,5.375376
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,36.67705,36.67705,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.714983,3.681789,0,0.3059496,-0.3059496,6.358453,45.41743,0.1061278,0.3197173,0,0,3.681789
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,35.01825,35.01825,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.054928,3.375839,0,0.01003864,-0.01003864,6.347871,45.34185,0.1061278,0.01049038,0,0,3.375839
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,33.28734,33.28734,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.066082,3.365801,0,0.1788642,-0.1788642,6.159332,43.99514,0.1061278,0.1869131,0,0,3.365801
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,31.86458,31.86458,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.26482,3.186936,0,0.3711036,-0.3711036,5.768154,41.20102,0.1061278,0.3878033,0,0,3.186936
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,30.79587,30.79587,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.677157,2.815833,0,0.3364939,-0.3364939,5.413458,38.66748,0.1061278,0.3516361,0,0,2.815833
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,29.64848,29.64848,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.051039,2.479339,0,0.02896325,-0.02896325,5.382928,38.44941,0.1061278,0.03026659,0,0,2.479339
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,28.56666,28.56666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.08322,2.450376,0,0,0,5.382928,38.44941,0.1061278,0,0,0,2.450376
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,27.73399,27.73399,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.08322,2.450376,0,0.6276805,-0.6276805,4.721295,33.72347,0.1061278,0.655926,0,0,2.450376
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,26.8882,26.8882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.780643,1.822695,0,0,0,4.721295,33.72347,0.1061278,0,0,0,1.822695
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02586532,26.35439,26.18665,0.7162487,0.7162487,0,0,0,0.7162487,3.611221,0,1.110223E-16,0,0.02586532,0.753946,0.7162487,0,0,9.780643,1.822695,0,0.7280807,-0.7280807,3.953831,28.24159,0.1061278,0.7878736,0.02069226,0,1.848561
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7930949,30.83923,25.55723,0,0,0,0,0,0,0,0,0,0,0.7930949,0,0,0,0,10.58962,1.094615,0.7930949,0,0.7930949,4.706226,33.61584,0.1059948,0,0.6344759,0,1.887709
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.830944,37.60081,24.89502,0.7203551,0.7203551,0,0,0,0.7203551,254.1725,0,0,0,1.830944,0.7582685,0.7203551,0,0,9.796527,1.8084,1.072676,0,1.072676,5.723856,40.88461,0.1058154,0.7923906,1.464755,0,3.639344
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.657434,45.53091,26.14731,0.9711648,0.9711648,0,0,0,0.9711648,273.6337,0,0,0,2.657434,1.022279,0.9711648,0,0,8.723851,2.773808,1.635155,0,1.635155,7.2751,51.9649,0.1055431,1.068281,2.125947,0,5.431242
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.220196,54.19818,29.34033,2.164957,2.164957,0,-1,0,2.164957,148.7418,0,0,0,3.220196,2.278902,2.164957,0,0,7.088696,4.245448,0.941294,0,0.941294,8.16809,58.34338,0.105387,2.381453,2.576157,0,7.465644
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.541646,61.2889,32.59891,2.7198,2.7198,0,0,0,2.7198,130.2171,0,0,0,3.541646,2.862948,2.7198,0,0,6.147402,5.092612,0.6786984,0,0.6786984,8.81196,62.94245,0.1052747,2.991781,2.833317,0,8.634258
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.651536,65.94836,35.38542,2.810765,2.810765,0,0,0,2.810765,129.9126,0,0,0,3.651536,2.958699,2.810765,0,0,5.468704,5.703441,0.6928364,0,0.6928364,9.469242,67.63731,0.1051604,3.091841,2.921229,0,9.354977
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.568675,68.04663,37.72609,2.436162,2.436162,0,0,0,2.436162,146.4876,0,0,0,3.568675,2.564381,2.436162,0,0,4.775867,6.326993,1.004294,0,1.004294,10.422,74.4427,0.104995,2.679778,2.85494,0,9.895668
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.296322,67.92409,39.94218,0,0,0,0,0,0,0,0,0,0,3.296322,0,0,0,0,3.771573,7.230858,3.296322,0,3.296322,13.54916,96.77956,0.104456,0,2.637057,0,10.52718
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.850649,65.05418,41.34528,0.5654634,0.5654634,0,-1,0,0.5654634,504.1262,1.780173,0,0,2.850649,0.5952246,0.5654634,0,0,0.4752517,10.19755,0.4752517,0,0.4752517,14.00003,100,0.1043788,0.6220097,2.280519,0,13.0482
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.22517,59.72857,41.89602,0,0,0,-1,0,0,0,2.22517,0,0,2.22517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043788,0,1.780136,0,12.85044
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.409515,53.22416,42.41398,0.5102131,0.5102131,0,-1,0,0.5102131,276.26,0.8724484,0,0,1.409515,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1043788,0.5612344,1.127612,0,12.03479
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4327848,45.00282,41.85668,0.5591635,0.5591635,0,-1,0,0.5591635,77.39862,0,0,0,0.4327848,0.5885931,0.5591635,0,0,0,10.62527,0,0.1558083,-0.1558083,13.83579,98.82688,0.1043788,0.6150798,0.3462279,0,11.05806
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01193811,40.28212,40.19789,1.766424,1.766424,0,-1,0,1.766424,0.6758353,0,0,0,0.01193811,1.859393,1.766424,0,0,0.1731204,10.46947,0,1.847455,-1.847455,11.8884,84.91699,0.1043788,1.943066,0.009550492,0,10.4814
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,38.53909,38.53909,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.225848,8.62201,0,0.2712071,-0.2712071,11.60253,82.87502,0.1043788,0.2834114,0,0,8.62201
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,36.84096,36.84096,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.52719,8.350803,0,3.505263,-3.505263,7.907654,56.48313,0.1043788,4.233963,0,0,8.350803
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,35.18217,35.18217,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.421926,4.845541,0,0.1524068,-0.1524068,7.747003,55.33562,0.1043788,0.1592651,0,0,4.845541
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,33.45125,33.45125,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.591267,4.693134,0,0.4455639,-0.4455639,7.277337,51.98088,0.1043788,0.4656143,0,0,4.693134
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,32.02849,32.02849,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.086339,4.24757,0,0.3196543,-0.3196543,6.940392,49.57413,0.1043788,0.3340388,0,0,4.24757
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,30.95978,30.95978,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.44151,3.927915,0,0.4286712,-0.4286712,6.488533,46.34657,0.1043788,0.4479614,0,0,3.927915
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.917811,3.499244,0,0,0,6.488533,46.34657,0.1043788,0,0,0,3.499244
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,28.7109,28.7109,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.917811,3.499244,0,0.03446808,-0.03446808,6.4522,46.08705,0.1043788,0.03601914,0,0,3.499244
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,27.8979,27.8979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.956109,3.464776,0,0,0,6.4522,46.08705,0.1043788,0,0,0,3.464776
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,27.05211,27.05211,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.956109,3.464776,0,0.4368836,-0.4368836,5.991684,42.79766,0.1043788,0.4565434,0,0,3.464776
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02688319,26.52508,26.35056,0.3827903,0.3827903,0,0,0,0.3827903,7.022955,0,0,0,0.02688319,0.4029371,0.3827903,0,0,8.441535,3.027892,0,0.3760539,-0.3760539,5.595289,39.96627,0.1043788,0.4210693,0.02150655,0,3.054776
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7937157,31.01278,25.72114,0.2556387,0.2556387,0,0,0,0.2556387,310.4834,0,0,0,0.7937157,0.2690933,0.2556387,0,0,8.859373,2.651839,0.5246224,0,0.5246224,6.092989,43.52127,0.1042936,0.2812025,0.6349726,0,3.445554
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.830534,37.7756,25.05894,0.1397999,0.1397999,0,0,0,0.1397999,1309.396,0,0,0,1.830534,0.1471578,0.1397999,0,0,8.33475,3.123999,1.683377,0,1.683377,7.689981,54.92832,0.1040213,0.1537798,1.464427,0,4.954533
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.655864,45.70498,26.31123,2.065525,2.065525,0,0,0,2.065525,128.5806,0,0,0,2.655864,2.174237,2.065525,0,0,6.651374,4.639038,0.4816266,0,0.4816266,8.146892,58.19197,0.1039437,2.272078,2.124691,0,7.294901
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.217091,54.38957,29.52391,0.2693577,0.2693577,0,-1,0,0.2693577,1194.356,0,0,0,3.217091,0.2835345,0.2693577,0,0,6.169747,5.072502,2.933556,0,2.933556,10.92991,78.07061,0.1034732,0.2962935,2.573673,0,8.289593
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.537746,61.46222,32.76937,2.013166,2.013166,0,0,0,2.013166,175.7305,0,0,0,3.537746,2.119122,2.013166,0,0,3.236191,7.712702,1.418624,0,1.418624,12.27573,87.68363,0.1032473,2.214482,2.830197,0,11.25045
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.646945,66.10862,35.54933,0.9941959,0.9941959,0,0,0,0.9941959,366.8235,0.7828556,0,0,3.646945,1.046522,0.9941959,0,0,1.817567,8.989464,1.817567,0,1.817567,14.00003,100,0.1029592,1.093615,2.917556,0,12.63641
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.563754,68.18596,37.87689,2.408229,2.408229,0,0,0,2.408229,147.9824,1.028776,0,0,3.563754,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1029592,2.649052,2.851003,0,14.18903
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.29106,68.04868,40.08643,1.558306,1.558306,0,0,0,1.558306,211.1948,1.650738,0,0,3.29106,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1029592,1.714136,2.632848,0,13.91634
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.844988,65.17088,41.48952,1.856459,1.856459,0,-1,0,1.856459,153.2481,0.8908204,0,0,2.844988,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1029592,2.042105,2.27599,0,13.47026
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.219078,59.84475,42.04682,3.66614,3.33,0,-1,0,3.33,66.63898,0,0.3361396,0.7027536,2.219078,3.505263,3.33,0,0,0,10.62527,0,1.286185,-1.286185,12.64427,90.31603,0.1029592,4.032753,1.775262,0,12.84435
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.403522,53.2947,42.52544,0.8568017,0.8568017,0,-1,0,0.8568017,163.8094,0,0,0,1.403522,0.9018965,0.8568017,0,0,1.429095,9.339089,0.5016253,0,0.5016253,13.12015,93.71519,0.10288,0.9424819,1.122817,0,10.74261
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4263385,45.10886,42.00748,1.6237,1.6237,0,-1,0,1.6237,26.25723,0,4.440892E-16,0,0.4263385,1.709158,1.6237,0,0,0.9274693,9.790552,0,1.282819,-1.282819,11.76794,84.05657,0.10288,1.78607,0.3410708,0,10.21689
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01047187,40.42264,40.34869,0,0,0,-1,0,0,0,0,0,0,0.01047187,0,0,0,0,2.352824,8.507732,0.01047187,0,0.01047187,11.77788,84.12753,0.1028783,0,0.008377493,0,8.518205
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,38.68989,38.68989,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.342352,8.517158,0,2.03947,-2.03947,9.628087,68.77191,0.1028783,2.131247,0,0,8.517158
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.60843,6.477687,0,0,0,9.628087,68.77191,0.1028783,0,0,0,6.477687
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,35.33297,35.33297,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,4.60843,6.477687,0,1.322968,-1.322968,8.233556,58.811,0.1028783,1.382502,0,0,6.477687
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,33.59549,33.59549,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,6.078395,5.154719,0,0.7056174,-0.7056174,7.48977,53.49825,0.1028783,0.7373702,0,0,5.154719
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,32.17929,32.17929,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,6.862414,4.449101,0,0.08702676,-0.08702676,7.398036,52.84301,0.1028783,0.09094296,0,0,4.449101
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,31.1237,31.1237,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.959111,4.362074,0,0.6998484,-0.6998484,6.660331,47.5737,0.1028783,0.7313416,0,0,4.362074
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,29.98286,29.98286,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.73672,3.662226,0,0.2632261,-0.2632261,6.382866,45.59181,0.1028783,0.2750713,0,0,3.662226
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,28.87482,28.87482,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,8.029194,3.399,0,0.5456784,-0.5456784,5.807671,41.48328,0.1028783,0.5702339,0,0,3.399
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,28.0487,28.0487,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,8.635503,2.853322,0,0.2532007,-0.2532007,5.540774,39.57687,0.1028783,0.2645947,0,0,2.853322
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,27.19635,27.19635,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,8.916837,2.600121,0,0.6931977,-0.6931977,4.810079,34.35764,0.1028783,0.7243916,0,0,2.600121
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02453841,26.66078,26.50136,0.2964996,0.2964996,0,0,0,0.2964996,8.276034,0,0,0,0.02453841,0.3121049,0.2964996,0,0,9.687057,1.906923,0,0.2875665,-0.2875665,4.506958,32.19249,0.1028783,0.3261496,0.01963073,0,1.931462
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7945032,31.17395,25.87194,0.3620341,0.3620341,0,0,0,0.3620341,219.4553,0,0,0,0.7945032,0.3810886,0.3620341,0,0,10.00657,1.619357,0.4134146,0,0.4134146,4.899157,34.99391,0.1028131,0.3982376,0.6356025,0,2.41386
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.830299,37.93748,25.20973,1.637337,1.637337,0,0,0,1.637337,111.7851,0,0,0,1.830299,1.723512,1.637337,0,0,9.593161,1.99143,0.1067864,0,0.1067864,5.000463,35.71753,0.1027963,1.80107,1.464239,0,3.821728
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.654178,45.88559,26.48169,0,0,0,0,0,0,0,0,0,0,2.654178,0,0,0,0,9.486374,2.087538,2.654178,0,2.654178,7.518438,53.70302,0.1023798,0,2.123343,0,4.741716
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.214676,54.54019,29.66815,1.77007,1.77007,0,-1,0,1.77007,181.6129,0,0,0,3.214676,1.863232,1.77007,0,0,6.832196,4.476298,1.351444,0,1.351444,8.80053,62.86081,0.102169,1.947077,2.571741,0,7.690974
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.533885,61.62775,32.93329,0.7569682,0.7569682,0,0,0,0.7569682,466.8473,0,0,0,3.533885,0.7968087,0.7569682,0,0,5.480751,5.692598,2.737077,0,2.737077,11.39715,81.40805,0.1017448,0.832665,2.827108,0,9.226483
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.642063,66.27414,35.7198,2.315196,2.315196,0,0,0,2.315196,157.3112,0,0,0,3.642063,2.437048,2.315196,0,0,2.743675,8.155967,1.205015,0,1.205015,12.54033,89.57359,0.1015592,2.546715,2.913651,0,11.79803
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.558826,68.3168,38.02113,2.121009,2.121009,0,0,0,2.121009,167.7893,0,0,0,3.558826,2.232641,2.121009,0,0,1.538659,9.24048,1.326185,0,1.326185,13.79846,98.56021,0.1013556,2.33311,2.847061,0,12.79931
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.285479,68.17802,40.23723,1.502969,1.502969,0,0,0,1.502969,218.5992,1.490932,0,0,3.285479,1.582073,1.502969,0,0,0.212474,10.43405,0.212474,0,0.212474,14.00003,100,0.1013231,1.653266,2.628383,0,13.71953
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.839013,65.29224,41.64032,0.2878835,0.2878835,0,-1,0,0.2878835,986.1671,2.535977,0,0,2.839013,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1013231,0.3166719,2.27121,0,13.46429
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.213406,59.91243,42.15173,1.138416,1.138416,0,-1,0,1.138416,194.4286,1.015073,0,0,2.213406,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1013231,1.252257,1.770724,0,12.83868
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.397056,53.3966,42.66969,2.252773,2.252773,0,-1,0,2.252773,62.01495,0,0,0,1.397056,2.37134,2.252773,0,0,0,10.62527,0,0.9742838,-0.9742838,12.97304,92.66441,0.1013231,2.47805,1.117645,0,12.02233
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.4198037,45.17405,42.11894,1.683252,1.683252,0,-1,0,1.683252,24.94004,0,2.220446E-16,0,0.4198037,1.771844,1.683252,0,0,1.082538,9.65099,0,1.35204,-1.35204,11.54787,82.4846,0.1013231,1.851577,0.335843,0,10.07079
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009633244,40.56102,40.49293,2.537151,2.537151,0,-1,0,2.537151,0.3796875,0,4.440892E-16,0,0.009633244,2.670685,2.537151,0,0,2.584805,8.29895,0,2.661052,-2.661052,8.742872,62.44896,0.1013231,2.790866,0.007706595,0,8.308583
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,38.83414,38.83414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.541529,5.637898,0,0,0,8.742872,62.44896,0.1013231,0,0,0,5.637898
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,37.15567,37.15567,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.541529,5.637898,0,0.7664266,-0.7664266,7.934988,56.67837,0.1013231,0.8009158,0,0,5.637898
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,35.49688,35.49688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.393114,4.871472,0,0,0,7.934988,56.67837,0.1013231,0,0,0,4.871472
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,33.76596,33.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.393114,4.871472,0,0,0,7.934988,56.67837,0.1013231,0,0,0,4.871472
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,32.3432,32.3432,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.393114,4.871472,0,0.2937736,-0.2937736,7.625323,54.46648,0.1013231,0.3069934,0,0,4.871472
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,31.27449,31.27449,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.719529,4.577698,0,0.3237021,-0.3237021,7.284111,52.02926,0.1013231,0.3382687,0,0,4.577698
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,30.14678,30.14678,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.079198,4.253996,0,0.1755777,-0.1755777,7.099036,50.7073,0.1013231,0.1834787,0,0,4.253996
