Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.489899,63.25201,34.59208,1.562185,1.562185,0,0,0,1.562185,223.3986,1.845494,0,0,3.489899,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1004253,1.718403,2.791919,0,14.11517
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.589821,67.78143,37.33926,1.894363,1.894363,0,0,0,1.894363,189.5002,1.595755,0,0,3.589821,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1004253,2.083799,2.871857,0,14.2151
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.501321,69.67505,39.57502,1.351363,1.351363,0,0,0,1.351363,259.0956,2.078834,0,0,3.501321,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1004253,1.486499,2.801056,0,14.12659
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.22482,69.37532,41.71244,0.8728997,0.8728997,0,0,0,0.8728997,369.4377,2.305979,0,0,3.22482,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1004253,0.9601896,2.579856,0,13.85009
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.776706,66.30354,43.00407,1.178942,1.178942,0,-1,0,1.178942,235.5251,1.535714,0,0,2.776706,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1004253,1.296837,2.221364,0,13.40198
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.149015,60.79228,43.44336,1.065049,1.065049,0,-1,0,1.065049,201.7762,1.027911,0,0,2.149015,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1004253,1.171554,1.719212,0,12.77429
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.331294,54.16356,43.88919,0,0,0,-1,0,0,0,1.331294,0,0,1.331294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004253,0,1.065036,0,11.95657
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4273043,46.46748,43.33189,1.877808,1.877808,0,-1,0,1.877808,22.75548,0,0,0,0.4273043,1.97664,1.877808,0,0,0,10.62527,0,1.549336,-1.549336,12.36689,88.33472,0.1004253,2.065589,0.3418434,0,11.05258
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,41.78456,41.78456,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.721484,9.075938,0,2.448965,-2.448965,9.785449,69.89592,0.1004253,2.559169,0,0,9.075938
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,40.1651,40.1651,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.442557,6.626973,0,2.696604,-2.696604,6.942978,49.59261,0.1004253,2.817951,0,0,6.626973
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,38.49976,38.49976,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.438783,3.930369,0,1.939126,-1.939126,4.898961,34.9925,0.1004253,2.026386,0,0,3.930369
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,36.80818,36.80818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.593368,1.991243,0,0,0,4.898961,34.9925,0.1004253,0,0,0,1.991243
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,35.05759,35.05759,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.593368,1.991243,0,0.4982359,-0.4982359,4.373774,31.24118,0.1004253,0.5206565,0,0,1.991243
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,33.6545,33.6545,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.14696,1.493008,0,0.2741996,-0.2741996,4.084742,29.17667,0.1004253,0.2865386,0,0,1.493008
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,32.61858,32.61858,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.45163,1.218808,0,0.4254367,-0.4254367,3.636292,25.97346,0.1004253,0.4445814,0,0,1.218808
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,31.49742,31.49742,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.92434,0.7933713,0,0.6305382,-0.6305382,2.971647,21.22601,0.1004253,0.6589124,0,0,0.7933713
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,30.40904,30.40904,0.6318649,0.1546914,0,-1,0,0.1546914,0,0,0.4771735,0.54036,0,0.1628331,0.1546914,0,0,11.62493,0.1628331,0,0.1628331,-0.1628331,2.800006,20,0.1004253,0.6950514,0,0,0.1628331
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,29.59603,29.59603,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004253,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,28.75024,28.75024,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004253,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,28.0487,28.0487,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1009609,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.8068405,32.87884,27.43894,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,121.0247,4.440892E-16,0,0,0.8068405,0,0,3.505263,3.33,8.475861,2.997,4.13684,0,4.13684,9.883673,70.59752,0.1015845,0.7333419,0.6454725,5,3.803841
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.828248,39.64534,26.79641,0.3940431,0.3940431,3.036961,0,0.9940902,0.3940431,463.9716,0,0,0,1.828248,0,0,2.642917,2.510772,4.33902,6.720157,4.33902,0,4.33902,14.00003,100,0.1017185,0.4334474,1.462598,5,8.548405
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.636546,47.58867,28.10115,0.2579743,0.2579743,0,0,0,0.2579743,1022.019,2.364994,0,0,2.636546,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1017185,0.2837717,2.109237,0,13.26182
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.179929,56.32545,31.42529,0,0,0,-1,0,0,0,3.179929,0,0,3.179929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017185,0,2.543943,0,13.8052
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.484412,63.42527,34.77567,0.7815312,0.7815312,0,0,0,0.7815312,445.8442,2.661747,0,0,3.484412,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1017185,0.8596843,2.787529,0,14.10969
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.583214,67.9446,37.52284,0,0,0,0,0,0,0,3.583214,0,0,3.583214,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017185,0,2.866571,0,14.20849
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.493886,69.82809,39.7586,0.7946566,0.7946566,0,0,0,0.7946566,439.6724,2.657406,0,0,3.493886,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1017185,0.8741223,2.795109,0,14.11916
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.21765,69.47874,41.85668,1.12751,1.12751,0,0,0,1.12751,285.3767,2.030798,0,0,3.21765,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1017185,1.240261,2.57412,0,13.84292
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.769032,66.39923,43.14831,0,0,0,-1,0,0,0,2.769032,0,0,2.769032,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017185,0,2.215226,0,13.39431
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.14089,60.88904,43.59415,2.171802,2.171802,0,-1,0,2.171802,98.57664,0,0,0,2.14089,2.286107,2.171802,0,0,0,10.62527,0,0.1452179,-0.1452179,13.84696,98.90662,0.1017185,2.388982,1.712712,0,12.76616
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.323114,54.25061,44.03344,1.350838,1.350838,0,-1,0,1.350838,97.94766,0,0,0,1.323114,1.421934,1.350838,0,0,0.1613532,10.48006,0,0.09882042,-0.09882042,13.74279,98.16258,0.1017185,1.485921,1.058491,0,11.80317
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.4103859,46.49466,43.48269,2.39021,2.39021,0,-1,0,2.39021,17.16945,0,4.440892E-16,0,0.4103859,2.516011,2.39021,0,0,0.2711537,10.38124,0,2.105625,-2.105625,11.52326,82.30888,0.1017185,2.629231,0.3283087,0,10.79162
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,41.93536,41.93536,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.610737,8.275611,0,1.496577,-1.496577,9.945735,71.04082,0.1017185,1.563923,0,0,8.275611
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,40.34869,40.34869,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.2736,6.779034,0,2.577849,-2.577849,7.228443,51.63163,0.1017185,2.693852,0,0,6.779034
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,38.65055,38.65055,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.137877,4.201185,0,1.82676,-1.82676,5.302869,37.87756,0.1017185,1.908964,0,0,4.201185
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,36.95242,36.95242,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.16761,2.374425,0,0.070132,-0.070132,5.228944,37.34953,0.1017185,0.07328794,0,0,2.374425
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,35.20184,35.20184,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.245535,2.304293,0,0.5786871,-0.5786871,4.618954,32.99246,0.1017185,0.604728,0,0,2.304293
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,33.79875,33.79875,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,9.88852,1.725606,0,0.4153264,-0.4153264,4.181161,29.86538,0.1017185,0.4340161,0,0,1.725606
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,32.76937,32.76937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34999,1.31028,0,0,0,4.181161,29.86538,0.1017185,0,0,0,1.31028
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,31.64166,31.64166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34999,1.31028,0,0,0,4.181161,29.86538,0.1017185,0,0,0,1.31028
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,30.53361,30.53361,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.34999,1.31028,0,0.4060782,-0.4060782,3.753118,26.80793,0.1017185,0.4243517,0,0,1.31028
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,29.74683,29.74683,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.80119,0.9042014,0,0.1719595,-0.1719595,3.571856,25.51321,0.1017185,0.1796977,0,0,0.9042014
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,28.87482,28.87482,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,10.99226,0.7322419,0,0.1148232,-0.1148232,3.450822,24.64868,0.1017185,0.1199903,0,0,0.7322419
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,28.17327,28.17327,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.11984,0.6174186,0,0.09038436,-0.09038436,3.355549,23.96816,0.1017185,0.09445167,0,0,0.6174186
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.8084376,33.03913,27.58319,0,0,0,0,0,0,0,0,0,0,0.8084376,0,0,0,0,11.22027,0.5270343,0.8084376,0,0.8084376,4.1225,29.44637,0.1016098,0,0.64675,0,1.335472
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.828157,39.80144,26.94065,0.6368592,0.6368592,0,0,0,0.6368592,287.0582,0,0,0,1.828157,0.6703781,0.6368592,0,0,10.41183,1.254628,1.157779,0,1.157779,5.220865,37.29182,0.1014546,0.7005451,1.462525,0,3.082785
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.634634,47.74503,28.25195,1.129726,1.129726,0,0,0,1.129726,233.2101,0,0,0,2.634634,1.189185,1.129726,0,0,9.25405,2.296629,1.445449,0,1.445449,6.592138,47.08661,0.1012614,1.242698,2.107707,0,4.931262
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.176148,56.48689,31.58921,2.226201,2.226201,0,-1,0,2.226201,142.6712,0,0,0,3.176148,2.343369,2.226201,0,0,7.808602,3.597533,0.8327786,0,0.8327786,7.382181,52.72976,0.1011505,2.448821,2.540918,0,6.773681
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.478796,63.59716,34.95925,0.4363872,0.4363872,0,0,0,0.4363872,797.1808,0,0,0,3.478796,0.459355,0.4363872,0,0,6.975823,4.347034,3.01944,0,3.01944,10.24667,73.19038,0.1007503,0.4800259,2.783036,0,7.825829
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.576003,68.1263,37.72609,1.552589,1.552589,0,0,0,1.552589,230.3252,0,0,0,3.576003,1.634304,1.552589,0,0,3.956383,7.06453,1.9417,0,1.9417,12.08873,86.34792,0.1004945,1.707847,2.860803,0,10.64053
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.486298,69.97932,39.94218,0.2953665,0.2953665,0,0,0,0.2953665,1180.329,1.160702,0,0,3.486298,0.3109121,0.2953665,0,0,2.014683,8.812059,2.014683,0,2.014683,14.00003,100,0.1002306,0.3249032,2.789038,0,12.29836
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.209348,69.62727,42.04682,0,0,0,0,0,0,0,3.209348,0,0,3.209348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002306,0,2.567479,0,13.83462
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.760497,66.53329,43.33189,0.1085114,0.1085114,0,-1,0,0.1085114,2543.971,2.646275,0,0,2.760497,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1002306,0.1193625,2.208398,0,13.38577
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.132176,61.01755,43.77774,2.03637,2.03637,0,-1,0,2.03637,104.7048,0,0,0,2.132176,2.143547,2.03637,0,0,0,10.62527,0,0.01137117,-0.01137117,13.98804,99.91438,0.1002306,2.240007,1.705741,0,12.75745
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.65595,57.26665,44.21702,0.01275414,0.01275414,0,-1,0,0.01275414,12983.63,1.62989,0,0,1.65595,0.01342541,0.01275414,0,0,0.01263464,10.6139,0.01263464,0,0.01263464,14.00003,100,0.1002289,0.01402955,1.32476,0,12.26985
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.398191,46.55045,43.62694,2.482777,2.482777,0,-1,0,2.482777,16.03813,0,0,0,0.398191,2.61345,2.482777,0,0,0,10.62527,0,2.215259,-2.215259,11.66494,83.32084,0.1002289,2.731055,0.3185528,0,11.02347
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,42.0796,42.0796,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.461399,8.410015,0,3.165435,-3.165435,8.328279,59.48759,0.1002289,3.307879,0,0,8.410015
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,40.49293,40.49293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.978548,5.244581,0,0,0,8.328279,59.48759,0.1002289,0,0,0,5.244581
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,38.83414,38.83414,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.978548,5.244581,0,1.664751,-1.664751,6.573478,46.95332,0.1002289,1.739664,0,0,5.244581
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,37.10322,37.10322,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.828271,3.57983,0,1.711981,-1.711981,4.768892,34.06345,0.1002289,1.78902,0,0,3.57983
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,35.35263,35.35263,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.730472,1.86785,0,0.2328729,-0.2328729,4.523422,32.3101,0.1002289,0.2433521,0,0,1.86785
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,33.94955,33.94955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.98922,1.634977,0,0,0,4.523422,32.3101,0.1002289,0,0,0,1.634977
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,32.91362,32.91362,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,9.98922,1.634977,0,0.8524199,-0.8524199,3.624893,25.89204,0.1002289,0.8907787,0,0,1.634977
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,31.77279,31.77279,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.93635,0.7825568,0,0.1763029,-0.1763029,3.439054,24.56462,0.1002289,0.1842365,0,0,0.7825568
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,30.68441,30.68441,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.13225,0.606254,0,0.244004,-0.244004,3.181851,22.72746,0.1002289,0.2549842,0,0,0.606254
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,29.8714,29.8714,0.4918547,0.3441375,0,-1,0,0.3441375,0,0,0.1477172,0.1969027,0,0.36225,0.3441375,0,0,11.40336,0.36225,0,0.36225,-0.36225,2.800006,20,0.1002289,0.5410402,0,0,0.36225
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,29.02562,29.02562,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002289,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,28.3044,28.3044,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1007932,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.8101161,33.18647,27.71432,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,261.163,0,0,0,0.8101161,0,0,3.505263,3.33,8.475861,2.997,4.140116,0,4.140116,9.88678,70.61971,0.1012591,0.3412152,0.6480929,5,3.807116
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.828166,39.94408,27.07178,0.5301083,0.5301083,3.169665,0,1.030318,0.5301083,344.8665,4.440892E-16,0,0,1.828166,0,0,2.639556,2.507578,4.335744,6.723104,4.335744,0,4.335744,14.00003,100,0.1014431,0.5831192,1.462533,5,8.55127
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.63304,47.8741,28.37652,1.320336,1.320336,0,0,0,1.320336,199.4221,1.243214,0,0,2.63304,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1014431,1.452369,2.106432,0,13.25832
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.172257,56.64727,31.75312,0.4148928,0.4148928,0,-1,0,0.4148928,764.597,2.735528,0,0,3.172257,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1014431,0.456382,2.537806,0,13.79753
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.473338,63.75423,35.12971,1.079722,1.079722,0,0,0,1.079722,321.6882,2.336788,0,0,3.473338,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1014431,1.187694,2.77867,0,14.09861
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.569108,68.28617,37.90967,1.944172,1.944172,0,0,0,1.944172,183.5799,1.522612,0,0,3.569108,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1014431,2.138589,2.855287,0,14.19438
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.478556,70.12878,40.12577,1.506152,1.506152,0,0,0,1.506152,230.9565,1.893133,0,0,3.478556,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1014431,1.656767,2.782845,0,14.10383
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.201858,69.72707,42.19106,1.147575,1.147575,0,0,0,1.147575,279.0107,1.993884,0,0,3.201858,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1014431,1.262333,2.561486,0,13.82713
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.752387,66.63226,43.48269,1.238922,1.238922,0,-1,0,1.238922,222.1599,1.448259,0,0,2.752387,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1014431,1.362814,2.20191,0,13.37766
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.634837,65.98026,43.92198,1.215713,1.215713,0,-1,0,1.215713,216.7318,1.355139,0,0,2.634837,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1014431,1.337285,2.107869,0,13.26011
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.306298,54.42775,44.32848,1.562547,1.562547,0,-1,0,1.562547,83.60058,0,0,0,1.306298,1.644786,1.562547,0,0,0,10.62527,0,0.3384879,-0.3384879,13.64323,97.45145,0.1014431,1.718801,1.045038,0,11.93157
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3931051,46.66605,43.77774,0.5812339,0.5812339,0,-1,0,0.5812339,67.63285,0,0,0,0.3931051,0.6118252,0.5812339,0,0,0.3760977,10.28679,0,0.2187201,-0.2187201,13.41268,95.80466,0.1014431,0.6393573,0.3144841,0,10.67989
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,42.2304,42.2304,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.61912,10.06807,0,2.623962,-2.623962,10.64678,76.04828,0.1014431,2.74204,0,0,10.06807
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,40.64373,40.64373,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.534633,7.444104,0,1.740318,-1.740318,8.812325,62.94505,0.1014431,1.818632,0,0,7.444104
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,38.98494,38.98494,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.46832,5.703786,0,2.127378,-2.127378,6.56987,46.92755,0.1014431,2.22311,0,0,5.703786
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,37.24746,37.24746,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.832074,3.576408,0,2.285281,-2.285281,4.160972,29.72117,0.1014431,2.388119,0,0,3.576408
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,35.47721,35.47721,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.37128,1.291126,0,0.04909978,-0.04909978,4.109217,29.35149,0.1014431,0.05130927,0,0,1.291126
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,34.07412,34.07412,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.42583,1.242026,0,0.1224316,-0.1224316,3.980162,28.42967,0.1014431,0.127941,0,0,1.242026
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,33.04475,33.04475,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.56187,1.119595,0,0.04219299,-0.04219299,3.935687,28.11199,0.1014431,0.04409167,0,0,1.119595
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,31.91703,31.91703,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.60875,1.077402,0,0.7843447,-0.7843447,3.108915,22.20649,0.1014431,0.8196402,0,0,1.077402
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,30.82865,30.82865,0.5558437,0.2784044,0,-1,0,0.2784044,0,0,0.2774393,0.3330237,0,0.2930572,0.2784044,0,0,11.48024,0.2930572,0,0.2930572,-0.2930572,2.800006,20,0.1014431,0.6114281,0,0,0.2930572
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,30.0222,30.0222,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014431,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,29.15674,29.15674,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014431,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,28.43553,28.43553,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1021271,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.8118125,33.33395,27.84545,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,598.2618,0,0,0,0.8118125,0,0,3.505263,3.33,8.475861,2.997,4.141812,0,4.141812,9.88839,70.63121,0.1025115,0.1492647,0.64945,5,3.808812
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.828204,40.07983,27.19635,0,0,2.63773,0,0.8851004,0,0,0,0,0,1.828204,0,0,2.63773,2.505844,4.334048,6.724631,4.334048,0,4.334048,14.00003,100,0.102482,0,1.462563,5,8.552835
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.63097,48.02914,28.52732,0.8691849,0.8691849,0,0,0,0.8691849,302.6939,1.716038,0,0,2.63097,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.102482,0.9561034,2.104776,0,13.25624
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.168506,56.79319,31.90392,0,0,0,-1,0,0,0,3.168506,0,0,3.168506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102482,0,2.534805,0,13.79378
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.467458,63.92331,35.3133,0,0,0,0,0,0,0,3.467458,0,0,3.467458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102482,0,2.773967,0,14.09273
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.561916,68.45112,38.09981,0,0,0,0,0,0,0,3.561916,0,0,3.561916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102482,0,2.849533,0,14.18719
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.471417,70.24285,40.27657,0,0,0,0,0,0,0,3.471417,0,0,3.471417,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102482,0,2.777134,0,14.09669
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.193383,69.86533,42.37465,3.109517,3.109517,1.25,0,0.50625,3.109517,102.6971,1.235996,0,0,3.193383,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.102482,3.420469,2.554706,5,13.81866
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.744238,66.72289,43.62694,0.7746321,0.7746321,0,-1,0,0.7746321,354.2635,1.928836,0,0,2.744238,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.102482,0.8520953,2.195391,0,13.36951
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.115258,61.19706,44.07278,0.5534206,0.5534206,0,-1,0,0.5534206,382.2152,1.53271,0,0,2.115258,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.102482,0.6087627,1.692206,0,12.74053
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.297425,54.55101,44.51206,1.326439,1.326439,0,-1,0,1.326439,97.81266,0,0,0,1.297425,1.396252,1.326439,0,0,0,10.62527,0,0.0988263,-0.0988263,13.89586,99.25591,0.102482,1.459083,1.03794,0,11.9227
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3964662,46.83822,43.92198,0.659557,0.659557,0,-1,0,0.659557,60.11098,0,0,0,0.3964662,0.6942706,0.659557,0,0,0.109807,10.52645,0,0.2978044,-0.2978044,13.58194,97.01368,0.102482,0.7255127,0.317173,0,10.92291
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,42.37465,42.37465,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.4407007,10.22864,0,0.1530504,-0.1530504,13.42061,95.86133,0.102482,0.1599377,0,0,10.22864
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,40.82731,40.82731,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.6107568,10.07559,0,3.505263,-3.505263,9.725741,69.46944,0.102482,3.87,0,0,10.07559
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,39.12918,39.12918,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.505494,6.57033,0,2.855736,-2.855736,6.715531,47.96799,0.102482,2.984244,0,0,6.57033
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,37.41793,37.41793,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.678534,3.714594,0,0.3516004,-0.3516004,6.344912,45.32071,0.102482,0.3674225,0,0,3.714594
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,35.62801,35.62801,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.069201,3.362993,0,0.4336908,-0.4336908,5.887762,42.05536,0.102482,0.4532069,0,0,3.362993
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,34.24459,34.24459,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.55108,2.929303,0,0.2807442,-0.2807442,5.591831,39.94157,0.102482,0.2933776,0,0,2.929303
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,33.19555,33.19555,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.863017,2.648559,0,0.2401882,-0.2401882,5.338651,38.13314,0.102482,0.2509966,0,0,2.648559
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,32.06783,32.06783,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.129893,2.40837,0,0.08468287,-0.08468287,5.249387,37.49555,0.102482,0.0884936,0,0,2.40837
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,30.97945,30.97945,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.223986,2.323688,0,0.3221587,-0.3221587,4.909802,35.06995,0.102482,0.3366558,0,0,2.323688
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,30.18612,30.18612,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.58194,2.001529,0,0.31321,-0.31321,4.57965,32.71172,0.102482,0.3273044,0,0,2.001529
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,29.32066,29.32066,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.929951,1.688319,0,0.1447379,-0.1447379,4.427083,31.62196,0.102482,0.1512511,0,0,1.688319
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,28.57977,28.57977,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.09077,1.543581,0,0.4572491,-0.4572491,3.9451,28.17923,0.102482,0.4778253,0,0,1.543581
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.8133785,33.51447,28.00936,0.1876789,0.1876789,0,0,0,0.1876789,433.3885,0,0,0,0.8133785,0.1975567,0.1876789,0,0,10.59882,1.086332,0.6158218,0,0.6158218,4.52932,32.35222,0.1024022,0.2064467,0.6507028,0,1.89971
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.827741,40.26167,27.36682,0.4822219,0.4822219,0,0,0,0.4822219,379.0248,0,0,0,1.827741,0.507602,0.4822219,0,0,9.983003,1.640571,1.320139,0,1.320139,5.781713,41.29787,0.1022317,0.530444,1.462193,0,3.468312
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.628615,48.19678,28.69123,1.248388,1.248388,0,0,0,1.248388,210.5608,0,0,0,2.628615,1.314092,1.248388,0,0,8.662865,2.828696,1.314523,0,1.314523,7.02878,50.20547,0.1020624,1.373227,2.102892,0,5.457312
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.16401,56.97147,32.0875,0.7289714,0.7289714,0,-1,0,0.7289714,434.0375,0,0,0,3.16401,0.7673383,0.7289714,0,0,7.348341,4.011767,2.396672,0,2.396672,9.302462,66.44602,0.1017552,0.8018686,2.531208,0,7.175777
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.461447,64.09096,35.49688,1.45546,1.45546,0,0,0,1.45546,237.8249,0,0,0,3.461447,1.532063,1.45546,0,0,4.95167,6.168771,1.929383,0,1.929383,11.13284,79.5201,0.1015093,1.601006,2.769157,0,9.630218
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.554734,68.60769,38.28339,0.8475253,0.8475253,0,0,0,0.8475253,419.4251,0,0,0,3.554734,0.8921319,0.8475253,0,0,3.022287,7.905216,2.662602,0,2.662602,13.6588,97.56268,0.1011718,0.9322779,2.843787,0,11.45995
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.463374,70.38877,40.46015,2.843637,2.843637,0,0,0,2.843637,121.7938,0.1103876,0,0,3.463374,2.993303,2.843637,0,0,0.3596842,10.30156,0.3596842,0,0.3596842,14.00003,100,0.1011264,3.128001,2.7707,0,13.76493
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.184757,70.00185,42.55823,0.4124473,0.4124473,0,0,0,0.4124473,772.1608,2.750602,0,0,3.184757,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0.1011264,0.4536921,2.547805,0,13.81003
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.735246,66.85201,43.81052,1.442708,1.442708,0,-1,0,1.442708,189.5911,1.216606,0,0,2.735246,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1011264,1.586979,2.188197,0,13.36052
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.10663,61.28142,44.21702,1.77876,1.77876,0,-1,0,1.77876,118.4325,0.2342505,0,0,2.10663,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1011264,1.956637,1.685304,0,12.7319
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.28869,54.64017,44.66286,1.549211,1.549211,0,-1,0,1.549211,83.18364,0,0,0,1.28869,1.630749,1.549211,0,0,0,10.62527,0,0.3420584,-0.3420584,13.63947,97.42457,0.1011264,1.704132,1.030952,0,11.91396
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3185184,46.40921,44.07278,2.00796,2.00796,0,-1,0,2.00796,15.86279,0,4.440892E-16,0,0.3185184,2.113642,2.00796,0,0,0.3800649,10.28322,0,1.795124,-1.795124,11.74724,83.90869,0.1011264,2.208756,0.2548147,0,10.60173
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,42.52544,42.52544,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.374647,8.488092,0,2.182799,-2.182799,9.446368,67.47392,0.1011264,2.281025,0,0,8.488092
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,40.97155,40.97155,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.799979,6.305293,0,3.505263,-3.505263,5.751496,41.08203,0.1011264,5.976861,0,0,6.305293
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,39.31276,39.31276,4.216792,2.660028,0,-1,0,2.660028,0,0,1.556764,1.978443,0,2.80003,2.660028,0,0,8.694716,2.80003,0,2.80003,-2.80003,2.800006,20,0.1011264,4.638471,0,0,2.80003
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,37.56218,37.56218,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011264,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,35.77225,35.77225,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011264,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,34.37572,34.37572,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011264,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,33.33979,33.33979,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011264,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,32.21207,32.21207,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011264,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,31.1237,31.1237,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011264,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,30.33691,30.33691,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011264,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,29.4649,29.4649,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011264,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,28.73057,28.73057,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1016629,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8150008,33.68185,28.16016,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1692.058,0,0,0,0.8150008,0,0,3.505263,3.33,8.475861,2.997,4.145001,0,4.145001,9.891414,70.65282,0.1020058,0.05298287,0.6520007,5,3.812001
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.827294,40.43652,27.53074,0.654582,0.654582,3.289914,0,1.063147,0.654582,279.1543,0,0,0,1.827294,0,0,2.635332,2.503566,4.330859,6.727501,4.330859,0,4.330859,14.00003,100,0.1022235,0.7200402,1.461835,5,8.554794
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.626072,48.37032,28.8617,1.422008,1.422008,0,0,0,1.422008,184.6735,1.129222,0,0,2.626072,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1022235,1.564209,2.100857,0,13.25135
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.159774,57.12853,32.25141,1.632242,1.632242,0,-1,0,1.632242,193.5849,1.441625,0,0,3.159774,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1022235,1.795466,2.527819,0,13.78505
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.455734,64.23704,35.66079,0.3160361,0.3160361,0,0,0,0.3160361,1093.462,3.123065,0,0,3.455734,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1022235,0.3476397,2.764587,0,14.08101
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.54741,68.76262,38.46697,0.8178719,0.8178719,0,0,0,0.8178719,433.7366,2.686492,0,0,3.54741,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1022235,0.899659,2.837928,0,14.17268
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.135063,78.64626,40.64373,1.620324,1.620324,0,0,0,1.620324,255.1997,2.429458,0,0,4.135063,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1022235,1.782357,3.30805,0,14.76034
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.176671,70.10313,42.70903,0,0,0,0,0,0,0,3.176671,0,0,3.176671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022235,0,2.541337,0,13.80195
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.727379,66.90607,43.92198,0.7884257,0.7884257,0,-1,0,0.7884257,345.9272,1.897457,0,0,2.727379,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1022235,0.8672683,2.181903,0,13.35265
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.097784,61.37113,44.36782,0.216157,0.216157,0,-1,0,0.216157,970.4908,1.87025,0,0,2.097784,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1022235,0.2377727,1.678227,0,12.72306
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.280145,54.68869,44.77432,0,0,0,-1,0,0,0,1.280145,0,0,1.280145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022235,0,1.024116,0,11.90542
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3943057,47.08929,44.18424,0.567871,0.567871,0,-1,0,0.567871,69.43579,0,0,0,0.3943057,0.5977589,0.567871,0,0,0,10.62527,0,0.2034532,-0.2034532,13.78557,98.46815,0.1022235,0.624658,0.3154445,0,11.01958
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,42.66969,42.66969,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2260591,10.42182,0,2.258644,-2.258644,11.40475,81.46233,0.1022235,2.360283,0,0,10.42182
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,41.12235,41.12235,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.735664,8.163177,0,1.167672,-1.167672,10.17391,72.67068,0.1022235,1.220218,0,0,8.163177
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,39.46356,39.46356,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.033077,6.995504,0,0.4858521,-0.4858521,9.661782,69.01259,0.1022235,0.5077154,0,0,6.995504
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,37.69331,37.69331,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.572913,6.509653,0,3.505263,-3.505263,5.96691,42.6207,0.1022235,4.785152,0,0,6.509653
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,35.90338,35.90338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.467649,3.004389,0,0,0,5.96691,42.6207,0.1022235,0,0,0,3.004389
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,34.50029,34.50029,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.467649,3.004389,0,0.4037216,-0.4037216,5.54135,39.58099,0.1022235,0.4218891,0,0,3.004389
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,33.48404,33.48404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.916229,2.600668,0,0,0,5.54135,39.58099,0.1022235,0,0,0,2.600668
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,32.3432,32.3432,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.916229,2.600668,0,0.09189212,-0.09189212,5.444487,38.88912,0.1022235,0.09602726,0,0,2.600668
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,31.27449,31.27449,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.018332,2.508776,0,0.394978,-0.394978,5.028144,35.91524,0.1022235,0.4127521,0,0,2.508776
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,30.48116,30.48116,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.457196,2.113798,0,0.5740176,-0.5740176,4.423076,31.59334,0.1022235,0.5998484,0,0,2.113798
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,29.6157,29.6157,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.09499,1.53978,0,0.1217544,-0.1217544,4.294736,30.67662,0.1022235,0.1272334,0,0,1.53978
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,28.87482,28.87482,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.23028,1.418026,0,0.338839,-0.338839,3.937568,28.12543,0.1022235,0.3540868,0,0,1.418026
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.8166427,33.84262,28.3044,0.03322633,0.03322633,0,0,0,0.03322633,2457.818,0,0,0,0.8166427,0.03497509,0.03322633,0,0,10.60676,1.079187,0.7816676,0,0.7816676,4.679123,33.42224,0.1021253,0.03654896,0.6533141,0,1.895829
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.826923,40.59771,27.68153,0,0,0,0,0,0,0,0,0,0,1.826923,0,0,0,0,9.825096,1.782687,1.826923,0,1.826923,6.412294,45.80201,0.1018966,0,1.461538,0,3.609611
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,3.01047,51.89163,29.00595,0.871306,0.871306,0,0,0,0.871306,345.5123,0,0,0,3.01047,0.9171642,0.871306,0,0,7.998173,3.426918,2.093305,0,2.093305,8.398178,59.98687,0.1016358,0.9584366,2.408376,0,6.437388
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,4.044048,66.36366,32.41533,0,0,0,-1,0,0,0,0,0,0,4.044048,0,0,0,0,5.904868,5.310893,4.044048,0,4.044048,12.2347,87.39053,0.1011356,0,3.235239,0,9.354941
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.44931,64.40851,35.85093,2.689869,2.689869,0,0,0,2.689869,128.2334,0,0,0,3.44931,2.831441,2.689869,0,0,1.86082,8.950537,0.6178695,0,0.6178695,12.82086,91.5774,0.1010597,2.958855,2.759448,0,12.39985
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.540858,68.87557,38.61122,2.621643,2.621643,0,0,0,2.621643,135.0625,0,0,0,3.540858,2.759624,2.621643,0,0,1.24295,9.506619,0.7812337,0,0.7812337,13.56201,96.87127,0.1009638,2.883808,2.832687,0,13.04748
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.447751,70.63511,40.78797,1.845857,1.845857,0,0,0,1.845857,186.7832,1.043027,0,0,3.447751,1.943007,1.845857,0,0,0.4617164,10.20973,0.4617164,0,0.4617164,14.00003,100,0.1009072,2.030442,2.7582,0,13.65748
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.168577,70.19604,42.85327,3.240518,3.240518,1.25,0,0.50625,3.240518,97.77995,1.073295,0,0,3.168577,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.1009072,3.56457,2.534862,5,13.79385
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.718679,66.99871,44.07278,0.6583211,0.6583211,0,-1,0,0.6583211,412.9716,2.025709,0,0,2.718679,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1009072,0.7241532,2.174943,0,13.34395
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.089321,61.4197,44.47928,1.289972,1.289972,0,-1,0,1.289972,161.9664,0.7314563,0,0,2.089321,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1009072,1.418969,1.671457,0,12.7146
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.324872,55.18042,44.88578,0.418938,0.418938,0,-1,0,0.418938,316.2453,0.8838843,0,0,1.324872,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1009072,0.4608318,1.059897,0,11.95015
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3418723,46.80991,44.2957,1.657429,1.657429,0,-1,0,1.657429,20.62666,0,2.220446E-16,0,0.3418723,1.744662,1.657429,0,0,0,10.62527,0,1.40279,-1.40279,12.52136,89.43809,0.1009072,1.823172,0.2734978,0,10.96715
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,42.78115,42.78115,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.558655,9.222485,0,1.385755,-1.385755,11.06064,79.00443,0.1009072,1.448114,0,0,9.222485
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,41.23381,41.23381,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.098384,7.836729,0,0.6882632,-0.6882632,10.33515,73.82235,0.1009072,0.7192351,0,0,7.836729
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,39.57502,39.57502,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.863121,7.148466,0,1.932801,-1.932801,8.297798,59.26987,0.1009072,2.019777,0,0,7.148466
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,37.83755,37.83755,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.010677,5.215664,0,1.3865,-1.3865,6.8363,48.83062,0.1009072,1.448892,0,0,5.215664
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,36.03451,36.03451,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.551232,3.829165,0,0.4324863,-0.4324863,6.380419,45.57433,0.1009072,0.4519482,0,0,3.829165
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,34.65109,34.65109,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.031773,3.396678,0,0.8611295,-0.8611295,5.472709,39.0907,0.1009072,0.8998803,0,0,3.396678
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,33.61517,33.61517,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.988584,2.535549,0,0.3337412,-0.3337412,5.120915,36.57789,0.1009072,0.3487596,0,0,2.535549
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,32.494,32.494,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.359407,2.201808,0,0.2104652,-0.2104652,4.899065,34.99325,0.1009072,0.2199361,0,0,2.201808
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,31.42529,31.42529,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.593257,1.991343,0,0.2635754,-0.2635754,4.621232,33.00874,0.1009072,0.2754363,0,0,1.991343
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,30.63196,30.63196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.886119,1.727767,0,0,0,4.621232,33.00874,0.1009072,0,0,0,1.727767
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,29.75994,29.75994,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.886119,1.727767,0,0.0331193,-0.0331193,4.586321,32.75937,0.1009072,0.03460967,0,0,1.727767
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,29.02562,29.02562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.922918,1.694648,0,0,0,4.586321,32.75937,0.1009072,0,0,0,1.694648
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8390481,34.17659,28.47487,0.2799771,0.2799771,0,0,0,0.2799771,299.6846,0,0,0,0.8390481,0.2947127,0.2799771,0,0,9.922918,1.694648,0.5443355,0,0.5443355,5.102723,36.44795,0.1008405,0.3079748,0.6712385,0,2.533696
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.82636,40.77172,27.84545,0.1265883,0.1265883,0,0,0,0.1265883,1442.756,0,0,0,1.82636,0.1332508,0.1265883,0,0,9.378583,2.18455,1.693109,0,1.693109,6.708948,47.92096,0.1006338,0.1392471,1.461088,0,4.01091
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.621194,48.68165,29.16986,0,0,0,0,0,0,0,0,0,0,2.621194,0,0,0,0,7.685473,3.708348,2.621194,0,2.621194,9.195631,65.68295,0.1003154,0,2.096956,0,6.329543
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.150815,57.44584,32.58579,0.1539356,0.1539356,0,-1,0,0.1539356,2046.84,0,0,0,3.150815,0.1620375,0.1539356,0,0,5.064279,6.067423,2.988778,0,2.988778,12.03103,85.93579,0.09995486,0.1693292,2.520652,0,9.218239
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.443761,64.53153,35.99517,1.106546,1.106546,0,0,0,1.106546,311.217,0.203474,0,0,3.443761,1.164786,1.106546,0,0,2.075501,8.757323,2.075501,0,2.075501,14.00003,100,0.09970599,1.217201,2.755008,0,12.20108
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.534012,68.99361,38.76202,1.677036,1.677036,0,0,0,1.677036,210.7296,1.768711,0,0,3.534012,1.765301,1.677036,0,0,0,10.62527,0,0,0,14.00003,100,0.09970599,1.84474,2.827209,0,14.15929
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.440921,70.70197,40.89943,0.8529446,0.8529446,0,0,0,0.8529446,403.4167,2.543084,0,0,3.440921,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09970599,0.938239,2.752736,0,14.06619
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.161025,70.25378,42.96473,0,0,0,0,0,0,0,3.161025,0,0,3.161025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09970599,0,2.52882,0,13.7863
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.47793,75.36339,44.18424,1.927377,1.927377,0,-1,0,1.927377,180.4489,1.449112,0,0,3.47793,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09970599,2.120115,2.782344,0,14.1032
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.708058,67.51096,44.59074,2.750708,2.750708,0,-1,0,2.750708,98.44948,0,0,0,2.708058,2.895482,2.750708,0,0,0,10.62527,0,0.1874245,-0.1874245,13.80247,98.58884,0.09970599,3.025779,2.166446,0,13.33333
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.263038,54.74337,44.9579,2.583246,2.583246,0,-1,0,2.583246,48.89346,0,0,0,1.263038,2.719207,2.583246,0,0,0.2082494,10.43785,0,1.456168,-1.456168,12.26753,87.62503,0.09970599,2.841571,1.010431,0,11.70089
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3816403,47.21461,44.4006,0,0,0,-1,0,0,0,0,0,0,0.3816403,0,0,0,0,1.826214,8.981682,0.3816403,0,0.3816403,12.62959,90.21114,0.09966036,0,0.3053122,0,9.363322
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,42.85327,42.85327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.444574,9.325158,0,0,0,12.62959,90.21114,0.09966036,0,0,0,9.325158
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,41.34528,41.34528,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.444574,9.325158,0,1.677099,-1.677099,10.86177,77.5839,0.09966036,1.752568,0,0,9.325158
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,39.71926,39.71926,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.308017,7.648059,0,2.938064,-2.938064,7.764776,55.46258,0.09966036,3.070277,0,0,7.648059
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,37.94901,37.94901,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.572532,4.709995,0,2.976574,-2.976574,4.627192,33.05131,0.09966036,3.110519,0,0,4.709995
