Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,36.15908,36.15908,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,9.879836,1.733421,0,0.2414414,-0.2414414,4.372691,31.23344,0.09966036,0.2523063,0,0,1.733421
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,34.77567,34.77567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1481,1.49198,0,0,0,4.372691,31.23344,0.09966036,0,0,0,1.49198
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,33.72662,33.72662,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.1481,1.49198,0,0.5944864,-0.5944864,3.746047,26.75743,0.09966036,0.6212382,0,0,1.49198
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,32.59891,32.59891,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.80865,0.8974937,0,0.5999921,-0.5999921,3.1136,22.23995,0.09966036,0.6269917,0,0,0.8974937
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,31.54987,31.54987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4753,0.2975016,0,0,0,3.1136,22.23995,0.09966036,0,0,0,0.2975016
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,30.75653,30.75653,0.2821266,0.2821266,0,-1,0,0.2821266,0,0,0,0.02771275,0,0.2969754,0.2821266,0,0,11.4753,0.2975016,0,0.2969754,-0.2969754,2.80056,20.00396,0.09966036,0.3103393,0,0,0.2975016
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,29.91074,29.91074,0.6306353,0.0004999123,0,-1,0,0.0004999123,0,0,0.6301354,0.6931989,0,0.0005262235,0.0004999123,0,0,11.80528,0.0005262235,0,0.0005262235,-0.0005262235,2.800006,20,0.09966036,0.6936988,0,0,0.0005262235
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,29.15674,29.15674,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.100119,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8198353,34.17039,28.59944,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,331.1512,0,0,0,0.8198353,0,0,3.505263,3.33,8.475861,2.997,4.149835,0,4.149835,9.896001,70.68558,0.1005275,0.2723284,0.6558682,5,3.816835
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.825928,40.92534,27.98969,2.294422,2.294422,4.669515,0,1.439777,2.294422,79.58115,0,0,0,1.825928,0,0,2.375092,2.256338,4.326025,6.731852,4.082265,0,4.082265,13.76878,98.34821,0.1012689,2.523865,1.460742,5,8.557779
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.618654,48.8327,29.32066,0.3215933,0.3215933,0,0,0,0.3215933,814.2751,2.036376,0,0,2.618654,0.3385193,0.3215933,0,0,0.2437595,10.40589,0.2437595,0,0.2437595,14.00003,100,0.1012397,0.3537527,2.094923,0,13.02454
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.146592,57.57927,32.73004,3.338705,3.33,0,-1,0,3.33,94.49226,0,0.008704901,0.3425754,3.146592,3.505263,3.33,0,0,0,10.62527,0,0.358671,-0.358671,13.62196,97.29948,0.1012397,3.672575,2.517274,0,13.77187
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.437931,64.65981,36.14597,0.6895399,0.6895399,0,0,0,0.6895399,498.5833,2.313576,0,0,3.437931,0.7258315,0.6895399,0,0,0.3985234,10.2666,0.3985234,0,0.3985234,14.00003,100,0.101192,0.7584939,2.750345,0,13.70453
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.2275,77.38799,38.90626,2.281494,2.281494,0,0,0,2.281494,185.2953,1.825928,0,0,4.2275,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.101192,2.509643,3.382,0,14.85277
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.433048,70.80748,41.05023,1.686028,1.686028,0,0,0,1.686028,203.6175,1.658281,0,0,3.433048,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.101192,1.854631,2.746438,0,14.05832
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.15333,70.30995,43.07619,1.307306,1.307306,0,0,0,1.307306,241.2082,1.777218,0,0,3.15333,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.101192,1.438037,2.522664,0,13.7786
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.70225,67.09951,44.2957,0.535134,0.535134,0,-1,0,0.535134,504.967,2.138951,0,0,2.70225,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.101192,0.5886474,2.1618,0,13.32752
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.072115,61.50669,44.69564,1.44719,1.44719,0,-1,0,1.44719,143.1819,0.5487565,0,0,2.072115,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.101192,1.591909,1.657692,0,12.69739
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.557407,57.34931,45.06937,1.271975,1.271975,0,-1,0,1.271975,122.44,0.2184852,0,0,1.557407,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.101192,1.399173,1.245925,0,12.18268
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4445359,47.80231,44.51206,2.29782,2.29782,0,-1,0,2.29782,19.34599,0,0,0,0.4445359,2.418757,2.29782,0,0,0,10.62527,0,1.974222,-1.974222,11.91902,85.13566,0.101192,2.527601,0.3556287,0,11.06981
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,42.96473,42.96473,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.19358,8.651052,0,2.741804,-2.741804,9.028901,64.49202,0.101192,2.865185,0,0,8.651052
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,41.48952,41.48952,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.240028,5.909249,0,2.219401,-2.219401,6.689446,47.78167,0.101192,2.319274,0,0,5.909249
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,39.83072,39.83072,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.706029,3.689848,0,3.505263,-3.505263,2.994575,21.38978,0.101192,4.318978,0,0,3.689848
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,38.09981,38.09981,1.84707,0.1753554,0,-1,0,0.1753554,0,0,1.671715,1.856422,0,0.1845846,0.1753554,0,0,11.60077,0.1845846,0,0.1845846,-0.1845846,2.800006,20,0.101192,2.031777,0,0,0.1845846
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,36.29021,36.29021,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101192,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,34.88712,34.88712,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101192,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,33.85775,33.85775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101192,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,32.73004,32.73004,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101192,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,31.681,31.681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101192,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,30.88766,30.88766,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101192,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,30.0222,30.0222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101192,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,29.28132,29.28132,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1016007,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8978053,34.85689,28.73057,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,624.8129,4.440892E-16,0,0,0.8978053,0,0,3.505263,3.33,8.475861,2.997,4.227805,0,4.227805,9.96997,71.21392,0.1019499,0.1580611,0.7182443,5,3.894805
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.102471,43.25554,28.14049,0.3658929,0.3658929,2.624402,0,0.8814618,0.3658929,574.6138,0,0,0,2.102471,0,0,2.258509,2.145584,4.248055,6.802025,4.248055,0,4.248055,14.00003,100,0.1019311,0.4024822,1.681977,5,8.904496
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.616108,48.97617,29.4649,0,0,0,0,0,0,0,2.616108,0,0,2.616108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019311,0,2.092887,0,13.24138
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.14174,57.73825,32.90051,0,0,0,-1,0,0,0,3.14174,0,0,3.14174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019311,0,2.513392,0,13.76701
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.431247,64.82017,36.32955,0.5031615,0.5031615,0,0,0,0.5031615,681.9376,2.901603,0,0,3.431247,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1019311,0.5534776,2.744998,0,14.05652
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.519138,69.25845,39.09639,0.6263661,0.6263661,0,0,0,0.6263661,561.834,2.859805,0,0,3.519138,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1019311,0.6890027,2.81531,0,14.14441
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.424289,70.94494,41.23381,0,0,0,0,0,0,0,3.424289,0,0,3.424289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019311,0,2.739431,0,14.04956
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.143997,70.43832,43.25977,0.9723164,0.9723164,0,0,0,0.9723164,323.3512,2.120506,0,0,3.143997,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1019311,1.069548,2.515198,0,13.76927
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.69327,67.18126,44.43994,3.085099,3.085099,0,-1,0,3.085099,87.2993,0,0,0.063609,2.69327,3.247473,3.085099,0,0,0,10.62527,0,0.5542028,-0.5542028,13.41585,95.82729,0.1019311,3.393609,2.154616,0,13.31854
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.704252,67.73129,44.80711,1.566044,1.566044,0,-1,0,1.566044,172.6804,0.4400037,0,0,2.704252,1.648468,1.566044,0,0,0.6157809,10.07107,0.6157809,0,0.6157809,14.00003,100,0.101858,1.722649,2.163402,0,12.77532
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.245025,54.86754,45.21361,3.225439,3.225439,0,-1,0,3.225439,38.60018,0,0,0.2179825,1.245025,3.395199,3.225439,0,0,0,10.62527,0,2.150173,-2.150173,11.73355,83.81087,0.101858,3.547982,0.9960201,0,11.8703
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4622122,48.05009,44.62352,1.193527,1.193527,0,-1,0,1.193527,38.72658,0,0,0,0.4622122,1.256344,1.193527,0,0,2.389082,8.475101,0,0.7941321,-0.7941321,10.89646,77.83168,0.101858,1.31288,0.3697698,0,8.937313
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,43.11553,43.11553,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.271451,7.680969,0,2.984164,-2.984164,7.750873,55.36327,0.101858,3.118451,0,0,7.680969
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,41.60098,41.60098,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.587188,4.696805,0,1.38754,-1.38754,6.288278,44.91618,0.101858,1.449979,0,0,4.696805
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,39.97497,39.97497,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.128899,3.309265,0,1.446584,-1.446584,4.763444,34.02454,0.101858,1.51168,0,0,3.309265
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,38.20471,38.20471,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,9.736214,1.862682,0,0.2648451,-0.2648451,4.484273,32.03046,0.101858,0.2767631,0,0,1.862682
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,36.42134,36.42134,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.03049,1.597836,0,0.5630665,-0.5630665,3.890749,27.79101,0.101858,0.5884045,0,0,1.597836
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,35.01825,35.01825,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.65612,1.03477,0,0.1421833,-0.1421833,3.740875,26.72048,0.101858,0.1485815,0,0,1.03477
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,33.98233,33.98233,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,10.8141,0.8925867,0,0.6284112,-0.6284112,3.078471,21.98903,0.101858,0.6566898,0,0,0.8925867
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,32.8415,32.8415,0.6373998,0.2509667,0,-1,0,0.2509667,0,0,0.3864331,0.4501731,0,0.2641754,0.2509667,0,0,11.51233,0.2641754,0,0.2641754,-0.2641754,2.800006,20,0.101858,0.7011397,0,0,0.2641754
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,31.81213,31.81213,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101858,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,31.01879,31.01879,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101858,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,30.14678,30.14678,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101858,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,29.41245,29.41245,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1023035,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.304858,30.90598,28.87482,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,82.11677,0,0,0,0.304858,0,0,3.505263,3.33,8.475861,2.997,3.634858,0,3.634858,9.40745,67.19594,0.1027944,0.4083744,0.2438864,5,3.301858
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.89293,41.75169,28.27162,1.812849,1.812849,4.613517,0,1.42449,1.812849,104.4174,0,0,0,1.89293,0,0,2.800668,2.660635,4.841002,6.268372,4.553565,0,4.553565,13.72734,98.05224,0.103429,1.994134,1.514344,5,8.161303
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.928942,51.87989,29.6157,2.425858,2.425858,0,0,0,2.425858,120.7384,0.08797018,0,0,2.928942,2.553535,2.425858,0,0,0.287437,10.36658,0.287437,0,0.287437,14.00003,100,0.1033948,2.668444,2.343154,0,13.29552
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.137264,57.86921,33.04475,0.6178818,0.6178818,0,-1,0,0.6178818,507.745,2.486862,0,0,3.137264,0.6504019,0.6178818,0,0,0,10.62527,0,0,0,14.00003,100,0.1033948,0.67967,2.509811,0,13.76254
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,4.076181,72.15659,36.4738,1.086507,1.086507,0,0,0,1.086507,375.1638,2.932489,0,0,4.076181,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1033948,1.195158,3.260945,0,14.70146
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.511115,69.40526,39.27998,1.981596,1.981596,0,0,0,1.981596,177.1862,1.425224,0,0,3.511115,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1033948,2.179756,2.808892,0,14.13639
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.992916,77.853,41.37806,1.173583,1.173583,0,0,0,1.173583,340.233,2.757566,0,0,3.992916,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1033948,1.290941,3.194333,0,14.61819
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.897905,68.02892,43.41057,0,0,0,0,0,0,0,2.897905,0,0,2.897905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033948,0,2.318324,0,13.52318
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.657134,66.99748,44.59074,1.365878,1.365878,0,-1,0,1.365878,194.5367,1.219367,0,0,2.657134,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1033948,1.502466,2.125707,0,13.28241
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.571159,57.34601,44.9579,0.6255947,0.6255947,0,-1,0,0.6255947,251.1464,0.9126381,0,0,1.571159,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1033948,0.6881542,1.256927,0,12.19643
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.18579,54.53881,45.36441,1.891069,1.891069,0,-1,0,1.891069,62.70473,0,0,0,1.18579,1.990599,1.891069,0,0,0,10.62527,0,0.8048093,-0.8048093,13.15168,93.94041,0.1033948,2.080176,0.9486319,0,11.81106
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.48945,48.41133,44.77432,0,0,0,-1,0,0,0,0,0,0,0.48945,0,0,0,0,0.8942326,9.820465,0.48945,0,0.48945,13.61602,97.25707,0.1033367,0,0.39156,0,10.30991
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,43.25977,43.25977,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.4047826,10.26097,0,1.764053,-1.764053,11.75654,83.97514,0.1033367,1.843435,0,0,10.26097
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,41.75178,41.75178,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.364841,8.496918,0,0.3634165,-0.3634165,11.37347,81.2389,0.1033367,0.3797702,0,0,8.496918
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,40.12577,40.12577,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.768637,8.133501,0,1.005495,-1.005495,10.31358,73.6683,0.1033367,1.050743,0,0,8.133501
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,38.35551,38.35551,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.885854,7.128006,0,2.512765,-2.512765,7.664896,54.74915,0.1033367,2.62584,0,0,7.128006
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,36.53281,36.53281,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.677815,4.61524,0,0.2002297,-0.2002297,7.453835,53.24157,0.1033367,0.20924,0,0,4.61524
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,35.12971,35.12971,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.900293,4.41501,0,0.2620671,-0.2620671,7.177592,51.26841,0.1033367,0.2738601,0,0,4.41501
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,34.09379,34.09379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.191479,4.152944,0,0,0,7.177592,51.26841,0.1033367,0,0,0,4.152944
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,32.97263,32.97263,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.191479,4.152944,0,0.7087532,-0.7087532,6.430501,45.93206,0.1033367,0.7406471,0,0,4.152944
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,31.9367,31.9367,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,7.978982,3.44419,0,0.2062476,-0.2062476,6.213097,44.37917,0.1033367,0.2155287,0,0,3.44419
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,31.14336,31.14336,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.208146,3.237943,0,0.3963776,-0.3963776,5.795278,41.39476,0.1033367,0.4142146,0,0,3.237943
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,30.27791,30.27791,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.648565,2.841565,0,0.2185801,-0.2185801,5.564875,39.74902,0.1033367,0.2284162,0,0,2.841565
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,29.55669,29.55669,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.891433,2.622985,0,0.3067242,-0.3067242,5.241559,37.43963,0.1033367,0.3205268,0,0,2.622985
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.101627,36.62451,29.02562,0,0,0,0,0,0,0,0,0,0,1.101627,0,0,0,0,9.232237,2.316261,1.101627,0,1.101627,6.286654,44.90458,0.1032062,0,0.8813017,0,3.417888
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.824043,41.39603,28.43553,3.158947,3.158947,1.25,0,0.50625,3.158947,57.74212,0,0,0,1.824043,2.009418,1.908947,0,0,8.13061,3.307725,0,0.1853749,-0.1853749,6.091252,43.50885,0.1032062,3.474842,1.459234,5,5.131768
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.610588,49.26695,29.75994,3.928708,3.928708,5,0,1.53,3.928708,66.44902,0,0,0,2.610588,0,0,1.071292,1.017727,8.336582,3.12235,3.628315,0,3.628315,9.533374,68.09539,0.1040088,4.321579,2.08847,5,5.732938
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.132283,58.01899,33.20866,0.3100896,0.3100896,0,-1,0,0.3100896,1010.122,0,0,0,3.132283,0.3264101,0.3100896,0,0,4.708267,6.387834,2.805873,0,2.805873,12.19526,87.10882,0.1036766,0.3410985,2.505826,0,9.520117
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.418337,65.09621,36.65738,2.616728,2.616728,0,0,0,2.616728,130.634,0,0,0,3.418337,2.75445,2.616728,0,0,1.902394,8.913119,0.663887,0,0.663887,12.82508,91.60751,0.1035983,2.8784,2.73467,0,12.33146
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.502958,69.55049,39.46356,1.078676,1.078676,0,0,0,1.078676,324.7461,1.129003,0,0,3.502958,1.135448,1.078676,0,0,1.238507,9.510618,1.238507,0,1.238507,14.00003,100,0.1034525,1.186544,2.802367,0,13.01358
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.407266,71.17476,41.56164,2.350745,2.350745,0,0,0,2.350745,144.9441,0.9327974,0,0,3.407266,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1034525,2.585819,2.725812,0,14.03254
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.126446,70.61681,43.55481,3.757442,3.757442,1.25,0,0.50625,3.757442,83.20678,0.4870337,0,0,3.126446,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1034525,4.133186,2.501157,5,13.75172
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.674842,67.3476,44.73499,0.7844771,0.7844771,0,-1,0,0.7844771,340.9713,1.849077,0,0,2.674842,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1034525,0.8629249,2.139874,0,13.30012
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,2.044445,61.7124,45.10215,0.9336568,0.9336568,0,-1,0,0.9336568,218.9718,1.061648,0,0,2.044445,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1034525,1.027022,1.635556,0,12.66972
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.226419,55.02858,45.50865,2.276715,2.276715,0,-1,0,2.276715,53.86795,0,0,0,1.226419,2.396542,2.276715,0,0,0,10.62527,0,1.170122,-1.170122,12.76661,91.1899,0.1034525,2.504386,0.9811355,0,11.85169
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.457735,48.31784,44.91857,0.4184741,0.4184741,0,-1,0,0.4184741,109.3819,0,0,0,0.457735,0.440499,0.4184741,0,0,1.300136,9.455152,0.01723601,0,0.01723601,12.78296,91.30669,0.1034505,0.4603215,0.366188,0,9.912887
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,43.37123,43.37123,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.2829,9.470664,0,0.8731775,-0.8731775,11.86255,84.73235,0.1034505,0.9124705,0,0,9.470664
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,41.89602,41.89602,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.253097,8.597486,0,3.141078,-3.141078,8.551565,61.08249,0.1034505,3.282427,0,0,8.597486
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,40.23723,40.23723,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.743184,5.456409,0,3.195129,-3.195129,5.183603,37.02566,0.1034505,3.33891,0,0,5.456409
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,38.46697,38.46697,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.0511426,0,2.104648,1.999416,0,0,9.293328,2.261279,0,2.104648,-2.104648,2.965109,21.17931,0.1034505,2.199358,0,0,2.261279
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,36.65738,36.65738,0.6733405,0.148799,0,-1,0,0.148799,0,0,0.5245415,0.5918756,0,0.1566305,0.148799,0,0,11.63183,0.1566305,0,0.1566305,-0.1566305,2.800006,20,0.1034505,0.7406746,0,0,0.1566305
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,35.25429,35.25429,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034505,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,34.22492,34.22492,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034505,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,33.0972,33.0972,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034505,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,32.06783,32.06783,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034505,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,31.27449,31.27449,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034505,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,30.42871,30.42871,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034505,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,29.68782,29.68782,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1040686,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8259114,34.79019,29.15674,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8259114,0,0,3.505263,3.33,8.475861,2.997,4.155911,0,4.155911,9.901765,70.72675,0.104352,0,0.6607292,5,3.822912
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.82342,41.53397,28.56666,0.09810732,0.09810732,2.726032,0,0.9092068,0.09810732,1858.597,0,0,0,1.82342,0,0,2.627925,2.496529,4.319949,6.73732,4.319949,0,4.319949,14.00003,100,0.1043486,0.107918,1.458736,5,8.56074
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.607311,49.43419,29.93041,1.404599,1.404599,0,0,0,1.404599,185.6267,1.128785,0,0,2.607311,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1043486,1.545059,2.085848,0,13.23258
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.126796,58.18758,33.39224,0,0,0,-1,0,0,0,3.126796,0,0,3.126796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043486,0,2.501437,0,13.75207
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.411251,65.25216,36.84096,1.752961,1.752961,0,0,0,1.752961,194.5993,1.566028,0,0,3.411251,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1043486,1.928257,2.729001,0,14.03652
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.494669,69.69415,39.64714,0.7304791,0.7304791,0,0,0,0.7304791,478.4079,2.725744,0,0,3.494669,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1043486,0.803527,2.795735,0,14.11994
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.397964,71.3142,41.75178,0,0,0,0,0,0,0,3.397964,0,0,3.397964,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043486,0,2.718372,0,14.02324
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.116741,70.74079,43.7384,1.893376,1.893376,0,0,0,1.893376,164.6129,1.123714,0,0,3.116741,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1043486,2.082714,2.493393,0,13.74201
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.665406,67.4323,44.88578,2.153461,2.153461,0,-1,0,2.153461,123.7731,0.3986052,0,0,2.665406,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1043486,2.368807,2.132325,0,13.29068
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,2.034427,61.82785,45.28573,1.164453,1.164453,0,-1,0,1.164453,174.711,0.8086872,0,0,2.034427,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1043486,1.280898,1.627542,0,12.6597
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.216997,55.1115,45.65945,0,0,0,-1,0,0,0,1.216997,0,0,1.216997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043486,0,0.9735978,0,11.84227
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,45.06937,45.06937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043486,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,43.52203,43.52203,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1043486,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,42.04682,42.04682,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1043486,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,40.38147,40.38147,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1043486,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,38.61122,38.61122,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1043486,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,36.76884,36.76884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1043486,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,35.36575,35.36575,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1043486,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,34.33638,34.33638,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1043486,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,33.20866,33.20866,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043486,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,32.19896,32.19896,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043486,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,31.40562,31.40562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043486,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,30.53361,30.53361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043486,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,29.79928,29.79928,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1048156,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8294144,34.94397,29.28132,0.279271,0.279271,3.784534,0,1.198178,0.279271,296.9926,4.440892E-16,0,0,0.8294144,0,0,3.505263,3.33,8.475861,2.997,4.159414,0,4.159414,9.905088,70.75049,0.1051856,0.3071982,0.6635315,5,3.826414
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.822769,41.66456,28.69123,1.18079,1.18079,3.805712,0,1.203959,1.18079,154.3687,0,0,0,1.822769,0,0,2.624923,2.493677,4.316446,6.740473,4.316446,0,4.316446,14.00003,100,0.1055409,1.298869,1.458215,5,8.563242
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.604608,49.55375,30.05499,3.685483,3.685483,1.25,0,0.50625,3.685483,70.6721,0.04094192,0,0,2.604608,2.563666,2.435483,0,0,0,10.62527,0,0,0,14.00003,100,0.1055409,4.054031,2.083686,5,13.22988
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.121807,58.32141,33.54304,1.543383,1.543383,0,-1,0,1.543383,202.2703,1.497192,0,0,3.121807,1.624614,1.543383,0,0,0,10.62527,0,0,0,14.00003,100,0.1055409,1.697722,2.497445,0,13.74708
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.404318,65.39321,37.01143,0.6787425,0.6787425,0,0,0,0.6787425,501.5626,2.689852,0,0,3.404318,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1055409,0.7466167,2.723454,0,14.02959
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.487156,69.79595,39.79139,2.272848,2.272848,0,0,0,2.272848,153.4267,1.094685,0,0,3.487156,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1055409,2.500133,2.789725,0,14.11243
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.389578,71.40511,41.89602,0.4167977,0.4167977,0,0,0,0.4167977,813.2429,2.950843,0,0,3.389578,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1055409,0.4584775,2.711662,0,14.01485
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.107597,70.82988,43.88919,4.358904,4.358904,1.25,0,0.50625,4.358904,71.29309,0,0,0,3.107597,3.272531,3.108904,0,0,0,10.62527,0,0.1649333,-0.1649333,13.82617,98.75818,0.1055409,4.794795,2.486078,5,13.73287
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.655305,67.54926,45.06937,0.4472449,0.4472449,0,-1,0,0.4472449,593.7026,2.001261,0,0,2.655305,0.4707841,0.4472449,0,0,0.1832592,10.46034,0.1832592,0,0.1832592,14.00003,100,0.1055195,0.4919694,2.124244,0,13.11565
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,2.024745,61.90924,45.43653,0,0,0,-1,0,0,0,2.024745,0,0,2.024745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1055195,0,1.619796,0,12.65002
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.207567,55.18727,45.8037,1.161693,1.161693,0,-1,0,1.161693,103.9489,0,0,0,1.207567,1.222835,1.161693,0,0,0,10.62527,0,0.01526813,-0.01526813,13.98393,99.88504,0.1055195,1.277862,0.9660533,0,11.83284
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,45.21361,45.21361,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.01696459,10.61001,0,1.537849,-1.537849,12.3629,88.30624,0.1055195,1.607052,0,0,10.61001
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,43.66628,43.66628,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.725685,9.072158,0,3.183267,-3.183267,9.007442,64.33874,0.1055195,3.326514,0,0,9.072158
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,42.15173,42.15173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.262648,5.888891,0,0,0,9.007442,64.33874,0.1055195,0,0,0,5.888891
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,40.49293,40.49293,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.262648,5.888891,0,1.795667,-1.795667,7.114642,50.81877,0.1055195,1.876472,0,0,5.888891
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,38.72268,38.72268,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.257834,4.093224,0,2.111676,-2.111676,4.88874,34.9195,0.1055195,2.206702,0,0,4.093224
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,36.8803,36.8803,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.604141,1.981547,0,0.399833,-0.399833,4.467278,31.90907,0.1055195,0.4178255,0,0,1.981547
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,35.47721,35.47721,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.0484,1.581714,0,0.5817845,-0.5817845,3.854024,27.52869,0.1055195,0.6079649,0,0,1.581714
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,34.44784,34.44784,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.69483,0.9999296,0,0.1558644,-0.1558644,3.689728,26.35515,0.1055195,0.1628783,0,0,0.9999296
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,33.32012,33.32012,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.86801,0.8440652,0,0.5168531,-0.5168531,3.144917,22.46365,0.1055195,0.5401115,0,0,0.8440652
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,32.30386,32.30386,0.5208438,0.3108515,0,-1,0,0.3108515,0,0,0.2099923,0.2620767,0,0.3272121,0.3108515,0,0,11.44229,0.3272121,0,0.3272121,-0.3272121,2.800006,20,0.1055195,0.5729282,0,0,0.3272121
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055195,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,30.64507,30.64507,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1055195,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,29.93041,29.93041,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.105999,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.095925,36.96834,29.39278,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2251.697,0,0,0,1.095925,0,0,3.505263,3.33,8.475861,2.997,4.425925,0,4.425925,10.15792,72.55644,0.1062509,0.05353818,0.87674,5,4.092925
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.821953,41.80101,28.82236,1.89494,1.89494,4.011523,0,1.260146,1.89494,96.14834,0,0,0,1.821953,0,0,2.116583,2.010754,4.049935,6.980332,3.832707,0,3.832707,13.79395,98.528,0.1067209,2.084434,1.457563,5,8.802285
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.601686,49.67893,30.18612,1.382254,1.382254,0,0,0,1.382254,188.2205,0.929453,0,0,2.601686,1.455004,1.382254,0,0,0.2172282,10.42977,0.2172282,0,0.2172282,14.00003,100,0.1066956,1.520479,2.081348,0,13.03145
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.116811,58.44725,33.68729,2.15418,2.15418,0,-1,0,2.15418,144.6867,0.8492534,0,0,3.116811,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1066956,2.369598,2.493449,0,13.74209
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.397825,65.50596,37.15567,2.110766,2.110766,0,0,0,2.110766,160.976,1.175967,0,0,3.397825,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1066956,2.321842,2.71826,0,14.0231
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.478608,69.93655,39.97497,1.995261,1.995261,0,0,0,1.995261,174.3435,1.378333,0,0,3.478608,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1066956,2.194787,2.782887,0,14.10388
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.380919,71.50127,42.04682,0.05126851,0.05126851,0,0,0,0.05126851,6594.533,3.326952,0,0,3.380919,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1066956,0.05639536,2.704735,0,14.00619
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.098476,70.91095,44.03344,1.509668,1.509668,0,0,0,1.509668,205.2422,1.509352,0,0,3.098476,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1066956,1.660635,2.478781,0,13.72375
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.645784,67.62508,45.21361,2.83713,2.83713,0,-1,0,2.83713,93.25566,0,0,0,2.645784,2.986452,2.83713,0,0,0,10.62527,0,0.3406683,-0.3406683,13.64093,97.43504,0.1066956,3.120843,2.116627,0,13.27106
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,2.01499,61.98986,45.58733,2.306159,2.306159,0,-1,0,2.306159,87.37427,0,0,0,2.01499,2.427536,2.306159,0,0,0.3785203,10.28461,0,0.4125463,-0.4125463,13.20607,94.32888,0.1066956,2.536775,1.611992,0,12.2996
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.61079,58.73659,45.91515,1.424141,1.424141,0,-1,0,1.424141,113.1061,0,0,0,1.61079,1.499096,1.424141,0,0,0.8369051,9.87206,0.1116939,0,0.1116939,13.31203,95.08575,0.1066826,1.566555,1.288632,0,11.48285
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,45.32507,45.32507,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,0.7252112,9.972584,0,1.314171,-1.314171,11.92677,85.19108,0.1066826,1.373309,0,0,9.972584
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,43.81052,43.81052,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,2.185401,8.658413,0,3.505263,-3.505263,8.231902,58.79919,0.1066826,5.597997,0,0,8.658413
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,42.30252,42.30252,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.080138,5.15315,0,3.394206,-3.394206,4.654096,33.24347,0.1066826,3.546945,0,0,5.15315
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,40.60439,40.60439,2.536973,1.670997,0,-1,0,1.670997,0,0,0.8659765,1.119674,0,1.758944,1.670997,0,0,9.851478,1.758944,0,1.758944,-1.758944,2.800006,20,0.1066826,2.790671,0,0,1.758944
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,38.83414,38.83414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066826,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,36.99176,36.99176,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066826,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,35.569,35.569,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066826,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,34.53963,34.53963,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066826,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,33.41191,33.41191,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066826,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,32.40221,32.40221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066826,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,31.62199,31.62199,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066826,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,30.75653,30.75653,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066826,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,30.04187,30.04187,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1071043,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.1043,37.14605,29.50424,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,114.7574,0,0,0,1.1043,0,0,3.505263,3.33,8.475861,2.997,4.4343,0,4.4343,10.16587,72.6132,0.1076467,1.05852,0.8834403,5,4.1013
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.821033,41.93667,28.95349,2.009185,2.009185,4.118685,0,1.289401,2.009185,90.63541,0,0,0,1.821033,0,0,2.1095,2.004025,4.04156,6.98787,3.825058,0,3.825058,13.79464,98.53292,0.1081408,2.210104,1.456827,5,8.808904
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.59864,49.80303,30.31725,2.124119,2.124119,0,0,0,2.124119,122.3397,0.146224,0,0,2.59864,2.235915,2.124119,0,0,0.2165014,10.43042,0.2165014,0,0.2165014,14.00003,100,0.1081156,2.336531,2.078912,0,13.02906
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.111559,58.57849,33.83809,1.814091,1.814091,0,-1,0,1.814091,171.5216,1.201989,0,0,3.111559,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1081156,1.9955,2.489247,0,13.73683
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.391057,65.62396,37.30647,0.02039997,0.02039997,0,0,0,0.02039997,16622.86,3.369584,0,0,3.391057,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1081156,0.02243997,2.712846,0,14.01633
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.470688,70.04205,40.12577,0.9608939,0.9608939,0,0,0,0.9608939,361.1937,2.45922,0,0,3.470688,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1081156,1.056983,2.77655,0,14.09596
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.372288,71.58929,42.19106,0.543544,0.543544,0,0,0,0.543544,620.426,2.800137,0,0,3.372288,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1081156,0.5978984,2.697831,0,13.99756
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,3.089112,70.99746,44.18424,1.655585,1.655585,0,0,0,1.655585,186.5874,1.346392,0,0,3.089112,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1081156,1.821143,2.47129,0,13.71439
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.636732,67.6665,45.32507,0.3751618,0.3751618,0,-1,0,0.3751618,702.8254,2.241825,0,0,2.636732,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1081156,0.4126779,2.109386,0,13.26201
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.365643,65.41806,45.69223,1.247139,1.247139,0,-1,0,1.247139,189.6856,1.052865,0,0,2.365643,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1081156,1.371853,1.892514,0,12.99092
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.262597,55.88387,46.02662,0.5846292,0.5846292,0,-1,0,0.5846292,215.9654,0.6471977,0,0,1.262597,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1081156,0.6430922,1.010077,0,11.88787
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,45.43653,45.43653,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1081156,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,43.92198,43.92198,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1081156,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,42.41398,42.41398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1081156,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,40.75519,40.75519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1081156,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,38.9456,38.9456,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1081156,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,37.12289,37.12289,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1081156,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,35.70013,35.70013,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1081156,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1081156,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,33.52337,33.52337,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1081156,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,32.52679,32.52679,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1081156,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,31.73345,31.73345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1081156,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,30.86799,30.86799,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1081156,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,30.14678,30.14678,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1081156,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,1.011659,36.62689,29.64848,0.162678,0.162678,0,0,0,0.162678,621.8781,0,0,0,1.011659,0.1712401,0.162678,0,0,8.288366,3.165744,0.8404191,0,0.8404191,6.934285,49.53051,0.1080178,0.1789459,0.8093273,0,4.177403
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.423631,46.91403,29.07807,0.3981145,0.3981145,0,0,0,0.3981145,608.7773,0,0,0,2.423631,0.4190679,0.3981145,0,0,7.447948,3.922122,2.004563,0,2.004563,8.83598,63.11402,0.1077851,0.437926,1.938905,0,6.345752
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.595271,49.93936,30.46149,0,0,0,0,0,0,0,0,0,0,2.595271,0,0,0,0,5.443385,5.726228,2.595271,0,2.595271,11.29807,80.70034,0.1074854,0,2.076217,0,8.3215
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.106299,58.70171,33.98233,0.2642834,0.2642834,0,-1,0,0.2642834,1175.367,0,0,0,3.106299,0.2781931,0.2642834,0,0,2.848113,8.061973,2.828106,0,2.828106,13.98105,99.86443,0.1071607,0.2907117,2.485039,0,11.16827
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.384301,65.73382,37.45071,0.6478688,0.6478688,0,0,0,0.6478688,522.3745,2.682327,0,0,3.384301,0.6819671,0.6478688,0,0,0.02000689,10.60727,0.02000689,0,0.02000689,14.00003,100,0.1071584,0.7126556,2.707441,0,13.99157
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.462642,70.14607,40.27657,0,0,0,0,0,0,0,3.462642,0,0,3.462642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071584,0,2.770114,0,14.08792
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.363542,71.6759,42.33531,0.2356162,0.2356162,0,0,0,0.2356162,1427.551,3.115525,0,0,3.363542,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1071584,0.2591778,2.690833,0,13.98882
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.07978,71.07607,44.32848,1.836831,1.836831,0,0,0,1.836831,167.6681,1.146274,0,0,3.07978,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1071584,2.020514,2.463824,0,13.70505
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.626923,67.74704,45.47587,3.298016,3.298016,0,-1,0,3.298016,79.6516,0,0,0.2978176,2.626923,3.471596,3.298016,0,0,0,10.62527,0,0.8446733,-0.8446733,13.10966,93.64027,0.1071584,3.627818,2.101538,0,13.2522
