Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,4.041902,76.27565,39.79139,0.003220434,0.003220434,0,0,0,0.003220434,125508,4.038512,0,0,4.041902,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1246173,0.003542477,3.233521,0,14.66718
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.848877,77.16791,42.19106,0.3099892,0.3099892,0,0,0,0.3099892,1241.616,3.522572,0,0,3.848877,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1246173,0.3409881,3.079101,0,14.47415
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.847602,79.72783,44.07278,0,0,0,0,0,0,0,3.847602,0,0,3.847602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246173,0,3.078081,0,14.47288
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.496517,77.90832,45.95449,1.356255,1.356255,0,0,0,1.356255,257.8068,2.06888,0,0,3.496517,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1246173,1.49188,2.797214,0,14.12179
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.547634,68.83056,47.06254,1.168766,1.168766,0,-1,0,1.168766,217.9763,1.317354,0,0,2.547634,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1246173,1.285643,2.038108,0,13.17291
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4707707,50.94698,47.39037,0.6381869,0.6381869,0,-1,0,0.6381869,73.7669,0,0,0,0.4707707,0.6717758,0.6381869,0,0,0,10.62527,0,0.201005,-0.201005,13.78815,98.48659,0.1246173,0.7020056,0.3766166,0,11.09604
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,47.72475,47.72475,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2233389,10.42427,0,1.854864,-1.854864,11.83295,84.52091,0.1246173,1.938333,0,0,10.42427
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,47.24612,47.24612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.284299,8.569405,0,0,0,11.83295,84.52091,0.1246173,0,0,0,8.569405
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,45.91515,45.91515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.284299,8.569405,0,0,0,11.83295,84.52091,0.1246173,0,0,0,8.569405
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,44.84644,44.84644,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.284299,8.569405,0,0.02343747,-0.02343747,11.80825,84.34444,0.1246173,0.02449216,0,0,8.569405
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,43.37123,43.37123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.310341,8.545967,0,0,0,11.80825,84.34444,0.1246173,0,0,0,8.545967
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,41.60098,41.60098,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.310341,8.545967,0,0.4506102,-0.4506102,11.33326,80.95171,0.1246173,0.4708877,0,0,8.545967
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,39.83072,39.83072,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.811019,8.095357,0,0.6008925,-0.6008925,10.69987,76.42745,0.1246173,0.6279327,0,0,8.095357
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,38.42764,38.42764,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.478677,7.494465,0,0.09609006,-0.09609006,10.59858,75.70397,0.1246173,0.1004141,0,0,7.494465
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,37.41793,37.41793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.585444,7.398375,0,0,0,10.59858,75.70397,0.1246173,0,0,0,7.398375
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,36.40168,36.40168,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.585444,7.398375,0,0.07160198,-0.07160198,10.5231,75.16486,0.1246173,0.07482406,0,0,7.398375
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,35.54933,35.54933,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.665002,7.326773,0,0.2934355,-0.2934355,10.21379,72.95553,0.1246173,0.3066401,0,0,7.326773
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,34.815,34.815,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,3.991041,7.033337,0,0.323509,-0.323509,9.872786,70.51975,0.1246173,0.3380669,0,0,7.033337
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,34.09379,34.09379,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.350495,6.709828,0,0.07464705,-0.07464705,9.794101,69.95773,0.1246173,0.07800616,0,0,6.709828
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,33.56271,33.56271,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.433437,6.635181,0,0.1835547,-0.1835547,9.600617,68.5757,0.1246173,0.1918147,0,0,6.635181
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,33.39224,33.39224,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.637386,6.451626,0,0.2734305,-0.2734305,9.312396,66.51698,0.1246173,0.2857349,0,0,6.451626
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,33.04475,33.04475,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.941198,6.178196,0,0.1092864,-0.1092864,9.197198,65.69414,0.1246173,0.1142043,0,0,6.178196
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.191803,50.6829,34.1528,1.372519,1.372519,0,0,0,1.372519,159.692,0,0,0,2.191803,1.444757,1.372519,0,0,5.062627,6.06891,0.7470459,0,0.7470459,9.905908,70.75635,0.1245474,1.509771,1.753442,0,8.260713
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.648562,68.23668,37.19501,2.060934,2.060934,0,-1,0,2.060934,177.0344,0,0,0,3.648562,2.169404,2.060934,0,0,4.315581,6.741251,1.479158,0,1.479158,11.30916,80.77956,0.1244093,2.267027,2.918849,0,10.38981
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.96031,75.22559,39.7586,0.9185777,0.9185777,0,0,0,0.9185777,431.135,0.1569619,0,0,3.96031,0.9669239,0.9185777,0,0,2.836424,8.072493,2.836424,0,2.836424,14.00003,100,0.1241452,1.010435,3.168248,0,12.0328
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.19132,69.56484,42.15173,0.1092221,0.1092221,0,0,0,0.1092221,2921.863,3.076349,0,0,3.19132,0.1149706,0.1092221,0,0,0,10.62527,0,0,0,14.00003,100,0.1241452,0.1201443,2.553056,0,13.81659
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.077431,70.64359,44.00066,1.84907,1.84907,0,0,0,1.84907,166.4313,1.131042,0,0,3.077431,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1241452,2.033977,2.461945,0,13.70271
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.782739,69.82428,45.87582,1.703015,1.703015,0,0,0,1.703015,163.4007,0.9900913,0,0,2.782739,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1241452,1.873317,2.226191,0,13.40801
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.918282,62.71791,47.0232,0.5244305,0.5244305,0,-1,0,0.5244305,365.7838,1.36625,0,0,1.918282,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1241452,0.5768736,1.534626,0,12.54356
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4763002,50.94947,47.35103,0.3448624,0.3448624,0,-1,0,0.3448624,138.1131,0.1132871,0,0,0.4763002,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1241452,0.3793486,0.3810401,0,11.10157
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,47.68541,47.68541,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1241452,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,47.20678,47.20678,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1241452,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,45.91515,45.91515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1241452,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,44.84644,44.84644,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1241452,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,43.41057,43.41057,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1241452,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,41.64032,41.64032,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1241452,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,39.83072,39.83072,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241452,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,38.42764,38.42764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241452,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,37.43105,37.43105,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241452,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,36.42134,36.42134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241452,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,35.569,35.569,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241452,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,34.83467,34.83467,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241452,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,34.11346,34.11346,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241452,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,33.59549,33.59549,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1243766,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,33.43158,33.43158,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1247329,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,33.08409,33.08409,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1249728,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.706416,46.71415,34.17247,1.649928,1.649928,3.34223,0,1.077429,1.649928,103.4237,0,0,0,1.706416,0,0,1.692302,1.607687,3.487787,7.486267,3.314103,0,3.314103,13.83526,98.82307,0.1251363,1.814921,1.365133,5,9.192682
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.729017,69.09953,37.17534,0.6037012,0.6037012,0,-1,0,0.6037012,617.6925,2.919858,0,0,3.729017,0.6354749,0.6037012,0,0,0.1736836,10.46896,0.1736836,0,0.1736836,14.00003,100,0.1251202,0.6640713,2.983213,0,14.19798
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.992604,75.56709,39.71926,0.9495395,0.9495395,0,0,0,0.9495395,420.4779,2.993089,0,0,3.992604,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1251202,1.044493,3.194083,0,14.61788
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.185338,69.45987,42.11894,0.8357466,0.8357466,0,0,0,0.8357466,381.1368,2.305605,0,0,3.185338,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1251202,0.9193212,2.54827,0,13.81061
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.071522,70.53133,43.96132,0.5749156,0.5749156,0,0,0,0.5749156,534.256,2.466347,0,0,3.071522,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1251202,0.6324072,2.457217,0,13.6968
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.776688,69.72163,45.84303,1.496329,1.496329,0,0,0,1.496329,185.5667,1.201605,0,0,2.776688,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1251202,1.645962,2.22135,0,13.40196
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.846503,61.98118,46.95108,0,0,0,-1,0,0,0,1.846503,0,0,1.846503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251202,0,1.477202,0,12.47178
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3895243,50.20747,47.2789,0.8192143,0.8192143,0,-1,0,0.8192143,47.54853,0,1.110223E-16,0,0.3895243,0.8623308,0.8192143,0,0,0,10.62527,0,0.4728065,-0.4728065,13.50165,96.44014,0.1251202,0.9011357,0.3116195,0,11.0148
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,47.64607,47.64607,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5253405,10.15247,0,2.031841,-2.031841,11.3599,81.14197,0.1251202,2.123274,0,0,10.15247
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,47.16745,47.16745,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.782942,8.120626,0,1.956835,-1.956835,9.297214,66.40853,0.1251202,2.044892,0,0,8.120626
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,45.87582,45.87582,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.957202,6.163792,0,1.526422,-1.526422,7.688223,54.91577,0.1251202,1.595111,0,0,6.163792
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,44.84644,44.84644,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.653227,4.63737,0,1.902311,-1.902311,5.683011,40.59285,0.1251202,1.987915,0,0,4.63737
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,43.37123,43.37123,4.740395,2.598306,0,-1,0,2.598306,0,0,2.142089,2.616128,0,2.735059,2.598306,0,0,8.766906,2.735059,0,2.735059,-2.735059,2.800006,20,0.1251202,5.214434,0,0,2.735059
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,41.60098,41.60098,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251202,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,39.83072,39.83072,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251202,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,38.42764,38.42764,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251202,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,37.45071,37.45071,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251202,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,36.43446,36.43446,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251202,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,35.60834,35.60834,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251202,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,34.85434,34.85434,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251202,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,34.13313,34.13313,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251202,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,33.61517,33.61517,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1254288,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,33.45125,33.45125,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1256929,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,33.0972,33.0972,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1261216,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.629465,46.10151,34.17247,1.452861,1.452861,0,0,0,1.452861,112.1556,0,0,0,1.629465,1.529327,1.452861,0,0,1.81586,8.991,0.100138,0,0.100138,12.37235,88.37376,0.1261123,1.598147,1.303572,0,10.62047
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.858919,60.13053,37.15567,1.177086,1.177086,0,-1,0,1.177086,242.8811,0,0,0,2.858919,1.239038,1.177086,0,0,1.715722,9.081124,1.619881,0,1.619881,13.90911,99.35056,0.1259621,1.294795,2.287135,0,11.94004
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.118088,65.73925,39.67992,0.7736906,0.7736906,0,0,0,0.7736906,403.0148,2.207836,0,0,3.118088,0.8144111,0.7736906,0,0,0.09584101,10.53902,0.09584101,0,0.09584101,14.00003,100,0.1259532,0.8510596,2.49447,0,13.65711
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.180218,69.31523,42.04682,1.616077,1.616077,0,0,0,1.616077,196.7863,1.479084,0,0,3.180218,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1259532,1.777685,2.544174,0,13.80549
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,3.066345,70.38646,43.88919,1.434708,1.434708,0,0,0,1.434708,213.7261,1.556126,0,0,3.066345,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1259532,1.578178,2.453076,0,13.69162
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.771446,69.57996,45.77091,1.59897,1.59897,0,0,0,1.59897,173.327,1.08832,0,0,2.771446,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1259532,1.758867,2.217157,0,13.39672
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.336051,66.54778,46.91174,0.3326578,0.3326578,0,-1,0,0.3326578,702.2382,1.985884,0,0,2.336051,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1259532,0.3659236,1.86884,0,12.96132
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2966779,49.46585,47.24612,0.5945401,0.5945401,0,-1,0,0.5945401,49.9004,0,0,0,0.2966779,0.6258316,0.5945401,0,0,0,10.62527,0,0.3291537,-0.3291537,13.65307,97.52173,0.1259532,0.653994,0.2373423,0,10.92195
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,47.61329,47.61329,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3657264,10.29612,0,0.1468762,-0.1468762,13.49825,96.41586,0.1259532,0.1534857,0,0,10.29612
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,47.13466,47.13466,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5289222,10.14924,0,1.272799,-1.272799,12.1566,86.83269,0.1259532,1.330075,0,0,10.14924
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,45.84303,45.84303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.943143,8.876446,0,0,0,12.1566,86.83269,0.1259532,0,0,0,8.876446
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,44.80711,44.80711,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.943143,8.876446,0,2.477561,-2.477561,9.545021,68.17859,0.1259532,2.589052,0,0,8.876446
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,43.37123,43.37123,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.695989,6.398884,0,1.897091,-1.897091,7.545312,53.89498,0.1259532,1.98246,0,0,6.398884
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,41.60098,41.60098,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.803868,4.501793,0,0.1359699,-0.1359699,7.401987,52.87123,0.1259532,0.1420885,0,0,4.501793
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,39.83072,39.83072,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.954946,4.365823,0,0.9201673,-0.9201673,6.432045,45.94309,0.1259532,0.9615749,0,0,4.365823
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,38.42764,38.42764,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.977354,3.445656,0,0.2345152,-0.2345152,6.184845,44.17738,0.1259532,0.2450684,0,0,3.445656
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,37.43105,37.43105,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.237926,3.21114,0,0.2383288,-0.2383288,5.933624,42.38295,0.1259532,0.2490536,0,0,3.21114
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,36.43446,36.43446,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.502736,2.972811,0,0.16426,-0.16426,5.760479,41.14619,0.1259532,0.1716517,0,0,2.972811
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,35.569,35.569,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.685247,2.808552,0,0.1219315,-0.1219315,5.631952,40.22815,0.1259532,0.1274185,0,0,2.808552
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,34.83467,34.83467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.820726,2.68662,0,0,0,5.631952,40.22815,0.1259532,0,0,0,2.68662
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,34.11346,34.11346,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.820726,2.68662,0,0.4552784,-0.4552784,5.152046,36.80025,0.1259532,0.4757659,0,0,2.68662
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,33.59549,33.59549,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.326591,2.231342,0,0.4158197,-0.4158197,4.713734,33.66946,0.1259532,0.4345316,0,0,2.231342
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,33.43158,33.43158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.788613,1.815522,0,0,0,4.713734,33.66946,0.1259532,0,0,0,1.815522
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,33.0972,33.0972,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.788613,1.815522,0,0.8371049,-0.8371049,3.831348,27.36671,0.1259532,2.249775,0,5,1.815522
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.553208,45.49944,34.17247,2.876784,2.876784,5,0,1.53,2.876784,53.99112,0,0,0,1.553208,0,0,2.123216,2.017056,10.71873,0.978417,3.570263,0,3.570263,7.218397,51.55988,0.126424,3.164462,1.242566,5,2.531625
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.852941,60.05013,37.13601,2.11291,2.11291,0,-1,0,2.11291,135.0243,0,0,0,2.852941,2.224115,2.11291,0,0,7.148467,4.191654,0.6288257,0,0.6288257,7.814953,55.82098,0.1263657,2.3242,2.282353,0,7.044595
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.111577,65.67253,39.67992,0,0,0,0,0,0,0,0,0,0,3.111577,0,0,0,0,6.519641,4.757597,3.111577,0,3.111577,10.76685,76.90595,0.1260781,0,2.489262,0,7.869174
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.174456,69.20474,42.00748,0.8747659,0.8747659,0,0,0,0.8747659,362.8921,0,0,0,3.174456,0.9208062,0.8747659,0,0,3.408064,7.558017,2.25365,0,2.25365,12.90485,92.17735,0.1258707,0.9622425,2.539565,0,10.73247
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,3.060575,70.27602,43.84986,1.224319,1.224319,0,0,0,1.224319,249.9819,0.6174049,0,0,3.060575,1.288757,1.224319,0,0,1.154414,9.586302,1.154414,0,1.154414,14.00003,100,0.1257647,1.346751,2.44846,0,12.64688
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.765705,69.47288,45.73157,0.5652412,0.5652412,0,0,0,0.5652412,489.2964,2.170714,0,0,2.765705,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1257647,0.6217654,2.212564,0,13.39098
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.202663,65.21252,46.8724,0,0,0,-1,0,0,0,2.202663,0,0,2.202663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257647,0,1.76213,0,12.82794
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,47.20678,47.20678,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1257647,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,47.57395,47.57395,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1257647,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,47.13466,47.13466,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1257647,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,45.84303,45.84303,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1257647,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,44.80711,44.80711,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1257647,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,43.37123,43.37123,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1257647,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,41.60098,41.60098,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257647,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,39.79139,39.79139,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257647,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,38.39485,38.39485,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257647,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,37.41793,37.41793,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257647,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,36.42134,36.42134,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257647,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,35.569,35.569,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257647,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,34.83467,34.83467,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257647,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,34.11346,34.11346,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257647,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,33.61517,33.61517,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1260581,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,33.45125,33.45125,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1262511,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,33.11687,33.11687,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.126442,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.882012,48.132,34.17247,1.119475,1.119475,0,0,0,1.119475,168.1156,0,0,0,1.882012,1.178395,1.119475,0,0,1.81586,8.991,0.7036176,0,0.7036176,12.94486,92.46311,0.1263776,1.231422,1.50561,0,10.87301
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.392405,65.3838,37.10322,1.148548,1.148548,0,-1,0,1.148548,295.3647,1.071164,0,0,3.392405,1.208998,1.148548,0,0,1.112243,9.624256,1.112243,0,1.112243,14.00003,100,0.126276,1.263402,2.713924,0,13.01666
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.494244,69.63918,39.6078,0,0,0,0,0,0,0,3.494244,0,0,3.494244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126276,0,2.795395,0,14.11952
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.691924,74.9679,41.96814,1.477129,1.477129,0,0,0,1.477129,249.9392,2.137051,0,0,3.691924,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.126276,1.624842,2.953539,0,14.3172
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,3.022552,69.8225,43.81052,0.1276517,0.1276517,0,0,0,0.1276517,2367.813,2.888182,0,0,3.022552,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.126276,0.1404168,2.418042,0,13.64783
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.728337,69,45.65945,0.1164872,0.1164872,0,0,0,0.1164872,2342.178,2.605719,0,0,2.728337,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.126276,0.1281359,2.182669,0,13.35361
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.616601,59.75841,46.80028,1.124449,1.124449,0,-1,0,1.124449,143.7684,0.4329713,0,0,1.616601,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.126276,1.236894,1.293281,0,12.24188
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,47.16745,47.16745,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.126276,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,47.54116,47.54116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.126276,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,47.06254,47.06254,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.126276,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,45.8037,45.8037,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.126276,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,44.77432,44.77432,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.126276,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,43.33189,43.33189,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.126276,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,41.56164,41.56164,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126276,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,39.7586,39.7586,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126276,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,38.39485,38.39485,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126276,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,37.39826,37.39826,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126276,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,36.38201,36.38201,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126276,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,35.569,35.569,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126276,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,34.83467,34.83467,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126276,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,34.11346,34.11346,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126276,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,33.61517,33.61517,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1265146,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,33.47092,33.47092,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1268398,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,33.13654,33.13654,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1271627,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.402883,44.34091,34.18558,0.7552206,0.7552206,0,0,0,0.7552206,185.7581,0,0,0,1.402883,0.794969,0.7552206,0,0,2.81075,8.095599,0.6079141,0,0.6079141,11.91023,85.07294,0.1271072,0.8307427,1.122306,0,9.498483
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.725061,58.78084,37.08355,0.494459,0.494459,0,-1,0,0.494459,551.1197,0.00174211,0,0,2.725061,0.5204831,0.494459,0,0,2.202836,8.642722,2.202836,0,2.202836,14.00003,100,0.1269064,0.5439049,2.180049,0,11.36778
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.100713,65.43292,39.57502,2.250816,2.250816,0,0,0,2.250816,137.7595,0.7314327,0,0,3.100713,2.36928,2.250816,0,0,0,10.62527,0,0,0,14.00003,100,0.1269064,2.475898,2.48057,0,13.72599
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.16377,68.95232,41.89602,2.356162,2.356162,0,0,0,2.356162,134.2764,0.6835991,0,0,3.16377,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1269064,2.591779,2.531016,0,13.78904
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,3.049939,70.02462,43.7384,1.618957,1.618957,0,0,0,1.618957,188.3891,1.345774,0,0,3.049939,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1269064,1.780853,2.439951,0,13.67521
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.742751,69.10113,45.62011,2.242026,2.242026,0,0,0,2.242026,122.3336,0.3827235,0,0,2.742751,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1269064,2.466229,2.194201,0,13.36802
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.568068,59.25381,46.72816,2.084759,2.084759,0,-1,0,2.084759,75.21582,0,0,0,1.568068,2.194483,2.084759,0,0,0,10.62527,0,0.6264144,-0.6264144,13.33973,95.28359,0.1269064,2.293234,1.254455,0,12.19334
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,47.09533,47.09533,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.696016,9.998859,0,2.865431,-2.865431,10.3193,73.70914,0.1269064,2.994375,0,0,9.998859
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,47.46249,47.46249,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.879828,7.133429,0,1.840886,-1.840886,8.378836,59.84871,0.1269064,1.923725,0,0,7.133429
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,47.0232,47.0232,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,5.925257,5.292543,0,0.8797924,-0.8797924,7.451454,53.22456,0.1269064,0.919383,0,0,5.292543
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,45.77091,45.77091,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,6.902803,4.412751,0,3.194583,-3.194583,4.084067,29.17185,0.1269064,3.338339,0,0,4.412751
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,44.73499,44.73499,2.751643,1.15726,0,-1,0,1.15726,0,0,1.594384,1.869548,0,1.218168,1.15726,0,0,10.45234,1.218168,0,1.218168,-1.218168,2.800006,20,0.1269064,3.026808,0,0,1.218168
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,43.29911,43.29911,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269064,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,41.56164,41.56164,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269064,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,39.7586,39.7586,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269064,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,38.35551,38.35551,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269064,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,37.37859,37.37859,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269064,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,36.38201,36.38201,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269064,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,35.569,35.569,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269064,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,34.83467,34.83467,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269064,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,34.11346,34.11346,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269064,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,33.63483,33.63483,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1271215,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,33.48404,33.48404,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1273077,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,33.15621,33.15621,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1276768,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.79734,47.45915,34.18558,1.410741,1.410741,0,0,0,1.410741,127.404,0,0,0,1.79734,1.48499,1.410741,0,0,1.81586,8.991,0.31235,0,0.31235,12.57367,89.81177,0.1276484,1.551815,1.437872,0,10.78834
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.660436,58.15654,37.06388,1.575056,1.575056,0,-1,0,1.575056,168.9105,0,0,0,2.660436,1.657954,1.575056,0,0,1.50351,9.272115,1.002482,0,1.002482,13.52471,96.60488,0.1275574,1.732562,2.128349,0,11.93255
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.961293,74.93424,39.53568,1.417467,1.417467,0,0,0,1.417467,279.4627,1.968193,0,0,3.961293,1.492071,1.417467,0,0,0.5010284,10.17435,0.5010284,0,0.5010284,14.00003,100,0.1275119,1.559214,3.169034,0,14.13564
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.158853,68.81051,41.8239,0.5331471,0.5331471,0,0,0,0.5331471,592.4918,2.597645,0,0,3.158853,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1275119,0.5864618,2.527082,0,13.78413
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,3.045079,69.88378,43.66628,0,0,0,0,0,0,0,3.045079,0,0,3.045079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275119,0,2.436063,0,13.67035
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.683876,68.41083,45.54799,2.539393,2.539393,0,0,0,2.539393,105.6896,0.01083006,0,0,2.683876,2.673046,2.539393,0,0,0,10.62527,0,0,0,14.00003,100,0.1275119,2.793333,2.1471,0,13.30915
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.501294,58.59431,46.65604,0,0,0,-1,0,0,0,1.501294,0,0,1.501294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275119,0,1.201035,0,12.12657
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,47.0232,47.0232,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1275119,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,47.4297,47.4297,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1275119,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,46.98386,46.98386,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1275119,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,45.73157,45.73157,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1275119,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,44.69564,44.69564,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1275119,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,43.29911,43.29911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1275119,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,41.52886,41.52886,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1275119,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,39.7586,39.7586,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275119,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,38.35551,38.35551,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275119,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,37.37859,37.37859,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275119,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275119,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,35.569,35.569,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275119,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,34.83467,34.83467,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275119,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,34.13313,34.13313,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275119,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,33.6545,33.6545,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278209,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,33.5037,33.5037,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1281048,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,33.17588,33.17588,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1284806,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.256087,43.21341,34.18558,2.973978,2.973978,0,0,0,2.973978,42.23593,0,0,0,1.256087,3.130503,2.973978,0,0,2.36363,8.498007,0,1.874416,-1.874416,9.781884,69.87046,0.1284806,3.271376,1.00487,0,9.754094
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.596526,57.54465,37.04421,1.420434,1.420434,0,-1,0,1.420434,182.7981,0,0,0,2.596526,1.495193,1.420434,0,0,4.446314,6.623591,1.101332,0,1.101332,10.8267,77.33341,0.1283807,1.562477,2.07722,0,9.220117
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.089445,65.2218,39.49634,1.394022,1.394022,0,0,0,1.394022,221.621,0,0,0,3.089445,1.467391,1.394022,0,0,3.344982,7.61479,1.622054,0,1.622054,12.36551,88.32493,0.1282339,1.533424,2.471556,0,10.70424
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.154,68.66953,41.75178,1.620264,1.620264,0,0,0,1.620264,194.6596,0,0,0,3.154,1.705541,1.620264,0,0,1.722928,9.074639,1.448458,0,1.448458,13.73964,98.14011,0.128103,1.782291,2.5232,0,12.22864
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,3.039654,69.77757,43.62694,1.527175,1.527175,0,0,0,1.527175,199.0378,1.157632,0,0,3.039654,1.607552,1.527175,0,0,0.27447,10.37825,0.27447,0,0.27447,14.00003,100,0.1280783,1.679892,2.431724,0,13.41791
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.62585,67.73622,45.47587,1.191772,1.191772,0,0,0,1.191772,220.3316,1.371353,0,0,2.62585,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1280783,1.310949,2.10068,0,13.25112
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.860619,61.73591,46.6167,1.117422,1.117422,0,-1,0,1.117422,166.5099,0.6843845,0,0,1.860619,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1280783,1.229165,1.488495,0,12.48589
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,46.98386,46.98386,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1280783,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,47.39037,47.39037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1280783,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,46.95108,46.95108,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1280783,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,45.69223,45.69223,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1280783,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,44.69564,44.69564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1280783,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,43.25977,43.25977,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1280783,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,41.52886,41.52886,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1280783,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,39.7586,39.7586,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280783,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,38.35551,38.35551,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280783,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,37.37859,37.37859,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280783,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,36.38201,36.38201,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280783,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,35.54933,35.54933,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280783,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,34.83467,34.83467,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280783,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280783,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,33.6545,33.6545,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1283135,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,33.5037,33.5037,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1285369,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,33.17588,33.17588,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1287159,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.184102,42.66666,34.18558,1.295614,1.295614,0,0,0,1.295614,91.39315,0,0,0,1.184102,1.363804,1.295614,0,0,1.81586,8.991,0,0.1797017,-0.1797017,12.08793,86.34218,0.1287159,1.425175,0.9472818,0,10.1751
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.163805,53.65412,37.01143,0.1111443,0.1111443,0,-1,0,0.1111443,1946.843,0.03128272,0,0,2.163805,0.116994,0.1111443,0,0,2.015529,8.811298,2.015529,0,2.015529,14.00003,100,0.1285348,0.1222588,1.731044,0,10.9751
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.942089,74.55038,39.42422,0.6337823,0.6337823,0,0,0,0.6337823,621.9942,3.27495,0,0,3.942089,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.1285348,0.6971605,3.153672,0,14.56736
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.91984,77.39571,41.71244,0,0,0,0,0,0,0,3.91984,0,0,3.91984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285348,0,3.135872,0,14.54511
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.862781,79.20791,43.55481,1.680617,1.680617,0,0,0,1.680617,229.843,2.09371,0,0,3.862781,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1285348,1.848678,3.090225,0,14.48806
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.537614,66.80619,45.43653,0,0,0,0,0,0,0,2.537614,0,0,2.537614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285348,0,2.030091,0,13.16289
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.84902,61.55019,46.54458,1.11284,1.11284,0,-1,0,1.11284,166.1532,0.6776095,0,0,1.84902,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1285348,1.224124,1.479216,0,12.47429
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,46.91174,46.91174,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1285348,0.8553283,0,0,10.62527
