Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,41.12235,41.12235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.642208,3.747288,0,0,0,6.749993,48.21414,0.1315358,0,0,0,3.747288
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,39.42422,39.42422,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.642208,3.747288,0,0.2316675,-0.2316675,6.505795,46.46987,0.1315358,0.2420925,0,0,3.747288
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,38.17193,38.17193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.899616,3.51562,0,0,0,6.505795,46.46987,0.1315358,0,0,0,3.51562
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.899616,3.51562,0,0,0,6.505795,46.46987,0.1315358,0,0,0,3.51562
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,36.29021,36.29021,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.899616,3.51562,0,0.3711119,-0.3711119,6.114608,43.67569,0.1315358,0.387812,0,0,3.51562
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,35.51655,35.51655,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.311962,3.144508,0,0.8850359,-0.8850359,5.181698,37.01206,0.1315358,0.9248624,0,0,3.144508
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,34.83467,34.83467,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.295336,2.259472,0,0.3319821,-0.3319821,4.831758,34.51249,0.1315358,0.3469213,0,0,2.259472
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,34.1528,34.1528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.664205,1.92749,0,0,0,4.831758,34.51249,0.1315358,0,0,0,1.92749
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,33.72662,33.72662,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.664205,1.92749,0,0.04925911,-0.04925911,4.779835,34.14161,0.1315358,0.05147577,0,0,1.92749
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,33.58238,33.58238,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.718937,1.878231,0,0.4325321,-0.4325321,4.323906,30.88498,0.1315358,0.451996,0,0,1.878231
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,33.248,33.248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19953,1.445699,0,0,0,4.323906,30.88498,0.1315358,0,0,0,1.445699
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4636765,37.39925,34.18558,1.728682,1.728682,1.25,0,0.50625,1.728682,26.82254,0,2.220446E-16,0,0.4636765,0.5038761,0.4786823,0,0,10.19953,1.445699,0,0.04019959,-0.04019959,4.281532,30.58231,0.1315358,1.901551,0.3709412,5,1.909375
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.957644,51.54478,36.69672,2.703143,2.703143,0,-1,0,2.703143,72.42106,0,0,1.26628,1.957644,2.845413,2.703143,0,0,10.24419,1.405499,0,0.8877687,-0.8877687,3.345742,23.89811,0.1315358,2.973457,1.566116,0,3.363144
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.745778,61.08495,38.87347,0,0,0,0,0,0,0,0,0,0,2.745778,0,0,0,0,11.2306,0.5177306,2.745778,0,2.745778,5.950616,42.50431,0.1313007,0,2.196623,0,3.263509
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.995283,66.06198,40.97155,0.8372855,0.8372855,0,0,0,0.8372855,357.7374,0,0,0,2.995283,0.8813532,0.8372855,0,0,8.484825,2.988931,2.11393,0,2.11393,7.956066,56.82893,0.1311202,0.9210141,2.396227,0,5.984214
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.77116,65.98078,42.78115,0.6228828,0.6228828,0,0,0,0.6228828,444.8926,0,0,0,2.77116,0.6556661,0.6228828,0,0,6.370895,4.891468,2.115494,0,2.115494,9.962999,71.16414,0.1309401,0.6851711,2.216928,0,7.662628
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.060845,61.32171,44.62352,2.415324,2.415324,0,0,0,2.415324,85.32372,0,0,0,2.060845,2.542447,2.415324,0,0,4.255402,6.795413,0,0.481602,-0.481602,9.455346,67.53806,0.1309401,2.656857,1.648676,0,8.856257
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.8082604,51.91633,45.77091,0.6441417,0.6441417,0,-1,0,0.6441417,125.4787,0,0,0,0.8082604,0.6780439,0.6441417,0,0,4.790515,6.31381,0.1302165,0,0.1302165,9.57888,68.42044,0.1309291,0.7085559,0.6466084,0,7.122071
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,46.2102,46.2102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.660299,6.431005,0,0,0,9.57888,68.42044,0.1309291,0,0,0,6.431005
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,46.68882,46.68882,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,4.660299,6.431005,0,1.183578,-1.183578,8.33128,59.50902,0.1309291,1.236839,0,0,6.431005
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,46.361,46.361,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,5.975385,5.247427,0,0.6083407,-0.6083407,7.690032,54.9287,0.1309291,0.635716,0,0,5.247427
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,45.10215,45.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.651319,4.639087,0,0,0,7.690032,54.9287,0.1309291,0,0,0,4.639087
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,44.11212,44.11212,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,6.651319,4.639087,0,1.63385,-1.63385,5.967803,42.62708,0.1309291,1.707373,0,0,4.639087
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,42.70903,42.70903,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,8.466708,3.005237,0,2.292206,-2.292206,3.551606,25.36856,0.1309291,2.395355,0,0,3.005237
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,41.08302,41.08302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0136,0.7130307,0,0,0,3.551606,25.36856,0.1309291,0,0,0,0.7130307
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,39.42422,39.42422,0.2705658,0.2705658,0,-1,0,0.2705658,0,0,5.551115E-17,0,0,0.2848061,0.2705658,0,0,11.0136,0.7130307,0,0.2848061,-0.2848061,3.251394,23.2242,0.1309291,0.2976224,0,0,0.7130307
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,38.13259,38.13259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33006,0.4282246,0,0,0,3.251394,23.2242,0.1309291,0,0,0,0.4282246
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,37.22779,37.22779,0.02162569,0.02162569,0,-1,0,0.02162569,0,0,0,0,0,0.02276388,0.02162569,0,0,11.33006,0.4282246,0,0.02276388,-0.02276388,3.227399,23.0528,0.1309291,0.02378826,0,0,0.4282246
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,36.27055,36.27055,0.1720887,0.1720887,0,-1,0,0.1720887,0,0,0,0,0,0.181146,0.1720887,0,0,11.35535,0.4054607,0,0.181146,-0.181146,3.036454,21.68891,0.1309291,0.1892976,0,0,0.4054607
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,35.53622,35.53622,0.5354692,0.2130989,0,-1,0,0.2130989,0,0,0.3223703,0.3759172,0,0.2243147,0.2130989,0,0,11.55662,0.2243147,0,0.2243147,-0.2243147,2.800006,20,0.1309291,0.5890161,0,0,0.2243147
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,34.85434,34.85434,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309291,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,34.18558,34.18558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309291,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,33.74629,33.74629,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1311275,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,33.59549,33.59549,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1313699,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,33.28734,33.28734,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1317735,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4519121,37.35622,34.22492,0,0,0,0,0,0,0,0,0,0,0.4519121,0,0,0,0,1.81586,8.991,0.4519121,0,0.4519121,12.70607,90.75748,0.1317351,0,0.3615297,0,9.442912
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.906417,51.09369,36.67705,0.8760421,0.8760421,0,-1,0,0.8760421,217.6171,0,0,0,1.906417,0.9221496,0.8760421,0,0,1.363948,9.397721,0.9842678,0,0.9842678,13.63983,97.42718,0.1316516,0.9636463,1.525134,0,11.30414
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.700729,60.57095,38.80135,0.4052254,0.4052254,0,0,0,0.4052254,666.476,1.894496,0,0,2.700729,0.426553,0.4052254,0,0,0.3796803,10.28356,0.3796803,0,0.3796803,14.00003,100,0.1316194,0.4457479,2.160583,0,12.98429
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.954145,65.509,40.8601,0.148741,0.148741,0,0,0,0.148741,1986.1,2.797575,0,0,2.954145,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1316194,0.1636151,2.363316,0,13.57942
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.729655,65.48016,42.70903,1.682906,1.682906,0,0,0,1.682906,162.1989,0.9581747,0,0,2.729655,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1316194,1.851196,2.183724,0,13.35493
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,2.017834,60.8032,44.51206,1.732543,1.732543,0,0,0,1.732543,116.4666,0.1941046,0,0,2.017834,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1316194,1.905798,1.614267,0,12.64311
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7626073,51.43956,45.65945,1.516112,1.516112,0,-1,0,1.516112,50.3002,0,0,0,0.7626073,1.595907,1.516112,0,0,0,10.62527,0,0.8333,-0.8333,13.12165,93.72591,0.1316194,1.667723,0.6100858,0,11.38788
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,46.09874,46.09874,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9258889,9.791974,0,1.110589,-1.110589,11.95099,85.36404,0.1316194,1.160565,0,0,9.791974
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,46.6167,46.6167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.159876,8.681385,0,0,0,11.95099,85.36404,0.1316194,0,0,0,8.681385
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,46.28232,46.28232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.159876,8.681385,0,0,0,11.95099,85.36404,0.1316194,0,0,0,8.681385
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,45.03003,45.03003,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.159876,8.681385,0,1.421358,-1.421358,10.45275,74.66233,0.1316194,1.485319,0,0,8.681385
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,44.07278,44.07278,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.739163,7.260028,0,1.82848,-1.82848,8.525359,60.8953,0.1316194,1.910762,0,0,7.260028
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,42.63691,42.63691,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.770807,5.431548,0,0.9429073,-0.9429073,7.531448,53.79595,0.1316194,0.9853382,0,0,5.431548
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,41.05023,41.05023,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.818482,4.48864,0,2.698912,-2.698912,4.686544,33.47525,0.1316194,2.820364,0,0,4.48864
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,39.38488,39.38488,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.817274,1.789728,0,0.4945557,-0.4945557,4.165237,29.75163,0.1316194,0.5168108,0,0,1.789728
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,38.09981,38.09981,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.36678,1.295172,0,0.08953065,-0.08953065,4.070863,29.07754,0.1316194,0.09355953,0,0,1.295172
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,37.21468,37.21468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46626,1.205642,0,0,0,4.070863,29.07754,0.1316194,0,0,0,1.205642
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,36.27055,36.27055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46626,1.205642,0,0,0,4.070863,29.07754,0.1316194,0,0,0,1.205642
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,35.53622,35.53622,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.46626,1.205642,0,0.3418546,-0.3418546,3.710517,26.50364,0.1316194,0.3572381,0,0,1.205642
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8461,0.8637869,0,0,0,3.710517,26.50364,0.1316194,0,0,0,0.8637869
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,34.18558,34.18558,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.8461,0.8637869,0,0.2136722,-0.2136722,3.485287,24.89486,0.1316194,0.2232874,0,0,0.8637869
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,33.74629,33.74629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.08351,0.6501148,0,0,0,3.485287,24.89486,0.1316194,0,0,0,0.6501148
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,33.59549,33.59549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.08351,0.6501148,0,0,0,3.485287,24.89486,0.1316194,0,0,0,0.6501148
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,33.26767,33.26767,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.08351,0.6501148,0,0.219073,-0.219073,3.254364,23.24541,0.1316194,1.603931,0,5,0.6501148
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4346294,37.21417,34.20525,3.425616,3.425616,5,0,1.53,3.425616,12.68763,0,0,0,0.4346294,0,0,1.574385,1.495665,11.32693,0.4310417,1.930295,0,1.930295,5.085602,36.32565,0.1318438,3.768177,0.3477035,5,0.8656711
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.856574,50.65687,36.65738,0.6178291,0.6178291,0,-1,0,0.6178291,300.4996,0,0,0,1.856574,0.6503465,0.6178291,0,0,9.39663,2.168307,1.206228,0,1.206228,6.22993,44.49941,0.1317415,0.679612,1.485259,0,4.024881
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.656395,60.10569,38.76202,1.84991,1.84991,0,0,0,1.84991,143.5959,0,0,0,2.656395,1.947273,1.84991,0,0,8.190403,3.253912,0.7091218,0,0.7091218,6.902662,49.30463,0.1316815,2.034901,2.125116,0,5.910307
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.913488,65.01235,40.78797,0.3203572,0.3203572,0,0,0,0.3203572,909.4499,0,0,0,2.913488,0.3372181,0.3203572,0,0,7.481281,3.892121,2.57627,0,2.57627,9.346726,66.7622,0.1314638,0.3523929,2.330791,0,6.80561
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.689481,64.99621,42.63691,2.30727,2.30727,0,0,0,2.30727,116.5655,0,0,0,2.689481,2.428705,2.30727,0,0,4.905011,6.210764,0.2607757,0,0.2607757,9.59412,68.52929,0.1314418,2.537997,2.151585,0,8.900246
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.62395,66.53298,44.47928,2.258301,2.258301,0,0,0,2.258301,116.1913,0,0,0,2.62395,2.377159,2.258301,0,0,4.644235,6.445463,0.246791,0,0.246791,9.828246,70.20162,0.131421,2.484131,2.09916,0,9.069412
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9229096,52.67243,45.62011,1.464826,1.464826,0,-1,0,1.464826,63.00473,0,2.220446E-16,0,0.9229096,1.541922,1.464826,0,0,4.397444,6.667574,0,0.6190124,-0.6190124,9.17575,65.54094,0.131421,1.611308,0.7383277,0,7.590484
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,46.06595,46.06595,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,5.085236,6.048562,0,1.611345,-1.611345,7.477243,53.40877,0.131421,1.683856,0,0,6.048562
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,46.57736,46.57736,3.12385,3.12385,0,-1,0,3.12385,0,0,4.440892E-16,0.1062354,0,3.288264,3.12385,0,0,6.875619,4.437217,0,3.288264,-3.288264,4.011109,28.65072,0.131421,3.436235,0,0,4.437217
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,46.24953,46.24953,1.235819,1.091506,0,-1,0,1.091506,0,0,0.1443136,0.2678955,0,1.148953,1.091506,0,0,10.52925,1.148953,0,1.148953,-1.148953,2.800006,20,0.131421,1.359401,0,0,1.148953
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,44.99724,44.99724,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131421,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,44.03344,44.03344,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131421,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,42.59756,42.59756,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131421,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,41.01089,41.01089,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131421,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,39.3521,39.3521,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131421,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,38.09981,38.09981,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131421,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,37.19501,37.19501,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131421,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,36.25088,36.25088,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131421,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,35.51655,35.51655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131421,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,34.83467,34.83467,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131421,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131421,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,33.76596,33.76596,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1316392,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,33.61517,33.61517,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1317961,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,33.28734,33.28734,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1319524,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4870973,37.58512,34.20525,2.318868,2.318868,0,0,0,2.318868,21.00582,0,4.440892E-16,0,0.4870973,2.440913,2.318868,0,0,1.81586,8.991,0,1.953816,-1.953816,10.21785,72.98449,0.1319524,2.550755,0.3896778,0,9.478097
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.808297,50.22117,36.6246,1.378944,1.378944,0,-1,0,1.378944,131.1364,0,0,0,1.808297,1.45152,1.378944,0,0,3.986767,7.037184,0.3567775,0,0.3567775,10.55632,75.40211,0.1319224,1.516838,1.446638,0,8.845481
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.613907,59.62254,38.68989,0.6246775,0.6246775,0,0,0,0.6246775,418.4411,0,0,0,2.613907,0.6575553,0.6246775,0,0,3.62999,7.358284,1.956352,0,1.956352,12.41228,88.65894,0.1317581,0.6871453,2.091126,0,9.972191
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.874116,64.53199,40.71585,1.443921,1.443921,0,0,0,1.443921,199.0494,0,0,0,2.874116,1.519917,1.443921,0,0,1.673638,9.119,1.354199,0,1.354199,13.69698,97.8354,0.1316447,1.588313,2.299293,0,11.99312
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.650793,64.52232,42.55823,0,0,0,0,0,0,0,2.331355,0,0,2.650793,0,0,0,0,0.3194381,10.33778,0.3194381,0,0.3194381,14.00003,100,0.131618,0,2.120635,0,12.98857
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.935043,59.92951,44.4006,0,0,0,0,0,0,0,1.935043,0,0,1.935043,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131618,0,1.548035,0,12.56032
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6794468,50.67186,45.54799,0.8979678,0.8979678,0,-1,0,0.8979678,75.66494,0,1.110223E-16,0,0.6794468,0.9452293,0.8979678,0,0,0,10.62527,0,0.2657825,-0.2657825,13.71987,97.99886,0.131618,0.9877646,0.5435575,0,11.30472
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,46.02662,46.02662,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.2953138,10.35949,0,0.8703768,-0.8703768,12.80241,91.44561,0.131618,0.9095438,0,0,10.35949
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,46.54458,46.54458,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.262399,9.489115,0,2.587075,-2.587075,10.07539,71.96696,0.131618,2.703493,0,0,9.489115
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,46.2102,46.2102,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.136927,6.90204,0,1.377277,-1.377277,8.623617,61.59714,0.131618,1.439255,0,0,6.90204
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,44.9579,44.9579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.667235,5.524763,0,0,0,8.623617,61.59714,0.131618,0,0,0,5.524763
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,43.96132,43.96132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.667235,5.524763,0,0,0,8.623617,61.59714,0.131618,0,0,0,5.524763
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,42.52544,42.52544,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.667235,5.524763,0,1.962106,-1.962106,6.555376,46.82402,0.131618,2.0504,0,0,5.524763
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,40.93877,40.93877,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.847352,3.562657,0,2.734672,-2.734672,3.672779,26.23408,0.131618,2.857732,0,0,3.562657
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,39.27998,39.27998,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.88588,0.8279852,0,0.03442723,-0.03442723,3.636489,25.97487,0.131618,0.03597646,0,0,0.8279852
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,38.06047,38.06047,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.92413,0.793558,0,0.5417849,-0.5417849,3.065398,21.89565,0.131618,0.5661653,0,0,0.793558
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,37.17534,37.17534,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.52611,0.2517731,0,0.1086397,-0.1086397,2.950881,21.07768,0.131618,0.1135285,0,0,0.2517731
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,36.25088,36.25088,0.2336188,0.1359767,0,-1,0,0.1359767,0,0,0.09764206,0.1210039,0,0.1431334,0.1359767,0,0,11.64682,0.1431334,0,0.1431334,-0.1431334,2.800006,20,0.131618,0.2569807,0,0,0.1431334
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,35.51655,35.51655,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131618,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131618,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,34.20525,34.20525,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131618,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,33.77908,33.77908,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317824,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,33.63483,33.63483,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1319376,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,33.30045,33.30045,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1321501,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4444748,37.30369,34.22492,0,0,0,0,0,0,0,0,0,0,0.4444748,0,0,0,0,1.81586,8.991,0.4444748,0,0.4444748,12.69902,90.70708,0.132113,0,0.3555798,0,9.435474
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.761552,49.79334,36.58526,0.849964,0.849964,0,-1,0,0.849964,207.2502,0,0,0,1.761552,0.8946989,0.849964,0,0,1.371385,9.391027,0.8668534,0,0.8668534,13.52139,96.58114,0.1320408,0.9349604,1.409242,0,11.15258
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.572246,59.1883,38.65055,0,0,0,0,0,0,0,2.067714,0,0,2.572246,0,0,0,0,0.504532,10.1712,0.504532,0,0.504532,14.00003,100,0.1319987,0,2.057797,0,12.74344
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.836074,64.06799,40.64373,1.45685,1.45685,0,0,0,1.45685,194.6716,1.302547,0,0,2.836074,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1319987,1.602535,2.268859,0,13.46135
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.61341,64.0719,42.48611,1.259771,1.259771,0,0,0,1.259771,207.4512,1.287336,0,0,2.61341,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1319987,1.385748,2.090729,0,13.23868
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.896242,59.5013,44.32848,0,0,0,0,0,0,0,1.896242,0,0,1.896242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319987,0,1.516994,0,12.52152
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6420639,50.30623,45.47587,0.7336782,0.7336782,0,-1,0,0.7336782,87.51302,0,0,0,0.6420639,0.7722928,0.7336782,0,0,0,10.62527,0,0.1302288,-0.1302288,13.86275,99.01948,0.1319987,0.8070459,0.5136511,0,11.26734
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,45.95449,45.95449,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1446987,10.49505,0,2.332776,-2.332776,11.40379,81.4555,0.1319987,2.437751,0,0,10.49505
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,46.47245,46.47245,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.736672,8.162269,0,0.1287952,-0.1287952,11.26803,80.48577,0.1319987,0.134591,0,0,8.162269
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,46.13807,46.13807,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.879778,8.033474,0,2.199627,-2.199627,8.949421,63.9243,0.1319987,2.29861,0,0,8.033474
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,44.88578,44.88578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.323808,5.833847,0,0,0,8.949421,63.9243,0.1319987,0,0,0,5.833847
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,43.88919,43.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.323808,5.833847,0,0,0,8.949421,63.9243,0.1319987,0,0,0,5.833847
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,42.44677,42.44677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.323808,5.833847,0,0,0,8.949421,63.9243,0.1319987,0,0,0,5.833847
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,40.8601,40.8601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.323808,5.833847,0,0,0,8.949421,63.9243,0.1319987,0,0,0,5.833847
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,39.24064,39.24064,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.323808,5.833847,0,0.3901924,-0.3901924,8.538121,60.98646,0.1319987,0.4077511,0,0,5.833847
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,38.02113,38.02113,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.757355,5.443655,0,0.4204332,-0.4204332,8.094946,57.82093,0.1319987,0.4393527,0,0,5.443655
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,37.15567,37.15567,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.224503,5.023221,0,0.01647936,-0.01647936,8.077576,57.69685,0.1319987,0.01722093,0,0,5.023221
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,36.23776,36.23776,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.242814,5.006742,0,0.8645973,-0.8645973,7.16621,51.18711,0.1319987,0.9035041,0,0,5.006742
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,35.49688,35.49688,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.203477,4.142145,0,0.5809188,-0.5809188,6.553867,46.81324,0.1319987,0.6070602,0,0,4.142145
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,34.85434,34.85434,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.848942,3.561226,0,0.6008138,-0.6008138,5.920554,42.28959,0.1319987,0.6278505,0,0,3.561226
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,34.20525,34.20525,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.516513,2.960412,0,0.5829089,-0.5829089,5.306114,37.90074,0.1319987,0.6091397,0,0,2.960412
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,33.77908,33.77908,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.16419,2.377503,0,0.3478481,-0.3478481,4.93945,35.28172,0.1319987,0.3635012,0,0,2.377503
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,33.61517,33.61517,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.550688,2.029655,0,0.0806521,-0.0806521,4.854435,34.67447,0.1319987,0.08428144,0,0,2.029655
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,33.30045,33.30045,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.640301,1.949003,0,0.5671586,-0.5671586,4.256598,30.40421,0.1319987,1.967681,0,5,1.949003
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3100386,36.34013,34.20525,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.58273,0,0,0,0.3100386,0,0,3.327847,3.161454,10.27048,1.381845,3.471493,0,3.471493,7.549945,53.92807,0.1323479,1.387325,0.2480309,5,1.691883
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.716312,49.38013,36.54592,1.386185,1.386185,0,-1,0,1.386185,123.8155,0,0,0,1.716312,1.459142,1.386185,0,0,6.798985,4.506188,0.2571702,0,0.2571702,7.793918,55.67073,0.1323265,1.524803,1.37305,0,6.2225
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.532499,58.7364,38.57843,0.56848,0.56848,0,0,0,0.56848,445.4861,0,0,0,2.532499,0.5984,0.56848,0,0,6.541814,4.737641,1.934099,0,1.934099,9.628766,68.77676,0.1321656,0.6253279,2.026,0,7.270141
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.799402,63.62043,40.57161,2.875541,2.875541,0,0,0,2.875541,97.35219,0,0,0,2.799402,3.026886,2.875541,0,0,4.607715,6.478331,0,0.2274831,-0.2274831,9.388978,67.064,0.1321656,3.163095,2.239522,0,9.277734
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.578125,63.59829,42.37465,1.268831,1.268831,0,0,0,1.268831,203.1889,0,0,0,2.578125,1.335612,1.268831,0,0,4.860474,6.250848,1.242513,0,1.242513,10.56773,75.48363,0.1320624,1.395715,2.0625,0,8.828973
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.85953,59.05015,44.21702,0,0,0,0,0,0,0,0,0,0,1.85953,0,0,0,0,3.61796,7.36911,1.85953,0,1.85953,12.33183,88.08436,0.1319083,0,1.487624,0,9.228641
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.6074359,49.92281,45.36441,1.853578,1.853578,0,-1,0,1.853578,32.77099,0,2.220446E-16,0,0.6074359,1.951135,1.853578,0,0,1.75843,9.042687,0,1.343699,-1.343699,10.91545,77.96735,0.1319083,2.038936,0.4859487,0,9.650124
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,45.87582,45.87582,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,3.251429,7.698988,0,0.2992037,-0.2992037,10.60006,75.71458,0.1319083,0.3126678,0,0,7.698988
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,46.39378,46.39378,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,3.583878,7.399785,0,0.1296037,-0.1296037,10.46345,74.73877,0.1319083,0.1354359,0,0,7.399785
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,46.06595,46.06595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.727882,7.270181,0,0,0,10.46345,74.73877,0.1319083,0,0,0,7.270181
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,44.80711,44.80711,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,3.727882,7.270181,0,1.98528,-1.98528,8.370781,59.79117,0.1319083,2.074617,0,0,7.270181
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,43.81052,43.81052,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,5.933748,5.284901,0,0.6958148,-0.6958148,7.637327,54.55223,0.1319083,0.7271265,0,0,5.284901
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,42.37465,42.37465,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,6.706875,4.589086,0,0.1787133,-0.1787133,7.448947,53.20666,0.1319083,0.1867554,0,0,4.589086
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,40.82731,40.82731,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,6.905446,4.410373,0,3.505263,-3.505263,3.754075,26.81477,0.1319083,3.682457,0,0,4.410373
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,39.16852,39.16852,0.7376298,0.7376298,0,-1,0,0.7376298,0,0,0,0,0,0.7764524,0.7376298,0,0,10.80018,0.9051098,0,0.7764524,-0.7764524,2.935622,20.96869,0.1319083,0.8113928,0,0,0.9051098
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,37.98835,37.98835,0.06953262,0.06953262,0,-1,0,0.06953262,0,0,1.387779E-17,0,0,0.07319223,0.06953262,0,0,11.66291,0.1286574,0,0.07319223,-0.07319223,2.858471,20.41761,0.1319083,0.07648588,0,0,0.1286574
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,37.12289,37.12289,0.3292955,0.0526919,0,-1,0,0.0526919,0,0,0.2766036,0.3095332,0,0.05546516,0.0526919,0,0,11.74423,0.05546516,0,0.05546516,-0.05546516,2.800006,20,0.1319083,0.3622251,0,0,0.05546516
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,36.21809,36.21809,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319083,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,35.47721,35.47721,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319083,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,34.83467,34.83467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319083,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,34.18558,34.18558,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1319083,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,33.74629,33.74629,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1321232,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,33.59549,33.59549,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1322865,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,33.26767,33.26767,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1326749,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3293661,36.44184,34.17247,4.022929,4.022929,1.25,0,0.50625,4.022929,8.187222,0,0,0,0.3293661,2.918872,2.772928,0,0,1.81586,8.991,0,2.589506,-2.589506,9.547772,68.19824,0.1326749,4.425221,0.2634929,5,9.320366
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.672934,48.94851,36.4738,1.102109,1.102109,0,-1,0,1.102109,151.7939,0,0,0,1.672934,1.160115,1.102109,0,0,4.693089,6.401494,0.5128192,0,0.5128192,10.03428,71.67326,0.1326324,1.21232,1.338347,0,8.074428
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.494781,58.26027,38.46697,0.519236,0.519236,0,0,0,0.519236,480.4716,0,0,0,2.494781,0.5465642,0.519236,0,0,4.18027,6.863031,1.948217,0,1.948217,11.88252,84.87495,0.1324716,0.5711596,1.995825,0,9.357813
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.764829,63.1493,40.46015,1.838064,1.838064,0,0,0,1.838064,150.4207,0,0,0,2.764829,1.934804,1.838064,0,0,2.232053,8.616426,0.830025,0,0.830025,12.66995,90.49944,0.1324031,2.02187,2.211863,0,11.38126
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.544317,63.14162,42.26318,1.444881,1.444881,0,0,0,1.444881,176.0917,0,0,0,2.544317,1.520928,1.444881,0,0,1.402028,9.363449,1.023389,0,1.023389,13.64082,97.43423,0.1323189,1.58937,2.035453,0,11.90777
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.824405,58.62256,44.11212,0.9359422,0.9359422,0,0,0,0.9359422,194.9271,0.4605634,0,0,1.824405,0.9852024,0.9359422,0,0,0.378639,10.2845,0.378639,0,0.378639,14.00003,100,0.1322877,1.029536,1.459524,0,12.1089
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7868432,51.20765,45.25295,0,0,0,-1,0,0,0,0.7868432,0,0,0.7868432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322877,0,0.6294745,0,11.41212
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,45.73157,45.73157,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1322877,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,46.28232,46.28232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1322877,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,45.95449,45.95449,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1322877,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,44.73499,44.73499,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1322877,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,43.7384,43.7384,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1322877,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,42.26318,42.26318,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1322877,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,40.71585,40.71585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1322877,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,39.09639,39.09639,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1322877,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,37.94901,37.94901,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1322877,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,37.06388,37.06388,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1322877,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,36.15908,36.15908,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1322877,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,35.45754,35.45754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1322877,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,34.79533,34.79533,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1322877,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,34.17247,34.17247,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1322877,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,33.72662,33.72662,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1322877,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,33.56271,33.56271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1322877,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,33.248,33.248,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1322877,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3436531,36.50182,34.13313,1.124119,1.124119,0,0,0,1.124119,30.57088,0,2.220446E-16,0,0.3436531,1.183283,1.124119,0,0,9.714343,1.882366,0,0.83963,-0.83963,3.899146,27.85098,0.1322877,1.236531,0.2749225,0,2.226019
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.040022,51.91208,36.40168,0.3457561,0.3457561,0,-1,0,0.3457561,590.0176,0,0,0,2.040022,0.3639538,0.3457561,0,0,10.64726,1.042736,1.676068,0,1.676068,5.489203,39.20852,0.13215,0.3803317,1.632017,0,3.082757
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.458514,57.80003,38.35551,1.592993,1.592993,0,0,0,1.592993,154.3331,0,0,0,2.458514,1.676834,1.592993,0,0,8.971197,2.551197,0.7816797,0,0.7816797,6.23077,44.50541,0.1320859,1.752292,1.966811,0,5.009711
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.481488,70.39611,40.30935,1.618664,1.618664,0,0,0,1.618664,215.0841,0,0,0,3.481488,1.703856,1.618664,0,0,8.189517,3.254709,1.777632,0,1.777632,7.917179,56.55117,0.1319403,1.78053,2.78519,0,6.736197
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.512538,62.66857,42.11894,0.5098809,0.5098809,0,0,0,0.5098809,492.7696,0,0,0,2.512538,0.5367168,0.5098809,0,0,6.411886,4.854577,1.975821,0,1.975821,9.791608,69.93992,0.1317788,0.560869,2.010031,0,7.367115
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.791474,58.16548,43.96132,1.13476,1.13476,0,0,0,1.13476,157.8725,0,0,0,1.791474,1.194484,1.13476,0,0,4.436064,6.632816,0.5969896,0,0.5969896,10.35796,73.9853,0.1317301,1.248236,1.433179,0,8.424291
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5457167,49.17751,45.10215,3.164394,3.164394,0,-1,0,3.164394,17.24553,0,0,0.1508337,0.5457167,3.330941,3.164394,0,0,3.839075,7.170107,0,2.785225,-2.785225,7.422078,53.01473,0.1317301,3.480834,0.4365734,0,7.715824
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,45.62011,45.62011,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,6.933769,4.384882,0,1.184128,-1.184128,6.173897,44.09917,0.1317301,1.237414,0,0,4.384882
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,46.17086,46.17086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.249467,3.200754,0,0,0,6.173897,44.09917,0.1317301,0,0,0,3.200754
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,45.84303,45.84303,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,8.249467,3.200754,0,1.249695,-1.249695,4.856603,34.68995,0.1317301,1.305931,0,0,3.200754
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,44.62352,44.62352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.638017,1.951059,0,0,0,4.856603,34.68995,0.1317301,0,0,0,1.951059
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,43.62694,43.62694,3.731402,1.853507,0,-1,0,1.853507,0,0,1.877895,2.251036,0,1.951059,1.853507,0,0,9.638017,1.951059,0,1.951059,-1.951059,2.800006,20,0.1317301,4.104542,0,0,1.951059
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,42.15173,42.15173,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317301,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,40.64373,40.64373,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317301,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,39.01772,39.01772,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317301,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,37.87689,37.87689,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317301,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,37.01143,37.01143,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317301,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,36.08696,36.08696,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317301,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,35.38542,35.38542,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317301,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,34.74288,34.74288,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317301,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,34.11346,34.11346,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317301,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,33.68729,33.68729,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1319144,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,33.52337,33.52337,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1321516,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,33.19555,33.19555,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1324953,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2242367,35.6113,34.07412,0.2385378,0.2385378,0,0,0,0.2385378,94.00469,0,0,0,0.2242367,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.0268557,-0.0268557,11.92118,85.15108,0.1324953,0.2623915,0.1793893,0,8.904194
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.59111,48.11002,36.30988,1.986199,1.986199,0,-1,0,1.986199,80.10828,0,0,0,1.59111,2.090736,1.986199,0,0,2.191303,8.653102,0,0.4996261,-0.4996261,11.39452,81.38929,0.1324953,2.184819,1.272888,0,10.24421
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.423739,57.35575,38.24405,0,0,0,0,0,0,0,0,0,0,2.423739,0,0,0,0,2.746443,8.153476,2.423739,0,2.423739,13.69388,97.81326,0.132298,0,1.938991,0,10.57721
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.701236,62.1835,40.1651,0.870813,0.870813,0,0,0,0.870813,310.1971,1.461887,0,0,2.701236,0.9166452,0.870813,0,0,0.3227043,10.33484,0.3227043,0,0.3227043,14.00003,100,0.1322717,0.9578943,2.160989,0,13.03608
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.482398,62.20589,41.96814,2.086928,2.086928,0,0,0,2.086928,118.9499,0.2856317,0,0,2.482398,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1322717,2.29562,1.985918,0,13.10767
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.760252,57.72538,43.81052,1.325362,1.325362,0,0,0,1.325362,132.8129,0.3651339,0,0,1.760252,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1322717,1.457899,1.408202,0,12.38553
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6805031,50.06953,44.9579,0.8881087,0.8881087,0,-1,0,0.8881087,76.62385,1.110223E-16,0,0,0.6805031,0.9348513,0.8881087,0,0,0,10.62527,0,0.2543482,-0.2543482,13.73192,98.08495,0.1322717,0.9769196,0.5444025,0,11.30578
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,45.47587,45.47587,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.2826091,10.37093,0,0.563951,-0.563951,13.13746,93.83884,0.1322717,0.5893288,0,0,10.37093
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,46.02662,46.02662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9092213,9.806975,0,0,0,13.13746,93.83884,0.1322717,0,0,0,9.806975
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,45.69223,45.69223,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9092213,9.806975,0,1.522845,-1.522845,11.53224,82.37302,0.1322717,1.591373,0,0,9.806975
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,44.47928,44.47928,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.601272,8.28413,0,1.498572,-1.498572,9.952612,71.08994,0.1322717,1.566007,0,0,8.28413
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,43.52203,43.52203,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.266351,6.785558,0,0.7521941,-0.7521941,9.15973,65.42651,0.1322717,0.7860428,0,0,6.785558
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,42.0796,42.0796,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.102123,6.033364,0,2.643305,-2.643305,6.373442,45.52449,0.1322717,2.762254,0,0,6.033364
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,40.53227,40.53227,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.039128,3.390059,0,1.224638,-1.224638,5.08256,36.30392,0.1322717,1.279747,0,0,3.390059
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,38.9456,38.9456,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.399837,2.165421,0,0.3254824,-0.3254824,4.739471,33.8533,0.1322717,0.3401291,0,0,2.165421
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,37.80476,37.80476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.761484,1.839939,0,0,0,4.739471,33.8533,0.1322717,0,0,0,1.839939
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,36.95242,36.95242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.761484,1.839939,0,0,0,4.739471,33.8533,0.1322717,0,0,0,1.839939
