Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,36.03451,36.03451,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.761484,1.839939,0,0.09742925,-0.09742925,4.636772,33.11973,0.1322717,0.1018136,0,0,1.839939
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,35.35263,35.35263,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.869739,1.742509,0,0.1416787,-0.1416787,4.487429,32.053,0.1322717,0.1480542,0,0,1.742509
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,34.70354,34.70354,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.02716,1.600831,0,0.0357045,-0.0357045,4.449793,31.78417,0.1322717,0.0373112,0,0,1.600831
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,34.09379,34.09379,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.06683,1.565126,0,0.3273767,-0.3273767,4.104708,29.31928,0.1322717,0.3421086,0,0,1.565126
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,33.6545,33.6545,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.43058,1.237749,0,0.2757832,-0.2757832,3.814007,27.24285,0.1322717,0.2881935,0,0,1.237749
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,33.5037,33.5037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73701,0.9619661,0,0,0,3.814007,27.24285,0.1322717,0,0,0,0.9619661
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,33.17588,33.17588,2.197613,2.197613,1.283746,0,0.5154626,2.197613,0,0,0,0,0,0.9619661,0.9138678,0,0,10.73701,0.9619661,0,0.9619661,-0.9619661,2.800006,20,0.1322717,2.417375,0,5,0.9619661
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3092142,36.16829,34.04134,1.870617,1.870617,5,0,1.53,1.870617,16.53007,0,0,0,0.3092142,0,0,3.129383,2.972914,11.80586,0,3.282128,0,3.282128,5.913706,42.24067,0.1326422,2.057678,0.2473714,5,0.3092142
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.552562,47.72321,36.23776,1.623567,1.623567,0,-1,0,1.623567,95.62662,0,0,0,1.552562,1.709018,1.623567,0,0,8.523732,2.953915,0,0.1564557,-0.1564557,5.748787,41.06268,0.1326422,1.785923,1.242049,0,4.506477
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.389927,56.96747,38.17193,0.5749702,0.5749702,0,0,0,0.5749702,415.661,0,0,0,2.389927,0.6052318,0.5749702,0,0,8.697572,2.79746,1.784695,0,1.784695,7.441898,53.15631,0.1324972,0.6324673,1.911942,0,5.187387
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.671059,61.76241,40.05365,0.7844389,0.7844389,0,0,0,0.7844389,340.5057,0,0,0,2.671059,0.8257252,0.7844389,0,0,6.912876,4.403686,1.845334,0,1.845334,9.192535,65.66084,0.1323476,0.8628829,2.136847,0,7.074745
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.453225,61.80027,41.85668,1.257867,1.257867,0,0,0,1.257867,195.0306,0,0,0,2.453225,1.32407,1.257867,0,0,5.067542,6.064486,1.129155,0,1.129155,10.26375,73.31232,0.1322563,1.383653,1.96258,0,8.517711
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.730703,57.3089,43.66628,1.449749,1.449749,0,0,0,1.449749,119.3795,0,0,0,1.730703,1.526051,1.449749,0,0,3.938387,7.080726,0.2046521,0,0.2046521,10.4579,74.6991,0.1322397,1.594723,1.384562,0,8.811429
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4933142,48.47432,44.80711,1.064229,1.064229,0,-1,0,1.064229,46.35415,0,0,0,0.4933142,1.120241,1.064229,0,0,3.733735,7.264913,0,0.6269265,-0.6269265,9.797057,69.97884,0.1322397,1.170652,0.3946514,0,7.758227
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,45.32507,45.32507,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.43032,6.637986,0,0.4711857,-0.4711857,9.300384,66.43118,0.1322397,0.492389,0,0,6.637986
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,45.91515,45.91515,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,4.95386,6.1668,0,1.085005,-1.085005,8.156689,58.26194,0.1322397,1.13383,0,0,6.1668
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,45.62011,45.62011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.159421,5.081795,0,0,0,8.156689,58.26194,0.1322397,0,0,0,5.081795
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,44.4006,44.4006,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.159421,5.081795,0,1.485563,-1.485563,6.590767,47.07681,0.1322397,1.552414,0,0,5.081795
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,43.41057,43.41057,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,7.810047,3.596232,0,1.740118,-1.740118,4.756522,33.97509,0.1322397,1.818423,0,0,3.596232
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,41.96814,41.96814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.743511,1.856114,0,0,0,4.756522,33.97509,0.1322397,0,0,0,1.856114
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,40.46015,40.46015,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,9.743511,1.856114,0,0.479126,-0.479126,4.251479,30.36764,0.1322397,0.5006866,0,0,1.856114
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,38.87347,38.87347,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.27587,1.376988,0,0.3405453,-0.3405453,3.892512,27.8036,0.1322397,0.3558698,0,0,1.376988
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,37.74576,37.74576,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,10.65426,1.036443,0,0.6143535,-0.6143535,3.244927,23.178,0.1322397,0.6419994,0,0,1.036443
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,36.89997,36.89997,0.4668924,0.4009849,0,-1,0,0.4009849,0,0,0.06590755,0.1125968,0,0.4220893,0.4009849,0,0,11.33687,0.4220893,0,0.4220893,-0.4220893,2.800006,20,0.1322397,0.5135817,0,0,0.4220893
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,35.99517,35.99517,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322397,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,35.3133,35.3133,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322397,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,34.68387,34.68387,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322397,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,34.07412,34.07412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322397,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,33.61517,33.61517,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1324261,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,33.47092,33.47092,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1325741,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,33.15621,33.15621,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1328392,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2274983,35.56106,34.002,0,0,0,0,0,0,0,0,0,0,0.2274983,0,0,0,0,1.81586,8.991,0.2274983,0,0.2274983,12.49318,89.23679,0.1328208,0,0.1819986,0,9.218498
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.515591,47.36476,36.17876,0.9377003,0.9377003,0,-1,0,0.9377003,161.6286,0,0,0,1.515591,0.9870529,0.9377003,0,0,1.588362,9.195748,0.5285384,0,0.5285384,12.99459,92.81832,0.1327782,1.03147,1.212473,0,10.71134
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.358263,56.55534,38.06047,0.4941695,0.4941695,0,0,0,0.4941695,477.2175,0.7782614,0,0,2.358263,0.5201784,0.4941695,0,0,1.059824,9.671433,1.059824,0,1.059824,14.00003,100,0.1326928,0.5435865,1.886611,0,12.0297
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.642429,61.35811,39.94218,1.525246,1.525246,0,0,0,1.525246,173.2461,1.036907,0,0,2.642429,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1326928,1.677771,2.113943,0,13.2677
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.425575,61.41839,41.75178,2.191392,2.191392,0,0,0,2.191392,110.6865,0.1188458,0,0,2.425575,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1326928,2.410532,1.94046,0,13.05085
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.702592,56.94256,43.55481,2.888407,2.888407,0,0,0,2.888407,58.94573,0,0,0,1.702592,3.040428,2.888407,0,0,0,10.62527,0,1.337836,-1.337836,12.58983,89.92714,0.1326928,3.177248,1.362074,0,12.32787
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4702402,48.18478,44.69564,0.7791766,0.7791766,0,-1,0,0.7791766,60.35091,0,0,0,0.4702402,0.8201859,0.7791766,0,0,1.486484,9.287438,0,0.3499457,-0.3499457,12.22095,87.29233,0.1326928,0.8570943,0.3761922,0,9.757679
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,45.21361,45.21361,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.875313,8.937492,0,1.603208,-1.603208,10.53102,75.22143,0.1326928,1.675352,0,0,8.937492
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,45.8037,45.8037,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.656655,7.334285,0,0.07851212,-0.07851212,10.44826,74.63029,0.1326928,0.08204517,0,0,7.334285
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,45.50865,45.50865,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.743891,7.255773,0,1.302948,-1.302948,9.074834,64.82011,0.1326928,1.361581,0,0,7.255773
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,44.2957,44.2957,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.191611,5.952825,0,1.954154,-1.954154,7.014975,50.10686,0.1326928,2.04209,0,0,5.952825
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,43.29911,43.29911,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.362893,3.998671,0,0.6495619,-0.6495619,6.330276,45.21617,0.1326928,0.6787922,0,0,3.998671
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,41.85668,41.85668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.084628,3.349109,0,0,0,6.330276,45.21617,0.1326928,0,0,0,3.349109
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,40.34869,40.34869,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.084628,3.349109,0,0.2621516,-0.2621516,6.053945,43.24237,0.1326928,0.2739484,0,0,3.349109
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,38.80135,38.80135,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.375908,3.086957,0,0.1202208,-0.1202208,5.92722,42.3372,0.1326928,0.1256308,0,0,3.086957
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,37.69331,37.69331,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.509486,2.966737,0,0.1688461,-0.1688461,5.749241,41.06593,0.1326928,0.1764442,0,0,2.966737
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,36.86063,36.86063,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.697093,2.79789,0,0.406274,-0.406274,5.320991,38.007,0.1326928,0.4245563,0,0,2.79789
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,35.95583,35.95583,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.148508,2.391617,0,0.4521097,-0.4521097,4.844425,34.60297,0.1326928,0.4724546,0,0,2.391617
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,35.27396,35.27396,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.650852,1.939507,0,0.2426195,-0.2426195,4.588682,32.77623,0.1326928,0.2535373,0,0,1.939507
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,34.65109,34.65109,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,9.92043,1.696887,0,0.3637074,-0.3637074,4.205301,30.0378,0.1326928,0.3800743,0,0,1.696887
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,34.04134,34.04134,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.32455,1.33318,0,0.1477049,-0.1477049,4.049606,28.9257,0.1326928,0.1543516,0,0,1.33318
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,33.59549,33.59549,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.48867,1.185475,0,0.6119314,-0.6119314,3.404574,24.31833,0.1326928,0.6394684,0,0,1.185475
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,33.43158,33.43158,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.16859,0.5735437,0,0.4247773,-0.4247773,2.956819,21.12009,0.1326928,0.4438922,0,0,0.5735437
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,33.11687,33.11687,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.64056,0.1487664,3.33,0,3.33,6.115934,43.68516,0.1329453,0.6333799,0,5,0.1487664
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1581019,35.04932,33.96922,3.490134,3.490134,5,0,1.53,3.490134,4.529968,0,0,0,0.1581019,0,0,1.509867,1.434373,8.310564,3.145766,1.592475,0,1.592475,7.626689,54.47624,0.1331219,3.839147,0.1264815,5,3.303868
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.965791,50.95913,36.10663,2.228239,2.228239,0,-1,0,2.228239,88.22176,0,0,0,1.965791,2.345514,2.228239,0,0,6.718089,4.578994,0,0.3797229,-0.3797229,7.226426,51.61723,0.1331219,2.451062,1.572633,0,6.544785
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,3.049857,62.94073,37.94901,2.573868,2.573868,0,0,0,2.573868,118.4931,0,0,0,3.049857,2.709335,2.573868,0,0,7.140003,4.199271,0.3405218,0,0.3405218,7.549473,53.9247,0.1330944,2.831255,2.439885,0,7.249128
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.235327,67.14123,39.83072,0.8076776,0.8076776,0,0,0,0.8076776,400.5717,0,0,0,3.235327,0.8501869,0.8076776,0,0,6.799481,4.505741,2.38514,0,2.38514,9.812216,70.08712,0.1329027,0.8884453,2.588262,0,7.741068
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.399676,61.04696,41.64032,2.188853,2.188853,0,0,0,2.188853,109.6317,0,0,0,2.399676,2.304055,2.188853,0,0,4.414341,6.652367,0.09562103,0,0.09562103,9.90293,70.73508,0.132895,2.407738,1.919741,0,9.052043
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.676296,56.59321,43.44336,0.7356095,0.7356095,0,0,0,0.7356095,227.8785,0,0,0,1.676296,0.7743258,0.7356095,0,0,4.31872,6.738426,0.9019704,0,0.9019704,10.75861,76.84709,0.1328226,0.8091705,1.341037,0,8.414722
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4491918,47.91793,44.59074,2.497659,2.497659,0,-1,0,2.497659,17.98451,0,0,0,0.4491918,2.629115,2.497659,0,0,3.41675,7.5502,0,2.179923,-2.179923,8.460773,60.43398,0.1328226,2.747425,0.3593534,0,7.999391
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,45.10215,45.10215,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,5.838887,5.370276,0,1.623784,-1.623784,6.749155,48.20815,0.1328226,1.696855,0,0,5.370276
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,45.69223,45.69223,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,7.643092,3.746492,0,1.424021,-1.424021,5.248106,37.48639,0.1328226,1.488101,0,0,3.746492
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,45.39719,45.39719,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0.1684766,0,2.272559,2.158931,0,0,9.225336,2.322471,0,2.272559,-2.272559,2.852618,20.3758,0.1328226,2.374824,0,0,2.322471
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,44.18424,44.18424,2.339134,0.0474165,0,-1,0,0.0474165,0,0,2.291718,2.525631,0,0.0499121,0.0474165,0,0,11.7504,0.0499121,0,0.0499121,-0.0499121,2.800006,20,0.1328226,2.573047,0,0,0.0499121
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,43.14831,43.14831,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328226,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,41.71244,41.71244,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328226,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,40.23723,40.23723,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328226,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,38.72268,38.72268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328226,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,37.62118,37.62118,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328226,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,36.78851,36.78851,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328226,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,35.90338,35.90338,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328226,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,35.2215,35.2215,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328226,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,34.59208,34.59208,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328226,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,33.98233,33.98233,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328226,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,33.54304,33.54304,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1330055,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,33.39224,33.39224,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1332044,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,33.08409,33.08409,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1333492,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,33.91021,33.91021,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1333492,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.447262,46.64723,36.01484,0.05914924,0.05914924,0,-1,0,0.05914924,2446.796,0,0,0,1.447262,0.06226236,0.05914924,0,0,3.323569,7.634062,1.384999,0,1.384999,12.16094,86.86368,0.1332384,0.06506417,1.157809,0,9.081324
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.29925,55.81967,37.87689,1.762946,1.762946,0,0,0,1.762946,130.4209,0,0,0,2.29925,1.855733,1.762946,0,0,1.938569,8.880562,0.4435171,0,0.4435171,12.5817,89.86908,0.133203,1.939241,1.8394,0,11.17981
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.589947,60.60009,39.71926,0.9878071,0.9878071,0,0,0,0.9878071,262.1916,0.05509762,0,0,2.589947,1.039797,0.9878071,0,0,1.495052,9.279727,1.495052,0,1.495052,14.00003,100,0.1330837,1.086588,2.071958,0,11.86967
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.37546,60.69267,41.52886,0,0,0,0,0,0,0,2.37546,0,0,2.37546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330837,0,1.900368,0,13.00073
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.65184,56.26084,43.33189,1.369453,1.369453,0,0,0,1.369453,120.6205,0.2103109,0,0,1.65184,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1330837,1.506398,1.321472,0,12.27711
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5717147,48.73656,44.47928,3.537322,3.33,0,-1,0,3.33,17.16861,4.440892E-16,0.2073221,0.5610543,0.5717147,3.505263,3.33,0,0,0,10.62527,0,2.933548,-2.933548,10.9078,77.91267,0.1330837,3.891054,0.4573718,0,11.19699
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,45.03003,45.03003,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.259498,7.691726,0,0.3415261,-0.3415261,10.5478,75.34126,0.1330837,0.3568948,0,0,7.691726
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,45.62011,45.62011,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.638972,7.3502,0,0.5690853,-0.5690853,9.947927,71.05649,0.1330837,0.5946941,0,0,7.3502
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,45.28573,45.28573,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.271289,6.781114,0,2.727291,-2.727291,7.073111,50.52212,0.1330837,2.850019,0,0,6.781114
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,44.07278,44.07278,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.301612,4.053823,0,1.151738,-1.151738,5.859072,41.85043,0.1330837,1.203566,0,0,4.053823
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,43.03685,43.03685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.581321,2.902085,0,0,0,5.859072,41.85043,0.1330837,0,0,0,2.902085
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,41.60098,41.60098,3.121643,2.756981,0,-1,0,2.756981,0,0,0.3646621,0.6768264,0,2.902085,2.756981,0,0,8.581321,2.902085,0,2.902085,-2.902085,2.800006,20,0.1330837,3.433807,0,0,2.902085
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,40.1651,40.1651,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330837,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,38.65055,38.65055,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330837,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,37.56218,37.56218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330837,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,36.7295,36.7295,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330837,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,35.85093,35.85093,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330837,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,35.18217,35.18217,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330837,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,34.5593,34.5593,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330837,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,33.96922,33.96922,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330837,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,33.52337,33.52337,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.133283,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,33.35946,33.35946,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1335431,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,33.04475,33.04475,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1338412,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,33.87742,33.87742,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1338412,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.415587,46.33464,35.95583,0.8280061,0.8280061,0,-1,0,0.8280061,170.9633,0,0,0,1.415587,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5440015,0,0.5440015,10.41838,74.41689,0.1337978,0.9108068,1.13247,0,8.153415
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.27243,55.46297,37.77198,0.1819433,0.1819433,0,0,0,0.1819433,1248.977,0,0,0,2.27243,0.1915193,0.1819433,0,0,3.775383,7.227429,2.080911,0,2.080911,12.39251,88.51775,0.1336322,0.2001377,1.817944,0,9.499859
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.566159,60.24645,39.6078,3.028141,3.028141,2.200039,0,0.7656105,3.028141,84.74372,0,0,0,2.566159,0.8716867,0.8281024,0,0,1.694473,9.100249,1.694473,0,1.694473,14.00003,100,0.1336689,3.330955,2.052927,5,11.66641
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.352953,60.35554,41.4174,0.3219387,0.3219387,0,0,0,0.3219387,730.87,2.014071,0,0,2.352953,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1336689,0.3541326,1.882363,0,12.97823
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.629247,55.94545,43.22043,0.8614303,0.8614303,0,0,0,0.8614303,189.1327,0.7224778,0,0,1.629247,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1336689,0.9475734,1.303397,0,12.25452
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4129264,47.41649,44.36782,2.107631,2.107631,0,-1,0,2.107631,19.59196,0,0,0,0.4129264,2.21856,2.107631,0,0,0,10.62527,0,1.805633,-1.805633,12.09672,86.405,0.1336689,2.318395,0.3303411,0,11.0382
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,44.91857,44.91857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.006259,8.819641,0,0,0,12.09672,86.405,0.1336689,0,0,0,8.819641
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,45.50865,45.50865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.006259,8.819641,0,0,0,12.09672,86.405,0.1336689,0,0,0,8.819641
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,45.21361,45.21361,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.006259,8.819641,0,2.618065,-2.618065,9.337041,66.69302,0.1336689,2.735878,0,0,8.819641
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,43.96132,43.96132,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.91522,6.201577,0,0.9388622,-0.9388622,8.347394,59.62412,0.1336689,0.981111,0,0,6.201577
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,42.89261,42.89261,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.9584,5.262714,0,3.505263,-3.505263,4.652522,33.23223,0.1336689,4.496129,0,0,5.262714
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,41.48952,41.48952,2.92605,1.669579,0,-1,0,1.669579,0,0,1.256471,1.549076,0,1.757451,1.669579,0,0,9.853137,1.757451,0,1.757451,-1.757451,2.800006,20,0.1336689,3.218655,0,0,1.757451
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,40.05365,40.05365,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336689,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,38.53909,38.53909,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336689,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,37.49006,37.49006,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336689,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,36.65738,36.65738,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336689,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,35.77225,35.77225,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336689,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,35.11005,35.11005,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336689,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,34.50029,34.50029,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336689,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,33.91021,33.91021,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336689,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,33.47092,33.47092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336689,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,33.32012,33.32012,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1338558,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,33.00541,33.00541,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1342213,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,33.83809,33.83809,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1344205,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.385851,46.02426,35.88371,0,0,0,-1,0,0,0,0,0,0,1.385851,0,0,0,0,3.324501,7.633223,1.385851,0,1.385851,12.16086,86.86313,0.1343105,0,1.10868,0,9.019073
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.246969,55.14926,37.69331,1.190552,1.190552,0,0,0,1.190552,188.7334,0,0,0,2.246969,1.253213,1.190552,0,0,1.938651,8.880488,0.9937565,0,0.9937565,13.10362,93.59711,0.1342317,1.309607,1.797575,0,11.12746
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.544047,59.90979,39.49634,2.097457,2.097457,0,0,0,2.097457,121.292,0,0,0,2.544047,2.20785,2.097457,0,0,0.9448942,9.774869,0.3361973,0,0.3361973,13.42257,95.87529,0.1342051,2.307203,2.035238,0,12.31892
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.332182,60.03558,41.30593,0,0,0,0,0,0,0,1.723486,0,0,2.332182,0,0,0,0,0.6086968,10.07745,0.6086968,0,0.6086968,14.00003,100,0.1341569,0,1.865746,0,12.40963
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.150191,60.43067,43.11553,0,0,0,0,0,0,0,2.150191,0,0,2.150191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341569,0,1.720152,0,12.77547
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5178892,48.09685,44.25636,0,0,0,-1,0,0,0,0.5178892,0,0,0.5178892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341569,0,0.4143114,0,11.14316
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,44.77432,44.77432,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1341569,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,45.39719,45.39719,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1341569,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,45.06937,45.06937,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1341569,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,43.81052,43.81052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1341569,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,42.78115,42.78115,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1341569,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,41.37806,41.37806,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1341569,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,39.94218,39.94218,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1341569,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,38.46697,38.46697,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341569,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,37.39826,37.39826,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341569,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,36.58526,36.58526,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341569,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,35.70013,35.70013,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341569,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,35.03792,35.03792,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341569,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,34.42817,34.42817,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341569,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,33.85775,33.85775,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341569,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,33.41191,33.41191,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1343176,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,33.26767,33.26767,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1345797,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,32.95296,32.95296,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1349294,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,33.79875,33.79875,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1349294,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.706298,48.49787,35.81159,1.411591,1.411591,0,-1,0,1.411591,120.8776,0,0,0,1.706298,1.485886,1.411591,0,0,2.540535,8.338793,0.220412,0,0.220412,11.79897,84.27816,0.134912,1.55275,1.365038,0,10.04509
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.786181,59.96658,37.60151,0.07260821,0.07260821,0,0,0,0.07260821,3837.281,0.3896284,0,0,2.786181,0.07642969,0.07260821,0,0,2.320123,8.537164,2.320123,0,2.320123,14.00003,100,0.1347287,0.07986903,2.228945,0,11.32334
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.129955,65.49884,39.38488,2.765228,2.765228,0,0,0,2.765228,113.1898,0.219189,0,0,3.129955,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1347287,3.041751,2.503964,0,13.75523
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.313731,59.69286,41.15514,0.949261,0.949261,0,0,0,0.949261,243.7402,1.314509,0,0,2.313731,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1347287,1.044187,1.850985,0,12.939
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.051932,59.36833,42.96473,1.579421,1.579421,0,0,0,1.579421,129.9167,0.389383,0,0,2.051932,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1347287,1.737363,1.641545,0,12.67721
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.5071388,47.82698,44.07278,2.086581,2.086581,0,-1,0,2.086581,24.30478,0,0,0,0.5071388,2.196401,2.086581,0,0,0,10.62527,0,1.689262,-1.689262,12.21939,87.28118,0.1347287,2.295239,0.4057111,0,11.13241
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,44.62352,44.62352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.876958,8.936012,0,0,0,12.21939,87.28118,0.1347287,0,0,0,8.936012
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,45.25295,45.25295,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.876958,8.936012,0,1.300291,-1.300291,10.84876,77.491,0.1347287,1.358804,0,0,8.936012
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,44.91857,44.91857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.321725,7.635722,0,0,0,10.84876,77.491,0.1347287,0,0,0,7.635722
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,43.66628,43.66628,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.321725,7.635722,0,3.078391,-3.078391,7.603854,54.31314,0.1347287,3.216918,0,0,7.635722
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,42.63691,42.63691,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.742159,4.557331,0,1.133339,-1.133339,6.40921,45.77998,0.1347287,1.184339,0,0,4.557331
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,41.19448,41.19448,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.001425,3.423992,0,1.035891,-1.035891,5.317285,37.98053,0.1347287,1.082506,0,0,3.423992
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,39.79139,39.79139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.152415,2.388101,0,0,0,5.317285,37.98053,0.1347287,0,0,0,2.388101
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,38.31617,38.31617,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.152415,2.388101,0,0.876699,-0.876699,4.393163,31.37967,0.1347287,0.9161504,0,0,2.388101
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,37.2868,37.2868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12652,1.511402,0,0,0,4.393163,31.37967,0.1347287,0,0,0,1.511402
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,36.4738,36.4738,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.12652,1.511402,0,0.5336894,-0.5336894,3.830605,27.36141,0.1347287,0.5577054,0,0,1.511402
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,35.58867,35.58867,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.71951,0.9777124,0,0.1934623,-0.1934623,3.626678,25.90479,0.1347287,0.2021681,0,0,0.9777124
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,34.95925,34.95925,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.93447,0.7842501,0,0.1026485,-0.1026485,3.518477,25.13193,0.1347287,0.1072677,0,0,0.7842501
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,34.35605,34.35605,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.04852,0.6816016,0,0.3968231,-0.3968231,3.100188,22.14416,0.1347287,0.4146802,0,0,0.6816016
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,33.79875,33.79875,0.3434307,0.2705396,0,-1,0,0.2705396,0,0,0.07289109,0.1072342,0,0.2847785,0.2705396,0,0,11.48944,0.2847785,0,0.2847785,-0.2847785,2.800006,20,0.1347287,0.3777738,0,0,0.2847785
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,33.35946,33.35946,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1349005,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,33.19555,33.19555,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1350839,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,32.88084,32.88084,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.135419,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,33.70695,33.70695,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.135419,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.332289,45.4105,35.70013,0.962532,0.962532,0,-1,0,0.962532,138.4151,0,0,0,1.332289,1.013192,0.962532,0,0,2.926809,7.991146,0.3190978,0,0.3190978,11.52614,82.32938,0.1353939,1.058785,1.065832,0,9.323436
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.202441,54.48475,37.45071,0.7256671,0.7256671,0,0,0,0.7256671,303.5057,0,0,0,2.202441,0.7638602,0.7256671,0,0,2.607711,8.278335,1.438581,0,1.438581,12.89089,92.07763,0.1352806,0.7982339,1.761953,0,10.48078
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.505464,59.25421,39.24064,2.614875,2.614875,0,0,0,2.614875,95.8158,4.440892E-16,0,0,2.505464,2.752501,2.614875,0,0,1.16913,9.573057,0,0.2470368,-0.2470368,12.6305,90.21764,0.1352806,2.876363,2.004371,0,12.07852
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.296959,59.37401,41.01089,0,0,0,0,0,0,0,0.8533437,0,0,2.296959,0,0,0,0,1.443615,9.326021,1.443615,0,1.443615,14.00003,100,0.1351671,0,1.837567,0,11.62298
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.079945,59.41389,42.78115,0,0,0,0,0,0,0,2.079945,0,0,2.079945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351671,0,1.663956,0,12.70522
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3721387,46.65607,43.92198,0.9971521,0.9971521,0,-1,0,0.9971521,37.32015,0,0,0,0.3721387,1.049634,0.9971521,0,0,0,10.62527,0,0.6774951,-0.6774951,13.28589,94.89899,0.1351671,1.096867,0.297711,0,10.99741
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,44.47928,44.47928,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7527723,9.947779,0,0.236306,-0.236306,13.0368,93.11979,0.1351671,0.2469398,0,0,9.947779
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,45.06937,45.06937,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.015335,9.711473,0,2.302702,-2.302702,10.60954,75.78224,0.1351671,2.406324,0,0,9.711473
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,44.73499,44.73499,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.573893,7.408771,0,0.09653902,-0.09653902,10.50777,75.05538,0.1351671,0.1008833,0,0,7.408771
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,43.48269,43.48269,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.681159,7.312232,0,3.495095,-3.495095,6.82362,48.74005,0.1351671,3.652375,0,0,7.312232
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,42.41398,42.41398,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.564598,3.817136,0,2.781968,-2.781968,3.891169,27.79401,0.1351671,2.907156,0,0,3.817136
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,41.01089,41.01089,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.65567,1.035169,0,0.0890143,-0.0890143,3.79734,27.1238,0.1351671,0.09301994,0,0,1.035169
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,39.6078,39.6078,1.385688,0.8988466,0,-1,0,0.8988466,0,0,0.4868409,0.6254097,0,0.9461544,0.8988466,0,0,10.75458,0.9461544,0,0.9461544,-0.9461544,2.800006,20,0.1351671,1.524256,0,0,0.9461544
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,38.17193,38.17193,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351671,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,37.17534,37.17534,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351671,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,36.38201,36.38201,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351671,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,35.51655,35.51655,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351671,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,34.86745,34.86745,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351671,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,34.27737,34.27737,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351671,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,33.72662,33.72662,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351671,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,33.28734,33.28734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351671,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,33.13654,33.13654,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1353662,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,32.82183,32.82183,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1355053,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,33.63483,33.63483,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1358589,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.308368,45.12709,35.60834,0,0,0,-1,0,0,0,0,0,0,1.308368,0,0,0,0,1.81586,8.991,1.308368,0,1.308368,13.51858,96.56108,0.1357563,0,1.046694,0,10.29937
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.18247,54.20721,37.35892,0.02936777,0.02936777,0,0,0,0.02936777,7431.514,1.644064,0,0,2.18247,0.03091344,0.02936777,0,0,0.5074926,10.16853,0.5074926,0,0.5074926,14.00003,100,0.1357165,0.03230454,1.745976,0,12.351
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.488534,58.96869,39.12918,2.578591,2.578591,0,0,0,2.578591,96.50753,0,0,0,2.488534,2.714306,2.578591,0,0,0,10.62527,0,0.2257717,-0.2257717,13.76204,98.30012,0.1357165,2.83645,1.990827,0,13.11381
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.282074,59.06571,40.8601,0,0,0,0,0,0,0,2.031216,0,0,2.282074,0,0,0,0,0.2508575,10.3995,0.2508575,0,0.2508575,14.00003,100,0.1356968,0,1.825659,0,12.68158
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.558876,54.7475,42.66969,0,0,0,0,0,0,0,1.558876,0,0,1.558876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356968,0,1.247101,0,12.18415
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3618329,46.43229,43.77774,0.7586628,0.7586628,0,-1,0,0.7586628,47.6935,0,0,0,0.3618329,0.7985924,0.7586628,0,0,0,10.62527,0,0.4367596,-0.4367596,13.53964,96.71154,0.1356968,0.8345292,0.2894663,0,10.98711
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,44.32848,44.32848,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.4852884,10.18851,0,2.331212,-2.331212,11.08233,79.15934,0.1356968,2.436117,0,0,10.18851
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,44.9579,44.9579,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.075524,7.857302,0,1.513189,-1.513189,9.487288,67.7662,0.1356968,1.581283,0,0,7.857302
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,44.66286,44.66286,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.756845,6.344113,0,0.8597231,-0.8597231,8.58106,61.29317,0.1356968,0.8984107,0,0,6.344113
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,43.37123,43.37123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.712093,5.48439,0,0,0,8.58106,61.29317,0.1356968,0,0,0,5.48439
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,42.33531,42.33531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.712093,5.48439,0,0,0,8.58106,61.29317,0.1356968,0,0,0,5.48439
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,40.89943,40.89943,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.712093,5.48439,0,1.007005,-1.007005,7.519584,53.7112,0.1356968,1.05232,0,0,5.48439
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,39.53568,39.53568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.830988,4.477385,0,0,0,7.519584,53.7112,0.1356968,0,0,0,4.477385
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,38.09981,38.09981,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.830988,4.477385,0,0.2882555,-0.2882555,7.215735,51.54087,0.1356968,0.301227,0,0,4.477385
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,37.10322,37.10322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.151272,4.189129,0,0,0,7.215735,51.54087,0.1356968,0,0,0,4.189129
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,36.32955,36.32955,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.151272,4.189129,0,0.6156739,-0.6156739,6.566758,46.90532,0.1356968,0.6433792,0,0,4.189129
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,35.44443,35.44443,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.835354,3.573455,0,0.4229352,-0.4229352,6.120945,43.72095,0.1356968,0.4419673,0,0,3.573455
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.305283,3.15052,0,0,0,6.120945,43.72095,0.1356968,0,0,0,3.15052
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,34.22492,34.22492,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.305283,3.15052,0,0.5014939,-0.5014939,5.592325,39.9451,0.1356968,0.5240611,0,0,3.15052
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,33.67417,33.67417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.862497,2.649026,0,0,0,5.592325,39.9451,0.1356968,0,0,0,2.649026
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,33.22833,33.22833,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.862497,2.649026,0,0.546919,-0.546919,5.015821,35.82722,0.1356968,0.5715304,0,0,2.649026
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,33.08409,33.08409,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.470185,2.102107,0,0.0507947,-0.0507947,4.962279,35.44478,0.1356968,0.05308046,0,0,2.102107
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,32.76937,32.76937,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.526624,2.051313,0,1.796768,-1.796768,3.06832,21.91652,0.1356968,1.877622,0,0,2.051313
