Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,33.58238,33.58238,2.005525,2.005525,1.763708,0,0.6464922,2.005525,0,0,0,0,0,0.2545449,0.2418176,0,0,11.52303,0.2545449,0,0.2545449,-0.2545449,2.800006,20,0.1356968,2.206078,0,5,0.2545449
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.286248,44.87924,35.53622,0.6356666,0.6356666,0,-1,0,0.6356666,202.3463,0,0,0.4548462,1.286248,0.6691228,0.6356666,0,0,11.80586,0,0.617125,0,0.617125,3.385462,24.18182,0.1356485,0.6992333,1.028998,0,1.286248
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.164577,53.92632,37.24746,2.153054,2.153054,4.862217,0,1.492385,2.153054,100.5352,0,0,0,2.164577,0,0,2.709163,2.573704,11.18874,0.5554125,4.738282,0,4.738282,7.88059,56.28982,0.1359091,2.36836,1.731662,5,2.71999
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.473382,58.70026,39.01772,2.109619,2.109619,4.688478,0,1.444954,2.109619,117.243,0,0,0,2.473382,0,0,2.578858,2.449915,6.450454,4.819866,4.923297,0,4.923297,12.55124,89.65154,0.1361236,2.320581,1.978706,5,7.293248
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.267913,58.85448,40.78797,1.017232,1.017232,0,0,0,1.017232,222.9494,0,0,0,2.267913,1.070771,1.017232,0,0,1.527156,9.250834,1.197142,0,1.197142,13.68695,97.76373,0.1360302,1.118955,1.81433,0,11.51875
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.545873,54.51682,42.55823,0.4509135,0.4509135,0,0,0,0.4509135,342.8315,0.7412133,0,0,1.545873,0.4746458,0.4509135,0,0,0.3300142,10.32826,0.3300142,0,0.3300142,14.00003,100,0.1360045,0.4960048,1.236699,0,11.87414
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3529454,46.29264,43.70561,2.587757,2.587757,0,-1,0,2.587757,13.63905,0,4.440892E-16,0,0.3529454,2.723954,2.587757,0,0,0,10.62527,0,2.371009,-2.371009,11.50076,82.14816,0.1360045,2.846532,0.2823564,0,10.97822
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,44.25636,44.25636,1.592885,1.592885,0,-1,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.634454,8.254265,0,1.676721,-1.676721,9.733346,69.52376,0.1360045,1.752174,0,0,8.254265
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,44.88578,44.88578,1.289407,1.289407,0,-1,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.497478,6.577544,0,1.35727,-1.35727,8.302657,59.30457,0.1360045,1.418348,0,0,6.577544
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,44.59074,44.59074,0.1298257,0.1298257,0,-1,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,6.005557,5.220273,0,0.1366586,-0.1366586,8.158607,58.27564,0.1360045,0.1428082,0,0,5.220273
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,43.29911,43.29911,2.780563,2.780563,0,-1,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.157399,5.083615,0,2.926908,-2.926908,5.073373,36.23831,0.1360045,3.058619,0,0,5.083615
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,42.26318,42.26318,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.40952,2.156706,0,0.4915771,-0.4915771,4.555206,32.53712,0.1360045,0.5136981,0,0,2.156706
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,40.82731,40.82731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.955717,1.665129,0,0,0,4.555206,32.53712,0.1360045,0,0,0,1.665129
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,39.42422,39.42422,2.918028,1.581873,0,-1,0,1.581873,0,0,1.336155,1.627958,0,1.665129,1.581873,0,0,9.955717,1.665129,0,1.665129,-1.665129,2.800006,20,0.1360045,3.209831,0,0,1.665129
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,38.02113,38.02113,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360045,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,37.02454,37.02454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360045,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,36.25088,36.25088,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360045,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,35.38542,35.38542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360045,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,34.76255,34.76255,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360045,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,34.17247,34.17247,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360045,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,33.63483,33.63483,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360045,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,33.17588,33.17588,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1362125,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,33.02508,33.02508,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1363441,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,32.71037,32.71037,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1366913,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,33.52337,33.52337,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1366913,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.266149,44.64058,35.45754,1.150188,1.150188,0,-1,0,1.150188,110.0819,0,0,0,1.266149,1.210724,1.150188,0,0,3.371071,7.591311,0.05542478,0,0.05542478,10.85453,77.5322,0.136687,1.265207,1.012919,0,8.85746
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.148279,53.68202,37.15567,0.651078,0.651078,0,0,0,0.651078,329.9573,0,0,0,2.148279,0.6853452,0.651078,0,0,3.315646,7.641193,1.462934,0,1.462934,12.24239,87.44548,0.1365731,0.7161858,1.718623,0,9.789473
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.460027,58.44896,38.90626,0.5385087,0.5385087,0,0,0,0.5385087,456.8223,0.0404644,0,0,2.460027,0.5668512,0.5385087,0,0,1.852712,8.957833,1.852712,0,1.852712,14.00003,100,0.1364292,0.5923595,1.968022,0,11.41786
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.256592,58.58725,40.64373,0.7776417,0.7776417,0,0,0,0.7776417,290.184,1.438021,0,0,2.256592,0.8185701,0.7776417,0,0,0,10.62527,0,0,0,14.00003,100,0.1364292,0.8554058,1.805273,0,12.88187
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.535133,54.26991,42.41398,0.7352687,0.7352687,0,0,0,0.7352687,208.7853,0.7611663,0,0,1.535133,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1364292,0.8087956,1.228107,0,12.16041
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3457338,46.08562,43.55481,1.491529,1.491529,0,-1,0,1.491529,23.17983,0,0,0,0.3457338,1.57003,1.491529,0,0,0,10.62527,0,1.224296,-1.224296,12.70951,90.78201,0.1364292,1.640681,0.276587,0,10.97101
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,44.11212,44.11212,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.360329,9.400978,0,1.928546,-1.928546,10.67664,76.26157,0.1364292,2.01533,0,0,9.400978
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,44.73499,44.73499,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.503158,7.472432,0,1.106489,-1.106489,9.510299,67.93056,0.1364292,1.156281,0,0,7.472432
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,44.43994,44.43994,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.73259,6.365943,0,2.26796,-2.26796,7.119659,50.8546,0.1364292,2.370018,0,0,6.365943
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,43.14831,43.14831,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.252546,4.097983,0,0.09072526,-0.09072526,7.024026,50.17151,0.1364292,0.0948079,0,0,4.097983
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,42.0796,42.0796,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.353352,4.007257,0,2.482369,-2.482369,4.407379,31.48122,0.1364292,2.594076,0,0,4.007257
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,40.67651,40.67651,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.11154,1.524889,0,0.4708997,-0.4708997,3.911007,27.93571,0.1364292,0.4920902,0,0,1.524889
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,39.31276,39.31276,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.63476,1.053989,0,0.5709606,-0.5709606,3.309162,23.63683,0.1364292,0.5966538,0,0,1.053989
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,37.90967,37.90967,0.6573102,0.4588769,0,-1,0,0.4588769,0,0,0.1984333,0.2641644,0,0.4830283,0.4588769,0,0,11.26916,0.4830283,0,0.4830283,-0.4830283,2.800006,20,0.1364292,0.7230412,0,0,0.4830283
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,36.93275,36.93275,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364292,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,36.15908,36.15908,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364292,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,35.3133,35.3133,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364292,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364292,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,34.07412,34.07412,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364292,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,33.54304,33.54304,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364292,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,33.0972,33.0972,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1365793,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,32.93329,32.93329,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1367842,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,32.63824,32.63824,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1370474,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,33.43158,33.43158,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1370474,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.568217,46.89178,35.35263,0.6226393,0.6226393,0,-1,0,0.6226393,251.866,0,0,0,1.568217,0.6554098,0.6226393,0,0,3.737509,7.261516,0.9128067,0,0.9128067,11.32028,80.85898,0.1369767,0.6849033,1.254573,0,8.829733
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.661323,58.11881,37.02454,0.6459141,0.6459141,0,0,0,0.6459141,412.0243,0,0,0,2.661323,0.6799096,0.6459141,0,0,2.824702,8.083042,1.981413,0,1.981413,13.20001,94.28563,0.1368234,0.7105055,2.129058,0,10.74436
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.448979,58.18148,38.76202,0.9550509,0.9550509,0,0,0,0.9550509,256.4239,0.6003731,0,0,2.448979,1.005317,0.9550509,0,0,0.8432888,9.866314,0.8432888,0,0.8432888,14.00003,100,0.1367583,1.050556,1.959183,0,12.31529
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.247209,58.33057,40.49293,0,0,0,0,0,0,0,2.247209,0,0,2.247209,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367583,0,1.797767,0,12.87248
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.526424,54.03323,42.26318,0.6623868,0.6623868,0,0,0,0.6623868,230.4429,0.8291743,0,0,1.526424,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1367583,0.7286255,1.221139,0,12.1517
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3399889,45.8963,43.41057,0.746001,0.746001,0,-1,0,0.746001,45.57487,0,1.110223E-16,0,0.3399889,0.7852643,0.746001,0,0,0,10.62527,0,0.4452753,-0.4452753,13.53067,96.64742,0.1367583,0.8206011,0.2719912,0,10.96526
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,43.96132,43.96132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4947503,10.18,0,0,0,13.53067,96.64742,0.1367583,0,0,0,10.18
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,44.59074,44.59074,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.4947503,10.18,0,1.903712,-1.903712,11.52398,82.31396,0.1367583,1.989379,0,0,10.18
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,44.2957,44.2957,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.609986,8.276287,0,0.3742302,-0.3742302,11.1295,79.4963,0.1367583,0.3910705,0,0,8.276287
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,43.00407,43.00407,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.025798,7.902056,0,3.195463,-3.195463,7.76119,55.43696,0.1367583,3.339259,0,0,7.902056
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,41.93536,41.93536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.576313,4.706593,0,0,0,7.76119,55.43696,0.1367583,0,0,0,4.706593
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,40.53227,40.53227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.576313,4.706593,0,0,0,7.76119,55.43696,0.1367583,0,0,0,4.706593
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,39.16852,39.16852,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.576313,4.706593,0,1.766182,-1.766182,5.899471,42.139,0.1367583,1.84566,0,0,4.706593
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,37.80476,37.80476,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.538736,2.940411,0,0.1605574,-0.1605574,5.730229,40.93012,0.1367583,0.1677824,0,0,2.940411
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,36.84096,36.84096,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.717134,2.779854,0,0.1303516,-0.1303516,5.592826,39.94868,0.1367583,0.1362174,0,0,2.779854
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,36.08696,36.08696,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.861969,2.649502,0,0.08344312,-0.08344312,5.504869,39.32042,0.1367583,0.08719806,0,0,2.649502
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,35.24118,35.24118,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.954683,2.566059,0,0.3642179,-0.3642179,5.12095,36.57814,0.1367583,0.3806078,0,0,2.566059
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,34.61175,34.61175,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.35937,2.201841,0,0.3047616,-0.3047616,4.799703,34.28352,0.1367583,0.3184758,0,0,2.201841
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,34.02167,34.02167,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.697994,1.897079,0,0.4890923,-0.4890923,4.284154,30.60104,0.1367583,0.5111015,0,0,1.897079
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,33.48404,33.48404,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.24143,1.407987,0,0.5187311,-0.5187311,3.737364,26.6954,0.1367583,0.542074,0,0,1.407987
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,33.04475,33.04475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.8178,0.8892561,0,0,0,3.737364,26.6954,0.1367583,0,0,0,0.8892561
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,32.88084,32.88084,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.8178,0.8892561,0,0.5260024,-0.5260024,3.182909,22.73502,0.1367583,0.5496725,0,0,0.8892561
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,32.56612,32.56612,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.40224,0.3632537,0,0.08830434,-0.08830434,3.089828,22.07015,0.1367583,0.09227803,0,0,0.3632537
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,33.35946,33.35946,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.50036,0.2749493,0,0.2000062,-0.2000062,2.879003,20.56426,0.1367583,1.584006,0,5,0.2749493
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.112375,43.25113,35.25429,2.459331,1.127952,0,-1,0,1.127952,98.61898,0,1.331379,2.422717,1.112375,1.187318,1.127952,0,0,11.72259,0.07494316,0,0.07494316,-0.07494316,2.800006,20,0.1367583,2.705264,0.8898998,0,1.187318
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.268311,54.46024,36.91964,2.435451,2.435451,4.806352,0,1.477134,2.435451,93.13724,0,0,0,2.268311,0,0,2.370901,2.252356,11.80586,0,4.520668,0,4.520668,7.088687,50.63338,0.1370175,2.678996,1.814649,5,2.268311
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.439272,57.96449,38.65055,1.198683,1.198683,4.703946,0,1.449177,1.198683,203.496,0,0,0,2.439272,0,0,3.505263,3.33,7.285193,4.068601,5.769272,0,5.769272,12.5619,89.72768,0.1371619,1.318551,1.951418,5,6.507873
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.239153,58.131,40.38147,1.23327,1.23327,0,0,0,1.23327,181.5623,0,0,0,2.239153,1.298179,1.23327,0,0,1.515921,9.260945,0.9409742,0,0.9409742,13.45459,96.10399,0.1370895,1.356597,1.791323,0,11.5001
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.032486,58.24249,42.11894,2.371309,2.371309,0,0,0,2.371309,85.71158,0,0,0,2.032486,2.496115,2.371309,0,0,0.5749465,10.10782,0,0.4636284,-0.4636284,12.96588,92.61324,0.1370895,2.60844,1.625989,0,12.14031
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3505757,45.82167,43.25977,1.187216,1.187216,0,-1,0,1.187216,29.52924,0,0,0,0.3505757,1.249701,1.187216,0,0,1.090089,9.644194,0,0.899125,-0.899125,12.01812,85.84353,0.1370895,1.305937,0.2804606,0,9.99477
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,43.81052,43.81052,1.042481,1.042481,0,-1,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,2.089117,8.745069,0,1.097349,-1.097349,10.86141,77.58135,0.1370895,1.146729,0,0,8.745069
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,44.47928,44.47928,0.8520753,0.8520753,0,-1,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.308393,7.64772,0,0.8969214,-0.8969214,9.915973,70.82823,0.1370895,0.9372829,0,0,7.64772
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,44.1449,44.1449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.304973,6.750799,0,0,0,9.915973,70.82823,0.1370895,0,0,0,6.750799
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,42.89261,42.89261,1.316029,1.316029,0,-1,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.304973,6.750799,0,1.385294,-1.385294,8.455745,60.39805,0.1370895,1.447632,0,0,6.750799
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,41.8239,41.8239,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.844188,5.365505,0,3.505263,-3.505263,4.760873,34.00616,0.1370895,5.244005,0,0,5.365505
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,40.38147,40.38147,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.738925,1.860242,0,1.677224,-1.677224,2.992924,21.37799,0.1370895,1.752699,0,0,1.860242
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,39.05706,39.05706,3.411533,0.1738674,0,-1,0,0.1738674,0,0,3.237666,3.578819,0,0.1830183,0.1738674,0,0,11.60251,0.1830183,0,0.1830183,-0.1830183,2.800006,20,0.1370895,3.752686,0,0,0.1830183
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,37.69331,37.69331,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370895,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,36.7295,36.7295,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370895,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,35.9755,35.9755,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370895,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,35.14938,35.14938,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370895,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,34.53963,34.53963,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370895,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,33.96922,33.96922,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370895,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,33.43158,33.43158,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370895,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,32.99229,32.99229,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1373556,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,32.82183,32.82183,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1375062,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,32.50712,32.50712,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1378438,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,33.28734,33.28734,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1378438,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.540559,46.4672,35.1625,0.8614786,0.8614786,0,-1,0,0.8614786,178.8273,0,0,0,1.540559,0.9068196,0.8614786,0,0,4.237017,6.811959,0.6337395,0,0.6337395,10.58166,75.58313,0.1377951,0.9476265,1.232447,0,8.352518
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.388848,55.41975,36.82785,1.71801,1.71801,0,0,0,1.71801,139.0473,0,0,0,2.388848,1.808432,1.71801,0,0,3.603277,7.382325,0.5804159,0,0.5804159,11.13229,79.5162,0.1377506,1.889811,1.911078,0,9.771173
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.840352,61.59733,38.53909,1.329252,1.329252,0,0,0,1.329252,213.6805,0,0,0,2.840352,1.399212,1.329252,0,0,3.022861,7.904699,1.44114,0,1.44114,12.49947,89.28178,0.13764,1.462177,2.272281,0,10.74505
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.543675,60.81476,40.27657,0.09289315,0.09289315,0,0,0,0.09289315,2738.281,0.8641711,0,0,2.543675,0.09778227,0.09289315,0,0,1.581722,9.201725,1.581722,0,1.581722,14.00003,100,0.1375189,0.1021825,2.03494,0,11.7454
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.899937,56.94748,42.00748,0.878415,0.878415,0,0,0,0.878415,216.2915,0.9752901,0,0,1.899937,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1375189,0.9662565,1.51995,0,12.52521
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3528568,45.69196,43.11553,0.1809864,0.1809864,0,-1,0,0.1809864,194.9632,0.1623448,0,0,0.3528568,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1375189,0.199085,0.2822854,0,10.97813
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,43.70561,43.70561,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1375189,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,44.32848,44.32848,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1375189,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,44.03344,44.03344,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1375189,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,42.74181,42.74181,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1375189,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,41.6731,41.6731,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1375189,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,40.27657,40.27657,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1375189,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,38.98494,38.98494,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1375189,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,37.62118,37.62118,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375189,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,36.65738,36.65738,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375189,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,35.90338,35.90338,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375189,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,35.07071,35.07071,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375189,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,34.46751,34.46751,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375189,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,33.89054,33.89054,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375189,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,33.37913,33.37913,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375189,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,32.93329,32.93329,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1376802,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,32.76937,32.76937,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1378676,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,32.45466,32.45466,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1382019,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,33.20866,33.20866,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1382019,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.206298,43.79224,35.09038,0.3653834,0.3653834,0,-1,0,0.3653834,330.1458,0,0,0,1.206298,0.3846141,0.3653834,0,0,4.332946,6.725623,0.8216837,0,0.8216837,10.66895,76.20665,0.1381391,0.4019217,0.9650382,0,7.931921
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.102725,52.81215,36.7295,0,0,0,0,0,0,0,0,0,0,2.102725,0,0,0,0,3.511262,7.465138,2.102725,0,2.102725,12.66377,90.45533,0.1379786,0,1.68218,0,9.567863
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.424842,57.62197,38.46697,0.7972689,0.7972689,0,0,0,0.7972689,304.1436,0.1770743,0,0,2.424842,0.8392305,0.7972689,0,0,1.408538,9.357591,1.408538,0,1.408538,14.00003,100,0.1378713,0.8769958,1.939874,0,11.78243
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.890651,64.07392,40.19789,2.121772,2.121772,0,0,0,2.121772,136.2376,0.6572066,0,0,2.890651,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1378713,2.333949,2.312521,0,13.51593
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.937339,57.19504,41.93536,1.341863,1.341863,0,0,0,1.341863,144.3769,0.524852,0,0,1.937339,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1378713,1.476049,1.549871,0,12.56261
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3982381,45.94944,43.03685,0.435772,0.435772,0,-1,0,0.435772,91.3868,0,0,0,0.3982381,0.4587074,0.435772,0,0,0,10.62527,0,0.06046929,-0.06046929,13.93629,99.54472,0.1378713,0.4793492,0.3185904,0,11.02351
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,43.59415,43.59415,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.06718811,10.56481,0,1.885542,-1.885542,11.94875,85.34806,0.1378713,1.970391,0,0,10.56481
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,44.25636,44.25636,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.162235,8.679263,0,3.277111,-3.277111,8.494374,60.67398,0.1378713,3.424581,0,0,8.679263
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,43.92198,43.92198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.803469,5.402152,0,0,0,8.494374,60.67398,0.1378713,0,0,0,5.402152
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,42.63691,42.63691,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.803469,5.402152,0,1.141526,-1.141526,7.291101,52.07919,0.1378713,1.192894,0,0,5.402152
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,41.56164,41.56164,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.071831,4.260627,0,3.097783,-3.097783,4.025751,28.7553,0.1378713,3.237183,0,0,4.260627
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,40.1651,40.1651,3.688317,1.104702,0,-1,0,1.104702,0,0,2.583616,2.952447,0,1.162844,1.104702,0,0,10.51381,1.162844,0,1.162844,-1.162844,2.800006,20,0.1378713,4.057149,0,0,1.162844
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,38.87347,38.87347,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378713,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,37.52284,37.52284,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378713,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,36.56559,36.56559,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378713,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,35.83126,35.83126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378713,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,34.97892,34.97892,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378713,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,34.37572,34.37572,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378713,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,33.79875,33.79875,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378713,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,33.28734,33.28734,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378713,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,32.86117,32.86117,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1380779,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,32.71037,32.71037,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1382498,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,32.40221,32.40221,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1385786,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,33.13654,33.13654,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1385786,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.196481,43.62021,34.99858,1.249924,1.249924,0,-1,0,1.249924,95.72424,0,0,0,1.196481,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1192292,-0.1192292,10.43053,74.50365,0.1385786,1.374917,0.9571846,0,8.554664
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.095964,52.65159,36.63771,2.204721,2.204721,0,0,0,2.204721,95.06708,4.440892E-16,0,0,2.095964,2.32076,2.204721,0,0,3.762578,7.238954,0,0.2247951,-0.2247951,10.19358,72.81113,0.1385786,2.425194,1.676771,0,9.334918
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.420725,57.4565,38.35551,1.142491,1.142491,0,0,0,1.142491,211.8814,0,0,0,2.420725,1.202622,1.142491,0,0,4.012351,7.014158,1.218103,0,1.218103,11.34917,81.06535,0.138486,1.25674,1.93658,0,9.434883
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.226211,57.64194,40.05365,0,0,0,0,0,0,0,0,0,0,2.226211,0,0,0,0,2.794248,8.110451,2.226211,0,2.226211,13.46114,96.15081,0.1383171,0,1.780968,0,10.33666
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.51035,53.3801,41.78456,0,0,0,0,0,0,0,0.942313,0,0,1.51035,0,0,0,0,0.5680372,10.11404,0.5680372,0,0.5680372,14.00003,100,0.138274,0,1.20828,0,11.62439
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3312099,45.305,42.89261,0.8603631,0.8603631,0,-1,0,0.8603631,38.49653,1.110223E-16,0,0,0.3312099,0.9056454,0.8603631,0,0,0,10.62527,0,0.5744354,-0.5744354,13.39452,95.67495,0.138274,0.9463994,0.2649679,0,10.95648
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,43.48269,43.48269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6382616,10.05084,0,0,0,13.39452,95.67495,0.138274,0,0,0,10.05084
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,44.11212,44.11212,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6382616,10.05084,0,0.9233723,-0.9233723,12.4212,88.72268,0.138274,0.964924,0,0,10.05084
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,43.77774,43.77774,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.664231,9.127466,0,0.6093996,-0.6093996,11.77884,84.13438,0.138274,0.6368225,0,0,9.127466
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,42.48611,42.48611,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.341341,8.518067,0,1.825085,-1.825085,9.855027,70.39291,0.138274,1.907214,0,0,8.518067
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,41.4174,41.4174,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.369214,6.692981,0,3.47679,-3.47679,6.190169,44.21541,0.138274,3.633245,0,0,6.692981
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,40.01431,40.01431,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.232314,3.216192,0,1.141805,-1.141805,4.986601,35.61851,0.138274,1.193186,0,0,3.216192
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,38.72268,38.72268,2.397933,1.970667,0,-1,0,1.970667,0,0,0.4272658,0.6670591,0,2.074387,1.970667,0,0,9.500986,2.074387,0,2.074387,-2.074387,2.800006,20,0.138274,2.637727,0,0,2.074387
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,37.39826,37.39826,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138274,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,36.45413,36.45413,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138274,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,35.7198,35.7198,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138274,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,34.88712,34.88712,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138274,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,34.29704,34.29704,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138274,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,33.72662,33.72662,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138274,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,33.22833,33.22833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138274,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,32.80216,32.80216,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1384397,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,32.63824,32.63824,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1386387,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,32.32354,32.32354,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.138869,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,33.06442,33.06442,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.138869,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.606604,46.69366,34.88712,0.8262683,0.8262683,0,-1,0,0.8262683,194.4409,0,0,0,1.606604,0.869756,0.8262683,0,0,3.093674,7.840967,0.7368476,0,0.7368476,11.76415,84.02944,0.1388132,0.9088951,1.285283,0,9.447571
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.710118,57.99585,36.53281,0.8428161,0.8428161,0,0,0,0.8428161,321.5551,0,0,0,2.710118,0.8871749,0.8428161,0,0,2.356827,8.50413,1.822943,0,1.822943,13.49354,96.38225,0.1386756,0.9270977,2.168095,0,11.21425
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,3.025332,63.00695,38.20471,2.741583,2.741583,0,0,0,2.741583,110.3498,0,0,0,3.025332,2.885877,2.741583,0,0,0.5338836,10.14478,0.1394551,0,0.1394551,13.62584,97.32724,0.1386651,3.015742,2.420266,0,13.17011
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.226252,57.47107,39.90285,2.182029,2.182029,0,0,0,2.182029,102.0267,0,0,0,2.226252,2.296873,2.182029,0,0,0.3944284,10.27029,0,0.07062029,-0.07062029,13.5514,96.79552,0.1386651,2.400232,1.781002,0,12.49654
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.511545,53.23374,41.64032,0.4652774,0.4652774,0,0,0,0.4652774,324.8696,0.548884,0,0,1.511545,0.4897657,0.4652774,0,0,0.4728954,10.19967,0.4728954,0,0.4728954,14.00003,100,0.1386294,0.5118052,1.209236,0,11.71121
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3325733,45.16191,42.74181,2.4072,2.4072,0,-1,0,2.4072,13.81577,0,0,0,0.3325733,2.533895,2.4072,0,0,0,10.62527,0,2.201321,-2.201321,11.67963,83.42577,0.1386294,2.64792,0.2660586,0,10.95785
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,43.29911,43.29911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.445913,8.423953,0,0,0,11.67963,83.42577,0.1386294,0,0,0,8.423953
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,43.96132,43.96132,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.445913,8.423953,0,1.512755,-1.512755,10.08505,72.03591,0.1386294,1.580829,0,0,8.423953
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,43.62694,43.62694,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.126751,6.911198,0,1.391388,-1.391388,8.618397,61.55985,0.1386294,1.454,0,0,6.911198
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,42.33531,42.33531,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.672738,5.51981,0,0.1761188,-0.1761188,8.432751,60.23381,0.1386294,0.1840442,0,0,5.51981
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,41.23381,41.23381,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.868425,5.343691,0,2.098545,-2.098545,6.22069,44.43341,0.1386294,2.19298,0,0,5.343691
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,39.87006,39.87006,5.008853,3.082889,0,-1,0,3.082889,0,0,1.925964,2.426849,0,3.245147,3.082889,0,0,8.200142,3.245147,0,3.245147,-3.245147,2.800006,20,0.1386294,5.509739,0,0,3.245147
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,38.57843,38.57843,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,37.24746,37.24746,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,36.32955,36.32955,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,35.58867,35.58867,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,34.76255,34.76255,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,34.18558,34.18558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,33.63483,33.63483,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,33.13654,33.13654,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386294,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,32.71037,32.71037,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1387776,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,32.54646,32.54646,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.138973,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,32.23174,32.23174,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1392979,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,32.95296,32.95296,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1392979,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.183402,43.28495,34.77567,2.276825,2.276825,0,-1,0,2.276825,51.97599,0,0,0,1.183402,2.396658,2.276825,0,0,4.84725,6.262749,0,1.213256,-1.213256,8.122639,58.01873,0.1392979,2.504508,0.946722,0,7.446152
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.089203,52.30795,36.38201,1.211292,1.211292,0,0,0,1.211292,172.4773,0,0,0,2.089203,1.275044,1.211292,0,0,6.195312,5.049493,0.8141592,0,0.8141592,8.895019,63.53572,0.1392365,1.332421,1.671363,0,7.138697
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.419206,57.10387,38.06047,2.677556,2.677556,0,0,0,2.677556,90.35129,0,0,0,2.419206,2.81848,2.677556,0,0,5.381153,5.782237,0,0.3992737,-0.3992737,8.474147,60.5295,0.1392365,2.945312,1.935365,0,8.201444
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.228111,57.32394,39.7586,1.175673,1.175673,0,0,0,1.175673,189.518,0,0,0,2.228111,1.23755,1.175673,0,0,5.82479,5.382963,0.9905612,0,0.9905612,9.413876,67.24184,0.139162,1.29324,1.782489,0,7.611074
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.962572,56.91907,41.48952,0.6490613,0.6490613,0,0,0,0.6490613,302.3708,0,0,0,1.962572,0.6832225,0.6490613,0,0,4.834229,6.274468,1.279349,0,1.279349,10.62757,75.91109,0.1390659,0.7139674,1.570057,0,8.23704
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3353343,45.0358,42.59756,2.437032,2.437032,0,-1,0,2.437032,13.75995,0,4.440892E-16,0,0.3353343,2.565297,2.437032,0,0,3.55488,7.425882,0,2.229963,-2.229963,8.276986,59.12121,0.1390659,2.680735,0.2682675,0,7.761217
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,43.14831,43.14831,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.032616,5.19592,0,1.213437,-1.213437,6.99791,49.98497,0.1390659,1.268042,0,0,5.19592
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,43.77774,43.77774,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.38088,3.982482,0,0.7961258,-0.7961258,6.15872,43.99077,0.1390659,0.8319514,0,0,3.982482
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,43.44336,43.44336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.265464,3.186357,0,0,0,6.15872,43.99077,0.1390659,0,0,0,3.186357
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,42.11894,42.11894,3.423099,3.027039,0,-1,0,3.027039,0,0,0.3960605,0.7383704,0,3.186357,3.027039,0,0,8.265464,3.186357,0,3.186357,-3.186357,2.800006,20,0.1390659,3.765409,0,0,3.186357
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,41.01089,41.01089,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390659,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,39.67992,39.67992,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390659,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,38.39485,38.39485,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390659,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,37.10322,37.10322,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390659,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,36.17876,36.17876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390659,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,35.45754,35.45754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390659,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,34.65109,34.65109,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390659,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,34.09379,34.09379,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390659,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,33.52337,33.52337,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390659,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390659,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,32.61858,32.61858,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1392822,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,32.45466,32.45466,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1394007,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,32.15962,32.15962,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1395188,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,32.86117,32.86117,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1395188,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.180125,43.1284,34.65109,1.104301,1.104301,0,-1,0,1.104301,106.8662,0,0,0,1.180125,1.162422,1.104301,0,0,4.182541,6.860987,0.01770278,0,0.01770278,10.04891,71.77782,0.1395175,1.214731,0.9441001,0,8.041112
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.08882,52.15813,36.25088,0.5243277,0.5243277,0,0,0,0.5243277,398.3806,0,0,0,2.08882,0.5519239,0.5243277,0,0,4.164839,6.876919,1.536896,0,1.536896,11.50694,82.19228,0.1394024,0.5767604,1.671056,0,8.965739
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.42134,56.95,37.90967,1.043964,1.043964,0,0,0,1.043964,231.9371,0,0,0,2.42134,1.098909,1.043964,0,0,2.627943,8.260125,1.32243,0,1.32243,12.76151,91.15346,0.1393036,1.14836,1.937072,0,10.68147
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.231968,57.18724,39.6078,0.6857716,0.6857716,0,0,0,0.6857716,325.4681,0.2045903,0,0,2.231968,0.7218649,0.6857716,0,0,1.305513,9.450313,1.305513,0,1.305513,14.00003,100,0.1392061,0.7543488,1.785574,0,11.68228
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.520345,52.94447,41.30593,0,0,0,0,0,0,0,1.520345,0,0,1.520345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392061,0,1.216276,0,12.14562
