Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3395937,44.88074,42.41398,1.79532,1.79532,0,-1,0,1.79532,18.9155,0,0,0,0.3395937,1.88981,1.79532,0,0,0,10.62527,0,1.550217,-1.550217,12.36596,88.32808,0.1392061,1.974852,0.271675,0,10.96487
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,42.96473,42.96473,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.722463,9.075058,0,0.2364224,-0.2364224,12.11674,86.548,0.1392061,0.2470614,0,0,9.075058
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,43.59415,43.59415,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.985154,8.838635,0,0.4062451,-0.4062451,11.68853,83.4893,0.1392061,0.4245261,0,0,8.838635
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,43.22043,43.22043,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.436538,8.43239,0,0.08283504,-0.08283504,11.60121,82.86562,0.1392061,0.08656262,0,0,8.43239
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,41.93536,41.93536,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.528577,8.349555,0,2.160686,-2.160686,9.323646,66.59734,0.1392061,2.257917,0,0,8.349555
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,40.82731,40.82731,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.929339,6.188869,0,1.207194,-1.207194,8.051151,57.50811,0.1392061,1.261518,0,0,6.188869
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,39.49634,39.49634,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.270667,4.981674,0,0.2165227,-0.2165227,7.822917,55.87786,0.1392061,0.2262662,0,0,4.981674
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,38.20471,38.20471,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.511247,4.765152,0,0.8377791,-0.8377791,6.93982,49.57004,0.1392061,0.8754792,0,0,4.765152
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,36.93275,36.93275,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.442113,3.927373,0,0.7164441,-0.7164441,6.184621,44.17578,0.1392061,0.7486842,0,0,3.927373
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,36.04763,36.04763,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.238162,3.210928,0,0.3355261,-0.3355261,5.830946,41.64953,0.1392061,0.3506248,0,0,3.210928
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,35.33297,35.33297,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.610969,2.875402,0,0.5116739,-0.5116739,5.291594,37.79703,0.1392061,0.5346992,0,0,2.875402
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,34.53963,34.53963,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.179495,2.363729,0,0.3990706,-0.3990706,4.870937,34.79234,0.1392061,0.4170288,0,0,2.363729
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,34.002,34.002,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.622907,1.964658,0,0.2760926,-0.2760926,4.57991,32.71357,0.1392061,0.2885168,0,0,1.964658
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,33.43158,33.43158,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.929677,1.688565,0,0.2938837,-0.2938837,4.270129,30.50086,0.1392061,0.3071085,0,0,1.688565
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,32.95296,32.95296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25621,1.394681,0,0,0,4.270129,30.50086,0.1392061,0,0,0,1.394681
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,32.54646,32.54646,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.25621,1.394681,0,0.6236174,-0.6236174,3.612779,25.80551,0.1392061,0.6516801,0,0,1.394681
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,32.38254,32.38254,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.94912,0.7710642,0,0.5321063,-0.5321063,3.051889,21.79917,0.1392061,0.5560511,0,0,0.7710642
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,32.0875,32.0875,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.54035,0.2389578,0,0.05371037,-0.05371037,2.995274,21.39477,0.1392061,0.05612734,0,0,0.2389578
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,32.76937,32.76937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60003,0.1852475,0,0,0,2.995274,21.39477,0.1392061,0,0,0,0.1852475
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.178768,43.02111,34.5593,3.130288,1.295815,0,-1,0,1.295815,90.96733,0,1.834473,3.043366,1.178768,1.364016,1.295815,0,0,11.60003,0.1852475,0,0.1852475,-0.1852475,2.800006,20,0.1392061,3.443317,0.9430147,0,1.364016
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.089939,52.06508,36.15908,0,0,0,0,0,0,0,0,0,0,2.089939,0,0,0,0,11.80586,0,2.089939,0,2.089939,4.782696,34.16204,0.1390503,0,1.671951,0,2.089939
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.424705,56.85993,37.80476,1.73239,1.73239,0,0,0,1.73239,139.963,0,0,0,2.424705,1.823568,1.73239,0,0,9.715921,1.880945,0.601137,0,0.601137,5.352984,38.23553,0.1390056,1.905628,1.939764,0,4.30565
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.237647,57.07422,39.46356,0.7805745,0.7805745,0,0,0,0.7805745,286.6666,0,0,0,2.237647,0.8216574,0.7805745,0,0,9.114784,2.421968,1.415989,0,1.415989,6.69631,47.83069,0.1389003,0.858632,1.790117,0,4.659615
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.527596,52.84118,41.15514,0,0,0,0,0,0,0,0,0,0,1.527596,0,0,0,0,7.698795,3.696358,1.527596,0,1.527596,8.145514,58.18213,0.138787,0,1.222077,0,5.223955
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4571311,45.599,42.26318,0,0,0,-1,0,0,0,0,0,0,0.4571311,0,0,0,0,6.171199,5.071195,0.4571311,0,0.4571311,8.579187,61.27979,0.1387531,0,0.3657049,0,5.528327
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,42.82049,42.82049,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.714068,5.482613,0,0.2045517,-0.2045517,8.363571,59.73967,0.1387531,0.2137566,0,0,5.482613
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,43.44336,43.44336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.941348,5.278061,0,0,0,8.363571,59.73967,0.1387531,0,0,0,5.278061
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,43.07619,43.07619,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,5.941348,5.278061,0,1.293547,-1.293547,7.000053,50.00028,0.1387531,1.351756,0,0,5.278061
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,41.78456,41.78456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.378622,3.984515,0,0,0,7.000053,50.00028,0.1387531,0,0,0,3.984515
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,40.64373,40.64373,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.378622,3.984515,0,2.606867,-2.606867,4.252174,30.37261,0.1387531,2.724176,0,0,3.984515
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,39.31276,39.31276,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.27514,1.377648,0,0.07167698,-0.07167698,4.17662,29.83294,0.1387531,0.07490245,0,0,1.377648
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35478,1.305971,0,0,0,4.17662,29.83294,0.1387531,0,0,0,1.305971
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,36.78851,36.78851,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.35478,1.305971,0,0.1097954,-0.1097954,4.060885,29.00626,0.1387531,0.1147362,0,0,1.305971
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,35.92305,35.92305,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.47678,1.196175,0,0.2407043,-0.2407043,3.80716,27.19395,0.1387531,0.251536,0,0,1.196175
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,35.2215,35.2215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74423,0.9554709,0,0,0,3.80716,27.19395,0.1387531,0,0,0,0.9554709
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,34.42817,34.42817,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.74423,0.9554709,0,0.400455,-0.400455,3.385044,24.17883,0.1387531,0.4184754,0,0,0.9554709
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,33.89054,33.89054,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.18918,0.5550159,0,0.05831761,-0.05831761,3.323572,23.73975,0.1387531,0.0609419,0,0,0.5550159
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,33.33979,33.33979,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.25397,0.4966983,0,0.06556383,-0.06556383,3.254461,23.24611,0.1387531,0.0685142,0,0,0.4966983
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,32.88084,32.88084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32682,0.4311345,0,0,0,3.254461,23.24611,0.1387531,0,0,0,0.4311345
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,32.45466,32.45466,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0,0.3261264,0.3098201,0,0,11.32682,0.4311345,0,0.3261264,-0.3261264,2.910694,20.79063,0.1387531,0.340802,0,0,0.4311345
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,32.29075,32.29075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68918,0.1050081,0,0,0,2.910694,20.79063,0.1387531,0,0,0,0.1050081
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,31.99571,31.99571,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,11.68918,0.1050081,3.33,0,3.33,6.069809,43.35569,0.1389324,0.4139682,0,5,0.1050081
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,32.67759,32.67759,0.6435401,0.6435401,4.148803,0,1.297623,0.6435401,0,0,0,0,0,0,0,3.505263,3.33,8.359184,3.102008,3.33,0,3.33,9.228925,65.92076,0.1391541,0.7078941,0,5,3.102008
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.362787,44.31105,34.44784,0.4676566,0.4676566,0,-1,0,0.4676566,291.4077,0,0,0,1.362787,0.4922701,0.4676566,0,0,5.029184,6.099008,0.8705173,0,0.8705173,10.05477,71.81964,0.1390897,0.5144222,1.09023,0,7.461795
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.298387,53.72009,36.03451,1.691374,1.691374,0,0,0,1.691374,135.8887,0,0,0,2.298387,1.780394,1.691374,0,0,4.158667,6.882473,0.517993,0,0.517993,10.54618,75.32971,0.1390514,1.860512,1.838709,0,9.180861
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.650693,58.75547,37.65396,3.392417,3.392417,4.332899,0,1.347882,3.392417,78.13583,0,0,0,2.650693,0,0,0.9404821,0.8934579,3.640674,7.348667,3.544151,0,3.544151,13.90846,99.34593,0.1392862,3.731659,2.120554,5,9.99936
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.902134,63.12457,39.31276,0.2959459,0.2959459,0,0,0,0.2959459,980.63,2.494089,0,0,2.902134,0.3115219,0.2959459,0,0,0.09652316,10.5384,0.09652316,0,0.09652316,14.00003,100,0.1392791,0.3255404,2.321707,0,13.44054
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.956704,56.33353,41.01089,1.691444,1.691444,0,0,0,1.691444,115.6824,0.1762363,0,0,1.956704,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1392791,1.860589,1.565363,0,12.58198
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4309758,45.21688,42.0796,1.243842,1.243842,0,-1,0,1.243842,34.64875,0,2.220446E-16,0,0.4309758,1.309308,1.243842,0,0,0,10.62527,0,0.8783319,-0.8783319,13.07418,93.38685,0.1392791,1.368227,0.3447807,0,11.05625
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,42.63691,42.63691,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,0.9759244,9.746943,0,1.579159,-1.579159,11.40961,81.49702,0.1392791,1.650221,0,0,9.746943
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,43.25977,43.25977,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.730546,8.167784,0,1.594303,-1.594303,9.729063,69.49316,0.1392791,1.666046,0,0,8.167784
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,42.89261,42.89261,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.501993,6.573481,0,0.4641475,-0.4641475,9.239808,65.9985,0.1392791,0.4850341,0,0,6.573481
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,41.60098,41.60098,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.017712,6.109333,0,1.165178,-1.165178,8.011603,57.22562,0.1392791,1.21761,0,0,6.109333
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,40.49293,40.49293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.312354,4.944156,0,0,0,8.011603,57.22562,0.1392791,0,0,0,4.944156
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,39.16852,39.16852,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.312354,4.944156,0,3.22804,-3.22804,4.608951,32.92101,0.1392791,3.373301,0,0,4.944156
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,37.90967,37.90967,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.899064,1.716116,0,1.501318,-1.501318,3.026423,21.61726,0.1392791,1.568878,0,0,1.716116
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,36.65738,36.65738,0.3070472,0.2040581,0,-1,0,0.2040581,0,0,0.1029892,0.1336939,0,0.2147979,0.2040581,0,0,11.5672,0.2147979,0,0.2147979,-0.2147979,2.800006,20,0.1392791,0.3377519,0,0,0.2147979
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,35.79192,35.79192,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392791,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,35.11005,35.11005,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392791,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,34.31671,34.31671,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392791,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,33.77908,33.77908,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392791,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,33.248,33.248,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392791,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,32.78904,32.78904,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392791,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,32.38254,32.38254,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1394978,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,32.23174,32.23174,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1396953,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,31.91703,31.91703,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1399346,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,32.59891,32.59891,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1399346,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.449343,44.88409,34.35605,2.458733,2.458733,0,-1,0,2.458733,58.94673,0,0,0,1.449343,2.58814,2.458733,0,0,2.624279,8.263423,0,1.138797,-1.138797,10.31002,73.64286,0.1399346,2.704606,1.159474,0,9.712767
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.098797,51.87658,35.92305,1.365094,1.365094,0,0,0,1.365094,153.7474,0,0,0,2.098797,1.436941,1.365094,0,0,3.889609,7.124626,0.6618557,0,0.6618557,10.93791,78.12779,0.1398857,1.501603,1.679037,0,9.223423
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.437927,56.67801,37.54251,0.6499488,0.6499488,0,0,0,0.6499488,375.0952,0,0,0,2.437927,0.6841566,0.6499488,0,0,3.227753,7.720296,1.75377,0,1.75377,12.60168,90.01186,0.1397562,0.7149436,1.950341,0,10.15822
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.773792,61.74179,39.2013,1.552202,1.552202,0,0,0,1.552202,178.7004,0,0,0,2.773792,1.633897,1.552202,0,0,1.473983,9.298689,1.139895,0,1.139895,13.68308,97.73611,0.1396722,1.707423,2.219034,0,12.07248
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.712578,54.06868,40.8601,1.962973,1.962973,0,0,0,1.962973,87.24411,0,2.220446E-16,0,1.712578,2.066288,1.962973,0,0,0.3340885,10.32459,0,0.353709,-0.353709,13.31024,95.07297,0.1396722,2.15927,1.370063,0,12.03717
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3610395,44.55241,41.93536,0.9620436,0.9620436,0,-1,0,0.9620436,37.52839,0,1.110223E-16,0,0.3610395,1.012678,0.9620436,0,0,0.7270985,9.970885,0,0.651638,-0.651638,12.62335,90.16664,0.1396722,1.058248,0.2888316,0,10.33193
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,42.48611,42.48611,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,1.451141,9.319247,0,3.224298,-3.224298,9.224647,65.8902,0.1396722,3.369392,0,0,9.319247
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,43.11553,43.11553,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,5.033694,6.094949,0,1.855451,-1.855451,7.26883,51.92011,0.1396722,1.938946,0,0,6.094949
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,42.74181,42.74181,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,7.095306,4.239499,0,0.8428277,-0.8428277,6.380411,45.57428,0.1396722,0.8807549,0,0,4.239499
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,41.45018,41.45018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.031781,3.396671,0,0,0,6.380411,45.57428,0.1396722,0,0,0,3.396671
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,40.34869,40.34869,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,8.031781,3.396671,0,2.635041,-2.635041,3.602835,25.73448,0.1396722,2.753617,0,0,3.396671
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,39.05706,39.05706,2.743902,0.7235491,0,-1,0,0.7235491,0,0,2.020353,2.294743,0,0.7616307,0.7235491,0,0,10.9596,0.7616307,0,0.7616307,-0.7616307,2.800006,20,0.1396722,3.018292,0,0,0.7616307
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,37.80476,37.80476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396722,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,36.54592,36.54592,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396722,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,35.70013,35.70013,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396722,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,35.01825,35.01825,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396722,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,34.22492,34.22492,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396722,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,33.70695,33.70695,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396722,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,33.15621,33.15621,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396722,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,32.71037,32.71037,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396722,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,32.30386,32.30386,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398543,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,32.15962,32.15962,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1400085,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,31.84491,31.84491,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1402317,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,32.52679,32.52679,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1402317,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.187732,42.77728,34.26426,0.8702496,0.8702496,0,-1,0,0.8702496,136.4818,0,0,0,1.187732,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2716797,0,0.2716797,11.39004,81.35726,0.1402117,0.9572746,0.9501855,0,9.092442
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.106142,51.81438,35.81159,1.496007,1.496007,0,0,0,1.496007,140.7842,0,0,0,2.106142,1.574745,1.496007,0,0,2.75117,8.149221,0.5313969,0,0.5313969,11.89417,84.95816,0.1401726,1.645608,1.684913,0,10.25536
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.447109,56.63275,37.43105,0.9315715,0.9315715,0,0,0,0.9315715,262.6862,0,0,0,2.447109,0.9806017,0.9315715,0,0,2.219773,8.627479,1.466508,0,1.466508,13.28542,94.89565,0.1400649,1.024729,1.957688,0,11.07459
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.265775,56.86369,39.05706,0,0,0,0,0,0,0,1.51251,0,0,2.265775,0,0,0,0,0.7532653,9.947335,0.7532653,0,0.7532653,14.00003,100,0.1400097,0,1.81262,0,12.21311
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.08777,57.15607,40.71585,0.6808536,0.6808536,0,0,0,0.6808536,306.64,1.371081,0,0,2.08777,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1400097,0.748939,1.670216,0,12.71304
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3711422,44.51352,41.8239,1.018348,1.018348,0,-1,0,1.018348,36.44553,0,2.220446E-16,0,0.3711422,1.071945,1.018348,0,0,0,10.62527,0,0.7008026,-0.7008026,13.26132,94.7235,0.1400097,1.120182,0.2969138,0,10.99642
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,42.33531,42.33531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7786696,9.924472,0,0,0,13.26132,94.7235,0.1400097,0,0,0,9.924472
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,42.96473,42.96473,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7786696,9.924472,0,0.8320566,-0.8320566,12.38425,88.45877,0.1400097,0.8694991,0,0,9.924472
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,42.63691,42.63691,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.703177,9.092415,0,0.2439104,-0.2439104,12.12715,86.62231,0.1400097,0.2548864,0,0,9.092415
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,41.34528,41.34528,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.974189,8.848504,0,1.04706,-1.04706,11.02345,78.73878,0.1400097,1.094178,0,0,8.848504
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,40.19789,40.19789,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.137588,7.801445,0,1.636678,-1.636678,9.29824,66.41587,0.1400097,1.710329,0,0,7.801445
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,38.90626,38.90626,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.95612,6.164766,0,2.223636,-2.223636,6.954322,49.67363,0.1400097,2.323699,0,0,6.164766
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,37.65396,37.65396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.426826,3.941131,0,0,0,6.954322,49.67363,0.1400097,0,0,0,3.941131
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,36.42134,36.42134,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.426826,3.941131,0,0.4519698,-0.4519698,6.477904,46.27065,0.1400097,0.4723084,0,0,3.941131
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,35.58867,35.58867,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.929015,3.489161,0,0.0389026,-0.0389026,6.436897,45.97775,0.1400097,0.04065322,0,0,3.489161
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,34.9068,34.9068,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.97224,3.450258,0,0.05363286,-0.05363286,6.380363,45.57393,0.1400097,0.05604634,0,0,3.450258
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,34.13313,34.13313,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.031832,3.396626,0,0.4944374,-0.4944374,5.85918,41.8512,0.1400097,0.5166871,0,0,3.396626
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,33.59549,33.59549,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.581206,2.902188,0,0.2260296,-0.2260296,5.620924,40.14938,0.1400097,0.236201,0,0,2.902188
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,33.06442,33.06442,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.832351,2.676158,0,0.4547405,-0.4547405,5.141586,36.72554,0.1400097,0.4752038,0,0,2.676158
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,32.61858,32.61858,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.337618,2.221418,0,0.06904557,-0.06904557,5.068805,36.20568,0.1400097,0.07215262,0,0,2.221418
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,32.23174,32.23174,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.414335,2.152372,0,0.3525437,-0.3525437,4.697192,33.5513,0.1400097,0.3684082,0,0,2.152372
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,32.06783,32.06783,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.80605,1.799829,0,0.6648713,-0.6648713,3.996356,28.54534,0.1400097,0.6947905,0,0,1.799829
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,31.77279,31.77279,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.5448,1.134957,3.137645,0,3.137645,6.972987,49.80695,0.1403038,1.866937,0,5,1.134957
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,32.43499,32.43499,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.407152,3.958838,3.211003,0,3.211003,10.01921,71.56566,0.1406038,1.781996,0,5,3.958838
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.195131,42.71551,34.1528,0,0,0,-1,0,0,0,0,0,0,1.195131,0,0,0,0,4.196148,6.848741,1.195131,0,1.195131,11.15301,79.66422,0.1405161,0,0.9561048,0,8.043872
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.115486,51.76912,35.70013,0,0,0,0,0,0,0,0,0,0,2.115486,0,0,0,0,3.001017,7.924359,2.115486,0,2.115486,13.15994,93.99938,0.1403612,0,1.692389,0,10.03984
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.45839,56.59129,37.30647,1.998093,1.998093,0,0,0,1.998093,123.0368,0,0,0,2.45839,2.103256,1.998093,0,0,0.8855309,9.828297,0.3551346,0,0.3551346,13.49685,96.40588,0.1403353,2.197902,1.966712,0,12.28669
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.278622,56.85174,38.9456,0.9485492,0.9485492,0,0,0,0.9485492,240.2218,0.7497525,0,0,2.278622,0.9984728,0.9485492,0,0,0.5303963,10.14792,0.5303963,0,0.5303963,14.00003,100,0.1402965,1.043404,1.822897,0,12.42654
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,2.023746,56.46623,40.60439,2.159189,2.159189,0,0,0,2.159189,93.7271,0,0,0,2.023746,2.272831,2.159189,0,0,0,10.62527,0,0.2490854,-0.2490854,13.73747,98.12458,0.1402965,2.375108,1.618997,0,12.64902
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.382925,44.44693,41.6731,0.7088788,0.7088788,0,-1,0,0.7088788,54.0184,0,1.110223E-16,0,0.382925,0.7461882,0.7088788,0,0,0.2767615,10.37619,0,0.3632632,-0.3632632,13.35456,95.3895,0.1402965,0.7797667,0.30634,0,10.75911
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,42.19106,42.19106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6803873,10.01293,0,0,0,13.35456,95.3895,0.1402965,0,0,0,10.01293
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,42.82049,42.82049,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.6803873,10.01293,0,2.279367,-2.279367,10.95189,78.22764,0.1402965,2.381939,0,0,10.01293
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,42.48611,42.48611,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.213018,7.733558,0,1.685697,-1.685697,9.175012,65.53567,0.1402965,1.761553,0,0,7.733558
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,41.19448,41.19448,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.086014,6.047862,0,1.435064,-1.435064,7.662321,54.73075,0.1402965,1.499642,0,0,6.047862
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,40.05365,40.05365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.68053,4.612798,0,0,0,7.662321,54.73075,0.1402965,0,0,0,4.612798
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,38.76202,38.76202,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.68053,4.612798,0,1.008988,-1.008988,6.598755,47.13387,0.1402965,1.054392,0,0,4.612798
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,37.52284,37.52284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.801627,3.60381,0,0,0,6.598755,47.13387,0.1402965,0,0,0,3.60381
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,36.30988,36.30988,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.801627,3.60381,0,0.5430322,-0.5430322,6.026349,43.04526,0.1402965,0.5674686,0,0,3.60381
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,35.49688,35.49688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.404996,3.060778,0,0,0,6.026349,43.04526,0.1402965,0,0,0,3.060778
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,34.815,34.815,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.404996,3.060778,0,0.247924,-0.247924,5.765014,41.17859,0.1402965,0.2590806,0,0,3.060778
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,34.061,34.061,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.680467,2.812854,0,0.2631544,-0.2631544,5.487625,39.19724,0.1402965,0.2749964,0,0,2.812854
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,33.52337,33.52337,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,8.972861,2.5497,0,0.4184887,-0.4184887,5.046499,36.04635,0.1402965,0.4373207,0,0,2.5497
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,32.99229,32.99229,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.437848,2.131211,0,0.6737248,-0.6737248,4.336331,30.97373,0.1402965,0.7040424,0,0,2.131211
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,32.54646,32.54646,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.18643,1.457486,0,0.1008819,-0.1008819,4.229992,30.21417,0.1402965,0.1054216,0,0,1.457486
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,32.15962,32.15962,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.29852,1.356604,0,0.2128062,-0.2128062,4.005674,28.6119,0.1402965,0.2223824,0,0,1.356604
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,31.99571,31.99571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.53497,1.143798,0,0,0,4.005674,28.6119,0.1402965,0,0,0,1.143798
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,31.70067,31.70067,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.53497,1.143798,3.166391,0,3.166391,7.009577,50.06831,0.1405912,1.833652,0,5,1.143798
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,32.36287,32.36287,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.368582,3.99355,3.33,0,3.33,10.16869,72.63337,0.1408445,0.9862251,0,5,3.99355
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.20457,42.68996,34.061,0.9801719,0.9801719,0,-1,0,0.9801719,122.8937,0,0,0,1.20457,1.03176,0.9801719,0,0,4.038582,6.99055,0.17281,0,0.17281,10.33263,73.80438,0.1408318,1.078189,0.9636559,0,8.19512
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.12683,51.74081,35.58867,0,0,0,0,0,0,0,0,0,0,2.12683,0,0,0,0,3.865772,7.146079,2.12683,0,2.12683,12.35032,88.21642,0.1406765,0,1.701464,0,9.272909
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.471376,56.58025,37.19501,1.157846,1.157846,0,0,0,1.157846,213.4461,0,0,0,2.471376,1.218785,1.157846,0,0,1.738942,9.060226,1.252591,0,1.252591,13.53864,96.70435,0.1405852,1.27363,1.977101,0,11.5316
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.293806,56.82336,38.80135,0,0,0,0,0,0,0,1.807455,0,0,2.293806,0,0,0,0,0.4863509,10.18756,0.4863509,0,0.4863509,14.00003,100,0.1405498,0,1.835045,0,12.48136
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.593046,52.6298,40.46015,3.155502,3.155502,1.642108,0,0.6132956,3.155502,50.48471,0,4.440892E-16,0,1.593046,1.593046,1.513394,0,0,0,10.62527,0,0,0,14.00003,100,0.1405498,3.471052,1.274437,5,12.21832
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5342359,45.42294,41.52886,2.246013,2.246013,0,-1,0,2.246013,23.78597,0,0,0,0.5342359,2.364224,2.246013,0,0,0,10.62527,0,1.829988,-1.829988,12.07105,86.22163,0.1405498,2.470614,0.4273887,0,11.15951
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,42.04682,42.04682,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.03332,8.795286,0,1.29247,-1.29247,10.70867,76.49033,0.1405498,1.350631,0,0,8.795286
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,42.66969,42.66969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.469398,7.502816,0,0,0,10.70867,76.49033,0.1405498,0,0,0,7.502816
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,42.33531,42.33531,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.469398,7.502816,0,1.141754,-1.141754,9.505154,67.89381,0.1405498,1.193133,0,0,7.502816
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,41.05023,41.05023,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.738014,6.361062,0,2.180113,-2.180113,7.207113,51.47927,0.1405498,2.278218,0,0,6.361062
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,39.90285,39.90285,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.160362,4.180949,0,1.00354,-1.00354,6.149289,43.9234,0.1405498,1.048699,0,0,4.180949
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,38.61122,38.61122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.275406,3.177409,0,0,0,6.149289,43.9234,0.1405498,0,0,0,3.177409
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,37.37859,37.37859,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.275406,3.177409,0,0.747198,-0.747198,5.361673,38.29758,0.1405498,0.7808219,0,0,3.177409
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,36.17876,36.17876,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.105626,2.430211,0,0.3839843,-0.3839843,4.956918,35.40649,0.1405498,0.4012635,0,0,2.430211
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,35.40509,35.40509,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.532275,2.046227,0,0.2912703,-0.2912703,4.649892,33.21345,0.1405498,0.3043774,0,0,2.046227
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,34.72321,34.72321,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.855908,1.754956,0,0.1787856,-0.1787856,4.461435,31.86733,0.1405498,0.186831,0,0,1.754956
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,33.96922,33.96922,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.05456,1.576171,0,0.4300704,-0.4300704,4.008101,28.62924,0.1405498,0.4494236,0,0,1.576171
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,33.45125,33.45125,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.53242,1.1461,0,0.01225842,-0.01225842,3.99518,28.53694,0.1405498,0.01281004,0,0,1.1461
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,32.91362,32.91362,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.54604,1.133842,0,0.0345462,-0.0345462,3.958765,28.27684,0.1405498,0.03610078,0,0,1.133842
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,32.47433,32.47433,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.58442,1.099296,0,0.7786523,-0.7786523,3.137994,22.41419,0.1405498,0.8136916,0,0,1.099296
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,32.0875,32.0875,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.44959,0.3206435,0,0.1267828,-0.1267828,3.004353,21.45962,0.1405498,0.132488,0,0,0.3206435
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,31.91703,31.91703,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.59046,0.1938607,3.33,0,3.33,6.163468,44.02468,0.1407301,0.4803466,0,5,0.1938607
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,31.62199,31.62199,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.260459,3.190861,3.219607,0,3.219607,9.217855,65.84169,0.1410269,1.772034,0,5,3.190861
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,32.27108,32.27108,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.040853,6.088507,3.33,0,3.33,12.37697,88.40676,0.1413328,1.407058,0,5,6.088507
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.216311,42.66101,33.94955,1.448061,1.448061,0,-1,0,1.448061,83.99587,0,2.220446E-16,0,1.216311,1.524274,1.448061,0,0,1.710852,9.085507,0,0.3079632,-0.3079632,12.05235,86.08804,0.1413328,1.592867,0.973049,0,10.30182
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.14017,51.72945,35.47721,3.457447,3.457447,3.374667,0,1.086284,3.457447,61.90032,0,0,0,2.14017,0.08713663,0.08277979,0,0,2.053034,8.777544,2.053034,0,2.053034,14.00003,100,0.141488,3.803191,1.712136,5,10.91771
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.486845,56.54631,37.04421,0.05569849,0.05569849,0,0,0,0.05569849,4464.833,2.428215,0,0,2.486845,0.05862999,0.05569849,0,0,0,10.62527,0,0,0,14.00003,100,0.141488,0.06126834,1.989476,0,13.11212
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.310963,56.80511,38.65055,1.386594,1.386594,0,0,0,1.386594,166.6647,0.8513904,0,0,2.310963,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.141488,1.525253,1.84877,0,12.93624
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.61243,52.59115,40.27657,0.1044348,0.1044348,0,0,0,0.1044348,1543.958,1.502499,0,0,1.61243,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.141488,0.1148783,1.289944,0,12.2377
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4115784,44.32434,41.34528,1.452781,1.452781,0,-1,0,1.452781,28.33039,0,2.220446E-16,0,0.4115784,1.529243,1.452781,0,0,0,10.62527,0,1.117664,-1.117664,12.82191,91.58486,0.141488,1.598059,0.3292627,0,11.03685
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,41.85668,41.85668,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.241849,9.507609,0,1.495042,-1.495042,11.24599,80.32836,0.141488,1.562319,0,0,9.507609
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,42.44677,42.44677,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.903008,8.012568,0,2.350067,-2.350067,8.768805,62.63419,0.141488,2.45582,0,0,8.012568
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,42.11894,42.11894,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.514194,5.6625,0,1.620484,-1.620484,7.060665,50.43322,0.141488,1.693406,0,0,5.6625
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,40.8601,40.8601,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.314731,4.042016,0,0.4990501,-0.4990501,6.534619,46.67576,0.141488,0.5215074,0,0,4.042016
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,39.71926,39.71926,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.869231,3.542966,0,0.2624091,-0.2624091,6.258016,44.70002,0.141488,0.2742175,0,0,3.542966
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,38.42764,38.42764,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.160797,3.280557,0,1.844205,-1.844205,4.314054,30.81461,0.141488,1.927194,0,0,3.280557
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,37.22779,37.22779,1.860668,1.364535,0,-1,0,1.364535,0,0,0.4961331,0.6821998,0,1.436352,1.364535,0,0,10.20991,1.436352,0,1.436352,-1.436352,2.800006,20,0.141488,2.046735,0,0,1.436352
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,36.04763,36.04763,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141488,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,35.27396,35.27396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141488,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,34.59208,34.59208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141488,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,33.83809,33.83809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141488,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,33.33979,33.33979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141488,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,32.80216,32.80216,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141488,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,32.36287,32.36287,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141488,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,31.99571,31.99571,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1416498,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,31.82524,31.82524,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1417588,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,31.5302,31.5302,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1418674,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,32.15962,32.15962,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1418674,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.230225,42.64851,33.83809,1.319032,1.319032,0,-1,0,1.319032,93.26732,0,2.220446E-16,0,1.230225,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1582289,-0.1582289,11.37117,81.22244,0.1418674,1.450935,0.9841803,0,9.519771
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.155668,51.72173,35.35263,0.6647363,0.6647363,0,0,0,0.6647363,324.2892,0,0,0,2.155668,0.6997225,0.6647363,0,0,2.771065,8.131316,1.455946,0,1.455946,12.7524,91.08836,0.1417617,0.73121,1.724535,0,10.28698
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.503808,56.55605,36.91964,3.375595,3.375595,2.246341,0,0.778251,3.375595,74.17383,0,0,0,2.503808,1.188689,1.129255,0,0,1.315119,9.441668,1.315119,0,1.315119,14.00003,100,0.1418209,3.713155,2.003047,5,11.94548
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.32999,56.8036,38.49976,0,0,0,0,0,0,0,2.32999,0,0,2.32999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418209,0,1.863992,0,12.95526
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.633439,52.60167,40.12577,0.5935043,0.5935043,0,0,0,0.5935043,275.2194,1.008697,0,0,1.633439,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1418209,0.6528547,1.306751,0,12.25871
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.428611,44.25614,41.15514,0.206592,0.206592,0,-1,0,0.206592,207.4673,0.2111457,0,0,0.428611,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1418209,0.2272512,0.3428888,0,11.05389
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,41.6731,41.6731,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1418209,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,42.26318,42.26318,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1418209,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,41.93536,41.93536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1418209,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,40.64373,40.64373,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1418209,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,39.49634,39.49634,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1418209,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,38.24405,38.24405,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1418209,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,37.04421,37.04421,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1418209,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,35.86404,35.86404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1418209,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,35.12971,35.12971,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1418209,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,34.46751,34.46751,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1418209,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,33.70695,33.70695,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1418209,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,33.22833,33.22833,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1418209,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,32.69725,32.69725,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1418209,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,32.25141,32.25141,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418209,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,31.90392,31.90392,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.141983,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,31.73345,31.73345,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1420907,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,31.43841,31.43841,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.142248,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,32.04816,32.04816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.142248,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.54541,44.93659,33.70695,1.154484,1.154484,0,-1,0,1.154484,133.8616,0,0,0,1.54541,1.215246,1.154484,0,0,1.81586,8.991,0.3301641,0,0.3301641,12.59057,89.93249,0.1422241,1.269932,1.236328,0,10.53641
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.785129,57.1526,35.2215,0,0,0,0,0,0,0,1.299433,0,0,2.785129,0,0,0,0,1.485696,9.288148,1.485696,0,1.485696,14.00003,100,0.1421167,0,2.228103,0,12.07328
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.318747,64.18201,36.74917,0,0,0,0,0,0,0,3.318747,0,0,3.318747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421167,0,2.654998,0,13.94402
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.351341,56.78548,38.31617,0.6196678,0.6196678,0,0,0,0.6196678,379.4519,1.699059,0,0,2.351341,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1421167,0.6816345,1.881073,0,12.97661
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.996921,55.49128,39.94218,1.338567,1.338567,0,0,0,1.338567,149.1835,0.5879034,0,0,1.996921,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1421167,1.472423,1.597537,0,12.6222
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4474881,44.20814,40.97155,0,0,0,-1,0,0,0,0.4474881,0,0,0.4474881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421167,0,0.3579904,0,11.07276
