Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,32.17929,32.17929,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435076,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,31.70067,31.70067,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435076,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,31.29416,31.29416,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435076,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,31.01879,31.01879,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143649,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,30.81554,30.81554,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1438064,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,30.53361,30.53361,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1439725,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,31.09091,31.09091,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1439725,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.52473,43.62555,32.63824,1.635821,1.635821,0,-1,0,1.635821,93.20886,0,0,0,1.52473,1.721917,1.635821,0,0,4.644866,6.444894,0,0.1971867,-0.1971867,9.385668,67.04035,0.1439725,1.799403,1.219784,0,7.969625
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.452939,52.88361,34.11346,0.6116195,0.6116195,0,0,0,0.6116195,401.0564,0,0,0,2.452939,0.64381,0.6116195,0,0,4.863963,6.247707,1.809129,0,1.809129,11.10196,79.29955,0.1438478,0.6727814,1.962351,0,8.700646
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.81082,57.77672,35.54933,1.565696,1.565696,0,0,0,1.565696,179.5252,0,0,0,2.81082,1.648101,1.565696,0,0,3.054834,7.875924,1.162718,0,1.162718,12.20501,87.17847,0.1437677,1.722266,2.248656,0,10.68674
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.654967,58.06001,37.02454,1.480851,1.480851,0,0,0,1.480851,179.2866,0,0,0,2.654967,1.55879,1.480851,0,0,1.892116,8.92237,1.096177,0,1.096177,13.24493,94.60648,0.1436923,1.628936,2.123974,0,11.57734
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.985757,53.78648,38.49976,0.9483402,0.9483402,0,0,0,0.9483402,209.3929,0.1915653,0,0,1.985757,0.9982528,0.9483402,0,0,0.7959386,9.90893,0.7959386,0,0.7959386,14.00003,100,0.1436376,1.043174,1.588605,0,11.89469
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7551723,44.98547,39.49634,0,0,0,-1,0,0,0,0.7551723,0,0,0.7551723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436376,0,0.6041378,0,11.38045
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,39.94218,39.94218,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1436376,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,40.49293,40.49293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1436376,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,40.12577,40.12577,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1436376,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,38.87347,38.87347,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1436376,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,37.71297,37.71297,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1436376,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,36.56559,36.56559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1436376,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,35.47721,35.47721,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1436376,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,34.44784,34.44784,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1436376,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,33.74629,33.74629,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1436376,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,33.15621,33.15621,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1436376,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,32.54646,32.54646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1436376,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,32.10717,32.10717,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1436376,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,31.62199,31.62199,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1436376,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,31.22204,31.22204,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1436376,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,30.94011,30.94011,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1436376,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,30.75653,30.75653,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1436376,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,30.48116,30.48116,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1439169,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,31.0319,31.0319,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1441797,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.052115,47.77155,32.58579,0,0,0,-1,0,0,0,0,0,0,2.052115,0,0,0,0,4.116466,6.920455,2.052115,0,2.052115,12.04161,86.01134,0.1440388,0,1.641692,0,8.972569
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.490597,53.13097,34.04134,0.9401159,0.9401159,0,0,0,0.9401159,264.9244,0,0,0,2.490597,0.9895957,0.9401159,0,0,2.064351,8.767359,1.501001,0,1.501001,13.46559,96.18257,0.1439359,1.034127,1.992477,0,11.25795
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.847889,58.06103,35.49688,0,0,0,0,0,0,0,2.284539,0,0,2.847889,0,0,0,0,0.5633499,10.11826,0.5633499,0,0.5633499,14.00003,100,0.1438973,0,2.278311,0,12.96615
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.693633,58.33416,36.95242,0.06620996,0.06620996,0,0,0,0.06620996,4068.32,2.623939,0,0,2.693633,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1438973,0.07283096,2.154907,0,13.31891
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.461935,57.91435,38.42764,0.686958,0.686958,0,0,0,0.686958,358.3821,1.738821,0,0,2.461935,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1438973,0.7556539,1.969548,0,13.08721
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7996641,45.20559,39.38488,1.609926,1.609926,0,-1,0,1.609926,49.67086,0,0,0,0.7996641,1.694659,1.609926,0,0,0,10.62527,0,0.8949947,-0.8949947,13.05662,93.26139,0.1438973,1.770918,0.6397313,0,11.42494
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,39.87006,39.87006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9944386,9.73028,0,0,0,13.05662,93.26139,0.1438973,0,0,0,9.73028
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,40.38147,40.38147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9944386,9.73028,0,0,0,13.05662,93.26139,0.1438973,0,0,0,9.73028
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,40.01431,40.01431,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,0.9944386,9.73028,0,1.993774,-1.993774,10.955,78.24983,0.1438973,2.083494,0,0,9.73028
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,38.76202,38.76202,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.209743,7.736505,0,1.028917,-1.028917,9.870424,70.50289,0.1438973,1.075218,0,0,7.736505
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,37.60151,37.60151,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.352984,6.707589,0,2.445202,-2.445202,7.292956,52.09244,0.1438973,2.555236,0,0,6.707589
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,36.4738,36.4738,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.069875,4.262387,0,0.7056144,-0.7056144,6.549173,46.77971,0.1438973,0.7373671,0,0,4.262387
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,35.40509,35.40509,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.853891,3.556772,0,3.505263,-3.505263,2.854301,20.38782,0.1438973,4.326359,0,0,3.556772
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,34.37572,34.37572,0.2928997,0.04893363,0,-1,0,0.04893363,0,0,0.2439661,0.2732561,0,0.05150909,0.04893363,0,0,11.74863,0.05150909,0,0.05150909,-0.05150909,2.800006,20,0.1438973,0.3221897,0,0,0.05150909
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,33.67417,33.67417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438973,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,33.06442,33.06442,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438973,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,32.45466,32.45466,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438973,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,32.02849,32.02849,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438973,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,31.5302,31.5302,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438973,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,31.14336,31.14336,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438973,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,30.86799,30.86799,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440068,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,30.66474,30.66474,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441077,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,30.38937,30.38937,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1443549,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2852019,32.86282,30.94011,0.5973089,0.5973089,0,0,0,0.5973089,47.74781,0,0,0,0.2852019,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3435443,-0.3435443,11.91522,85.10857,0.1443549,0.6570398,0.2281615,0,9.276202
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.604717,44.09201,32.494,1.249545,1.249545,0,-1,0,1.249545,128.4241,0,0,0,1.604717,1.315311,1.249545,0,0,2.197576,8.647456,0.2894064,0,0.2894064,12.18978,87.06968,0.1443352,1.3745,1.283774,0,10.25217
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.530297,53.37494,33.94955,1.527579,1.527579,0,0,0,1.527579,165.641,0,0,0,2.530297,1.607978,1.527579,0,0,1.90817,8.907922,0.9223191,0,0.9223191,13.06477,93.31959,0.1442721,1.680337,2.024238,0,11.43822
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.887233,58.32164,35.40509,0,0,0,0,0,0,0,1.901383,0,0,2.887233,0,0,0,0,0.9858505,9.738008,0.9858505,0,0.9858505,14.00003,100,0.1442049,0,2.309787,0,12.62524
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.734159,58.60408,36.86063,1.497427,1.497427,0,0,0,1.497427,182.5905,1.15792,0,0,2.734159,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1442049,1.647169,2.187327,0,13.35943
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.070805,54.31382,38.31617,0.9626212,0.9626212,0,0,0,0.9626212,215.1215,1.05752,0,0,2.070805,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1442049,1.058883,1.656644,0,12.69608
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8469092,45.4544,39.27998,2.07142,2.07142,0,-1,0,2.07142,40.88544,0,4.440892E-16,0,0.8469092,2.180442,2.07142,0,0,0,10.62527,0,1.333533,-1.333533,12.59436,89.95954,0.1442049,2.278562,0.6775274,0,11.47218
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,39.71926,39.71926,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.481703,9.291741,0,1.173638,-1.173638,11.35724,81.12297,0.1442049,1.226452,0,0,9.291741
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,40.27657,40.27657,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.785745,8.118104,0,0.5177031,-0.5177031,10.81153,77.22507,0.1442049,0.5409998,0,0,8.118104
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,39.90285,39.90285,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.36097,7.6004,0,0.9015925,-0.9015925,9.86117,70.43678,0.1442049,0.9421641,0,0,7.6004
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,38.65055,38.65055,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.36274,6.698808,0,2.140115,-2.140115,7.60529,54.32339,0.1442049,2.23642,0,0,6.698808
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,37.49006,37.49006,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.740645,4.558693,0,3.505263,-3.505263,3.910419,27.93151,0.1442049,4.634914,0,0,4.558693
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,36.38201,36.38201,1.883174,1.000759,0,-1,0,1.000759,0,0,0.8824151,1.070732,0,1.05343,1.000759,0,0,10.63538,1.05343,0,1.05343,-1.05343,2.800006,20,0.1442049,2.071491,0,0,1.05343
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,35.29363,35.29363,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442049,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,34.27737,34.27737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442049,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,33.58238,33.58238,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442049,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,32.99229,32.99229,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442049,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,32.38254,32.38254,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442049,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,31.95637,31.95637,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442049,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,31.47775,31.47775,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442049,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,31.09091,31.09091,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442049,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,30.81554,30.81554,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1443525,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,30.61229,30.61229,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444692,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,30.33691,30.33691,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1445648,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2979172,32.87659,30.86799,0,0,0,0,0,0,0,0,0,0,0.2979172,0,0,0,0,1.81586,8.991,0.2979172,0,0.2979172,12.55998,89.71397,0.1445445,0,0.2383337,0,9.288918
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.64773,44.34326,32.41533,1.298076,1.298076,0,-1,0,1.298076,126.9363,0,0,0,1.64773,1.366396,1.298076,0,0,1.517943,9.259126,0.2813339,0,0.2813339,12.82688,91.62037,0.1445254,1.427884,1.318184,0,10.90686
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.571226,53.66879,33.89054,1.387368,1.387368,0,0,0,1.387368,185.3311,0,0,0,2.571226,1.460388,1.387368,0,0,1.236609,9.512326,1.110838,0,1.110838,13.88071,99.14774,0.1444498,1.526105,2.05698,0,12.08355
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.927794,58.61861,35.33297,1.300832,1.300832,0,0,0,1.300832,225.0709,1.432726,0,0,2.927794,1.369297,1.300832,0,0,0.1257713,10.51208,0.1257713,0,0.1257713,14.00003,100,0.1444413,1.430915,2.342235,0,13.43987
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.77619,58.88968,36.76884,0.9014856,0.9014856,0,0,0,0.9014856,307.9572,1.827258,0,0,2.77619,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1444413,0.9916341,2.220952,0,13.40146
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.115396,54.61963,38.24405,1.22337,1.22337,0,0,0,1.22337,172.9155,0.8276381,0,0,2.115396,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1444413,1.345707,1.692317,0,12.74067
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8960996,45.71236,39.16852,0.5404562,0.5404562,0,-1,0,0.5404562,165.8043,0.3271984,0,0,0.8960996,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1444413,0.5945019,0.7168797,0,11.52137
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,39.6078,39.6078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444413,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,40.12577,40.12577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444413,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,39.7586,39.7586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444413,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,38.49976,38.49976,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1444413,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,37.32614,37.32614,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1444413,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,36.21809,36.21809,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1444413,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,35.1625,35.1625,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1444413,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,34.17247,34.17247,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1444413,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,33.47092,33.47092,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1444413,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,32.86117,32.86117,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1444413,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,32.29075,32.29075,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1444413,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,31.86458,31.86458,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1444413,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,31.38595,31.38595,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1444413,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,30.99912,30.99912,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1444413,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,30.73686,30.73686,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1444413,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,30.53361,30.53361,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1444413,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,30.25824,30.25824,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1444413,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3304192,33.0256,30.79587,1.630908,1.630908,4.76989,0,1.46718,1.630908,20.25983,0,0,0,0.3304192,0,0,3.138982,2.982033,11.60082,0.1845354,3.312452,0,3.312452,6.136991,43.83556,0.1447085,1.793999,0.2643353,5,0.5149545
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.19617,48.6703,32.32354,0.5562425,0.5562425,0,-1,0,0.5562425,394.8224,0,0,0,2.19617,0.5855184,0.5562425,0,0,8.288369,3.165742,1.610652,0,1.610652,7.664989,54.74981,0.1445991,0.6118668,1.756936,0,5.361912
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.379644,61.15009,33.79875,1.67544,1.67544,0,0,0,1.67544,201.7168,0,0,0,3.379644,1.763621,1.67544,0,0,6.677717,4.615329,1.616022,0,1.616022,9.198083,65.70046,0.1444895,1.842984,2.703715,0,7.994972
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.970234,58.91174,35.24118,1.552551,1.552551,0,0,0,1.552551,191.3131,0,0,0,2.970234,1.634264,1.552551,0,0,5.061695,6.069749,1.335969,0,1.335969,10.46549,74.75338,0.1443991,1.707806,2.376187,0,9.039983
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.81969,59.19087,36.67705,0.1051895,0.1051895,0,0,0,0.1051895,2680.581,0,0,0,2.81969,0.1107258,0.1051895,0,0,3.725725,7.272121,2.708964,0,2.708964,13.03544,93.11012,0.144216,0.1157084,2.255752,0,10.09181
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.161973,54.9002,38.13259,0.1394101,0.1394101,0,0,0,0.1394101,1550.8,0.9984634,0,0,2.161973,0.1467475,0.1394101,0,0,1.016762,9.710189,1.016762,0,1.016762,14.00003,100,0.1441474,0.1533512,1.729578,0,11.87216
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.946884,45.9838,39.05706,0,0,0,-1,0,0,0,0.946884,0,0,0.946884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441474,0,0.7575071,0,11.57216
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,39.49634,39.49634,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1441474,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,40.01431,40.01431,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1441474,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,39.6078,39.6078,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1441474,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,38.35551,38.35551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1441474,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,37.19501,37.19501,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1441474,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,36.10663,36.10663,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1441474,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,35.05759,35.05759,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1441474,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,34.061,34.061,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1441474,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,33.35946,33.35946,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1441474,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,32.76937,32.76937,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1441474,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1441474,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,31.77279,31.77279,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1441474,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,31.29416,31.29416,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1441474,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,30.90733,30.90733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1441474,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,30.66474,30.66474,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1441474,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,30.46149,30.46149,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1441474,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,30.20579,30.20579,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1441474,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3249878,32.92866,30.73686,2.538163,2.538163,5,0,1.53,2.538163,12.80405,0,0,0,0.3249878,0,0,2.461837,2.338745,9.442451,2.127068,2.663733,0,2.663733,7.56917,54.0654,0.1443606,2.79198,0.2599902,5,2.452055
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.739603,44.88824,32.25141,0.1801958,0.1801958,0,-1,0,0.1801958,965.3958,0,0,0,1.739603,0.1896798,0.1801958,0,0,6.778719,4.524427,1.549923,0,1.549923,9.039557,64.56813,0.1442562,0.1982154,1.391682,0,6.26403
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.659116,54.23926,33.70695,0,0,0,0,0,0,0,0,0,0,2.659116,0,0,0,0,5.228796,5.919358,2.659116,0,2.659116,11.56222,82.58709,0.1440773,0,2.127293,0,8.578474
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,3.01417,59.22101,35.14938,1.959418,1.959418,0,0,0,1.959418,153.8298,0,0,0,3.01417,2.062545,1.959418,0,0,2.56968,8.312562,0.9516245,0,0.9516245,12.46501,89.03558,0.1440133,2.15536,2.411336,0,11.32673
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.864966,59.4875,36.56559,0.2179914,0.2179914,0,0,0,0.2179914,1314.256,1.017446,0,0,2.864966,0.2294647,0.2179914,0,0,1.618056,9.169024,1.618056,0,1.618056,14.00003,100,0.1439048,0.2397906,2.291973,0,12.03399
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.210014,55.1953,38.02113,1.596451,1.596451,0,0,0,1.596451,138.4329,0.5295389,0,0,2.210014,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1439048,1.756096,1.768011,0,12.83529
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9992226,46.26859,38.9456,1.712446,1.712446,0,-1,0,1.712446,58.35059,0,2.220446E-16,0,0.9992226,1.802575,1.712446,0,0,0,10.62527,0,0.8033525,-0.8033525,13.15322,93.95139,0.1439048,1.883691,0.7993781,0,11.6245
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,39.3521,39.3521,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.8926139,9.821921,0,2.0221,-2.0221,11.02174,78.72655,0.1439048,2.113095,0,0,9.821921
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,39.87006,39.87006,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.139392,7.799821,0,1.382266,-1.382266,9.564703,68.31917,0.1439048,1.444468,0,0,7.799821
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,39.49634,39.49634,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.675243,6.417555,0,0.2221351,-0.2221351,9.330552,66.64667,0.1439048,0.2321311,0,0,6.417555
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,38.24405,38.24405,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,4.92206,6.19542,0,3.505263,-3.505263,5.63568,40.25478,0.1439048,3.847478,0,0,6.19542
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,37.08355,37.08355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.816797,2.690157,0,0,0,5.63568,40.25478,0.1439048,0,0,0,2.690157
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,35.99517,35.99517,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.816797,2.690157,0,1.920569,-1.920569,3.611223,25.79439,0.1439048,2.006995,0,0,2.690157
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,34.94613,34.94613,1.356638,0.7311085,0,-1,0,0.7311085,0,0,0.6255293,0.7611932,0,0.7695879,0.7311085,0,0,10.95076,0.7695879,0,0.7695879,-0.7695879,2.800006,20,0.1439048,1.492302,0,0,0.7695879
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,33.94955,33.94955,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439048,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,33.248,33.248,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439048,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,32.67759,32.67759,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439048,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,32.10717,32.10717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439048,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,31.681,31.681,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439048,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,31.20237,31.20237,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439048,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,30.82865,30.82865,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439048,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,30.59262,30.59262,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440447,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,30.38937,30.38937,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441426,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,30.11399,30.11399,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1443343,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4903509,33.99319,30.66474,0,0,0,0,0,0,0,0,0,0,0.4903509,0,0,0,0,1.81586,8.991,0.4903509,0,0.4903509,12.74254,91.01796,0.1443015,0,0.3922807,0,9.481351
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.788272,45.19514,32.17929,1.260148,1.260148,0,-1,0,1.260148,141.9096,0,0,0,1.788272,1.326472,1.260148,0,0,1.325509,9.432316,0.4618001,0,0.4618001,13.18064,94.14725,0.1442706,1.386163,1.430618,0,11.22059
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.705199,54.56908,33.63483,1.614473,1.614473,0,0,0,1.614473,167.5593,0.1420455,0,0,2.705199,1.699445,1.614473,0,0,0.8637092,9.847936,0.8637092,0,0.8637092,14.00003,100,0.1442129,1.77592,2.16416,0,12.55313
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.059564,59.54631,35.05759,2.440423,2.440423,0,0,0,2.440423,125.3702,0.4906978,0,0,3.059564,2.568866,2.440423,0,0,0,10.62527,0,0,0,14.00003,100,0.1442129,2.684465,2.447651,0,13.68484
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.911292,59.81952,36.4738,0,0,0,0,0,0,0,2.911292,0,0,2.911292,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442129,0,2.329033,0,13.53657
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.259479,55.50478,37.90967,0,0,0,0,0,0,0,2.259479,0,0,2.259479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442129,0,1.807583,0,12.88475
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.053075,46.5666,38.83414,2.079158,2.079158,0,-1,0,2.079158,50.64911,0,0,0,1.053075,2.188588,2.079158,0,0,0,10.62527,0,1.135512,-1.135512,12.80309,91.45048,0.1442129,2.287074,0.8424602,0,11.67835
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,39.24064,39.24064,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.26168,9.489761,0,1.485892,-1.485892,11.23683,80.26288,0.1442129,1.552757,0,0,9.489761
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,39.7586,39.7586,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,2.912671,8.00387,0,0.7877765,-0.7877765,10.40644,74.33154,0.1442129,0.8232264,0,0,8.00387
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,39.3521,39.3521,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.787978,7.216094,0,1.347228,-1.347228,8.986333,64.18797,0.1442129,1.407853,0,0,7.216094
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,38.13259,38.13259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.284898,5.868865,0,0,0,8.986333,64.18797,0.1442129,0,0,0,5.868865
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,36.93275,36.93275,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.284898,5.868865,0,2.640557,-2.640557,6.202942,44.30664,0.1442129,2.759382,0,0,5.868865
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,35.88371,35.88371,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.21885,3.228309,0,1.537318,-1.537318,4.582467,32.73184,0.1442129,1.606497,0,0,3.228309
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,34.83467,34.83467,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,9.926981,1.690991,0,1.303469,-1.303469,3.20849,22.91774,0.1442129,1.362125,0,0,1.690991
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,33.85775,33.85775,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.37528,0.3875221,0,0.06755825,-0.06755825,3.137277,22.40908,0.1442129,0.07059837,0,0,0.3875221
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,33.17588,33.17588,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.45035,0.3199639,0,0.1083695,-0.1083695,3.023046,21.59314,0.1442129,0.1132461,0,0,0.3199639
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,32.58579,32.58579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57076,0.2115944,0,0,0,3.023046,21.59314,0.1442129,0,0,0,0.2115944
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,32.02849,32.02849,0.2171578,0.2010146,0,-1,0,0.2010146,0,0,0.01614316,0.03785894,0,0.2115944,0.2010146,0,0,11.57076,0.2115944,0,0.2115944,-0.2115944,2.800006,20,0.1442129,0.2388736,0,0,0.2115944
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,31.58921,31.58921,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442129,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,31.1237,31.1237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442129,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,30.75653,30.75653,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442129,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,30.50083,30.50083,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144312,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,30.31725,30.31725,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444611,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,30.05499,30.05499,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.144624,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4595721,33.70673,30.59262,0,0,0,0,0,0,0,0,0,0,0.4595721,0,0,0,0,1.81586,8.991,0.4595721,0,0.4595721,12.71334,90.80939,0.1445934,0,0.3676577,0,9.450572
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.448474,50.5579,32.10717,0.8773134,0.8773134,0,-1,0,0.8773134,279.0877,0.1686977,0,0,2.448474,0.9234878,0.8773134,0,0,1.356288,9.404614,1.356288,0,1.356288,14.00003,100,0.144503,0.9650448,1.958779,0,11.85309
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.753182,54.89518,33.54304,0.3908764,0.3908764,0,0,0,0.3908764,704.3613,2.341733,0,0,2.753182,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,0.429964,2.202545,0,13.37846
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.106501,59.88087,34.95925,2.783347,2.783347,0,0,0,2.783347,111.6103,0.1766619,0,0,3.106501,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,3.061682,2.485201,0,13.73178
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.958966,60.1668,36.38201,0.2278995,0.2278995,0,0,0,0.2278995,1298.365,2.719072,0,0,2.958966,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,0.2506894,2.367173,0,13.58424
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.310237,55.83517,37.80476,0,0,0,0,0,0,0,2.310237,0,0,2.310237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,0,1.848189,0,12.93551
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.498774,49.97371,38.72268,0.8839288,0.8839288,0,-1,0,0.8839288,169.5582,0.5683228,0,0,1.498774,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.144503,0.9723217,1.199019,0,12.12405
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,39.12918,39.12918,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.144503,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,39.64714,39.64714,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.144503,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,39.24064,39.24064,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.144503,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,38.02113,38.02113,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.144503,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,36.84096,36.84096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.144503,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,35.79192,35.79192,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.144503,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,34.74288,34.74288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.144503,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.144503,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,33.08409,33.08409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.144503,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,32.50712,32.50712,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.144503,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,31.95637,31.95637,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.144503,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.144503,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,31.05157,31.05157,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.144503,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,30.68441,30.68441,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.144503,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,30.44182,30.44182,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.144503,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,30.24512,30.24512,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.144503,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,29.98286,29.98286,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.144503,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5763394,34.45678,30.53361,2.359629,2.359629,5,0,1.53,2.359629,24.42501,4.440892E-16,0,0,0.5763394,0,0,2.640371,2.508353,11.24166,0.5077842,3.084692,0,3.084692,6.261653,44.72601,0.1447428,2.595592,0.4610716,5,1.084124
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.493281,50.83089,32.00882,0.8476149,0.8476149,0,-1,0,0.8476149,294.1526,0,0,0,2.493281,0.8922263,0.8476149,0,0,8.156963,3.284007,1.601055,0,1.601055,7.780547,55.57523,0.1446363,0.9323764,1.994625,0,5.777288
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.435261,61.27718,33.45125,0.1406545,0.1406545,0,0,0,0.1406545,2442.339,0,0,0,3.435261,0.1480574,0.1406545,0,0,6.555909,4.724957,3.287203,0,3.287203,10.89906,77.85029,0.144418,0.15472,2.748209,0,8.160217
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.892764,67.90883,34.86745,1.409333,1.409333,0,0,0,1.409333,276.2133,0,0,0,3.892764,1.483508,1.409333,0,0,3.268705,7.683439,2.409256,0,2.409256,13.18468,94.17612,0.1442585,1.550266,3.114211,0,11.5762
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.750074,68.15778,36.27055,0.9214844,0.9214844,0,0,0,0.9214844,406.9601,1.920641,0,0,3.750074,0.9699836,0.9214844,0,0,0.8594496,9.851769,0.8594496,0,0.8594496,14.00003,100,0.1442017,1.013633,3.000059,0,13.60184
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.362423,56.17304,37.69331,1.872727,1.872727,0,0,0,1.872727,126.1488,0.3911317,0,0,2.362423,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1442017,2.06,1.889939,0,12.9877
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.580002,50.51406,38.61122,0,0,0,-1,0,0,0,1.580002,0,0,1.580002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442017,0,1.264002,0,12.20528
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,39.01772,39.01772,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1442017,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,39.53568,39.53568,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1442017,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,39.12918,39.12918,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1442017,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,37.90967,37.90967,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1442017,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,36.7295,36.7295,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1442017,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,35.70013,35.70013,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1442017,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,34.67076,34.67076,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1442017,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,33.70695,33.70695,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1442017,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,33.00541,33.00541,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1442017,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,32.43499,32.43499,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1442017,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,31.90392,31.90392,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1442017,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,31.43841,31.43841,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1442017,0.4767297,0,0,3.279634
