Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,30.99912,30.99912,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1442017,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,30.63196,30.63196,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1442017,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,30.38937,30.38937,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1442017,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,30.18612,30.18612,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1442017,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,29.93041,29.93041,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1442017,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5716007,34.34987,30.46149,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,100.031,0,0,0,0.5716007,0,0,3.505263,3.33,11.39336,0.37125,3.901601,0,3.901601,6.892721,49.23362,0.1443365,0.6285661,0.4572805,5,0.9428506
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.370269,49.69785,31.9367,4.503333,3.33,0,-1,0,3.33,71.17924,0,1.173332,1.623666,2.370269,3.505263,3.33,0,0,7.491759,3.882691,0,1.134994,-1.134994,5.696332,40.688,0.1443365,4.953666,1.896215,0,6.252959
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.695929,63.86089,33.37913,1.406134,1.406134,0,0,0,1.406134,262.8432,0,0,0,3.695929,1.480142,1.406134,0,0,8.752865,2.747696,2.215788,0,2.215788,7.798412,55.70284,0.1441904,1.546748,2.956743,0,6.443625
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.065967,69.74844,34.77567,2.838339,2.838339,0,0,0,2.838339,143.2517,0,0,0,4.065967,2.987725,2.838339,0,0,6.537077,4.741905,1.078242,0,1.078242,8.821322,63.00932,0.1441193,3.122172,3.252774,0,8.807872
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.058566,60.88655,36.17876,0,0,0,0,0,0,0,0,0,0,3.058566,0,0,0,0,5.458835,5.712323,3.058566,0,3.058566,11.72293,83.73507,0.1439182,0,2.446853,0,8.770889
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.415907,56.5249,37.58184,1.090145,1.090145,0,0,0,1.090145,221.6134,0,0,0,2.415907,1.147521,1.090145,0,0,2.400268,8.465033,1.268386,0,1.268386,12.92623,92.33003,0.143835,1.19916,1.932726,0,10.88094
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.577765,50.37491,38.49976,0.4186688,0.4186688,0,-1,0,0.4186688,376.8527,0.005178483,0,0,1.577765,0.440704,0.4186688,0,0,1.131882,9.60658,1.131882,0,1.131882,14.00003,100,0.1437608,0.4605357,1.262212,0,11.18435
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,38.90626,38.90626,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1437608,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,39.38488,39.38488,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1437608,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,39.01772,39.01772,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1437608,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,37.77198,37.77198,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1437608,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,36.6246,36.6246,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1437608,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,35.58867,35.58867,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1437608,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,34.5593,34.5593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1437608,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,33.61517,33.61517,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1437608,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,32.93329,32.93329,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1437608,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,32.36287,32.36287,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1437608,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,31.81213,31.81213,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1437608,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,31.36629,31.36629,0.126642,0.126642,0,-1,0,0.126642,0,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1437608,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,30.927,30.927,0.3553292,0.2665873,0,-1,0,0.2665873,0,0,0.08874198,0.1242749,0,0.2806182,0.2665873,0,0,11.49406,0.2806182,0,0.2806182,-0.2806182,2.800006,20,0.1437608,0.3908622,0,0,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,30.55328,30.55328,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437608,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,30.33691,30.33691,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438956,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,30.11399,30.11399,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439988,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,29.85173,29.85173,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1441619,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7097471,35.24389,30.38937,1.064057,1.064057,0,0,0,1.064057,66.70196,0,0,0,0.7097471,1.12006,1.064057,0,0,1.81586,8.991,0,0.4103133,-0.4103133,11.84484,84.60586,0.1441619,1.170463,0.5677977,0,9.700747
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,2.001245,46.55844,31.86458,0.9844129,0.9844129,0,-1,0,0.9844129,203.2932,0,0,0,2.001245,1.036224,0.9844129,0,0,2.271764,8.580687,0.9650206,0,0.9650206,12.76034,91.14512,0.1440988,1.082854,1.600996,0,10.58193
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.90591,55.99046,33.28734,1.283035,1.283035,0,0,0,1.283035,226.4872,0.2486034,0,0,2.90591,1.350564,1.283035,0,0,1.306743,9.449205,1.306743,0,1.306743,14.00003,100,0.1440135,1.411339,2.324728,0,12.35512
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.230532,60.78159,34.70354,1.801457,1.801457,0,0,0,1.801457,179.3289,1.334262,0,0,3.230532,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1440135,1.981603,2.584426,0,13.85581
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.110036,61.27884,36.08696,0.319243,0.319243,0,0,0,0.319243,974.1907,2.773991,0,0,3.110036,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1440135,0.3511674,2.488029,0,13.73531
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.232109,64.21247,37.49006,1.653244,1.653244,0,0,0,1.653244,195.5011,1.491852,0,0,3.232109,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1440135,1.818568,2.585687,0,13.85738
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.282736,47.89473,38.39485,1.291143,1.291143,0,-1,0,1.291143,99.34889,0,2.220446E-16,0,1.282736,1.359097,1.291143,0,0,0,10.62527,0,0.0763616,-0.0763616,13.91954,99.42506,0.1440135,1.420257,1.026189,0,11.90801
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,38.76202,38.76202,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.08484622,10.54891,0,0.7659503,-0.7659503,13.11215,93.65805,0.1440135,0.8004181,0,0,10.54891
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,39.27998,39.27998,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9359022,9.782962,0,1.479169,-1.479169,11.55297,82.52106,0.1440135,1.545731,0,0,9.782962
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,38.87347,38.87347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579423,8.303794,0,0,0,11.55297,82.52106,0.1440135,0,0,0,8.303794
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,37.65396,37.65396,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.579423,8.303794,0,0.4184893,-0.4184893,11.11185,79.37017,0.1440135,0.4373213,0,0,8.303794
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,36.51313,36.51313,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.044411,7.885304,0,0.7458851,-0.7458851,10.32561,73.75424,0.1440135,0.77945,0,0,7.885304
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,35.49688,35.49688,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.873172,7.139419,0,2.674019,-2.674019,7.506951,53.62097,0.1440135,2.794349,0,0,7.139419
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,34.46751,34.46751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.844304,4.4654,0,0,0,7.506951,53.62097,0.1440135,0,0,0,4.4654
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,33.52337,33.52337,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.844304,4.4654,0,0.1765198,-0.1765198,7.320883,52.29192,0.1440135,0.1844632,0,0,4.4654
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,32.86117,32.86117,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.040437,4.288881,0,0.6428692,-0.6428692,6.643239,47.45161,0.1440135,0.6717983,0,0,4.288881
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,32.29075,32.29075,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.754736,3.646011,0,0.4455035,-0.4455035,6.173637,44.09732,0.1440135,0.4655512,0,0,3.646011
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,31.75312,31.75312,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.249741,3.200508,0,0.3568665,-0.3568665,5.797467,41.41039,0.1440135,0.3729255,0,0,3.200508
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,31.29416,31.29416,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.646258,2.843641,0,0.01015032,-0.01015032,5.786767,41.33397,0.1440135,0.01060708,0,0,2.843641
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,30.86799,30.86799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.657537,2.833491,0,0,0,5.786767,41.33397,0.1440135,0,0,0,2.833491
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,30.50083,30.50083,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.657537,2.833491,0,0.1646683,-0.1646683,5.613192,40.09415,0.1440135,0.1720784,0,0,2.833491
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,30.25824,30.25824,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.840502,2.668823,0,0.4714295,-0.4714295,5.116261,36.54465,0.1440135,0.4926438,0,0,2.668823
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,30.04187,30.04187,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.364312,2.197393,0,0.307804,-0.307804,4.791808,34.22713,0.1440135,0.3216551,0,0,2.197393
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,29.79928,29.79928,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.706317,1.889589,2.041593,0,2.041593,6.728633,48.06157,0.1441755,3.13605,0,5,1.889589
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5653078,34.17849,30.33691,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,146.4977,0,0,0,0.5653078,0,0,3.505263,3.33,7.664723,3.727023,3.895308,0,3.895308,10.42405,74.45733,0.1442838,0.4244699,0.4522462,5,4.292331
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.058727,46.94616,31.79246,0,0,0,-1,0,0,0,0,0,0,2.058727,0,0,0,0,3.769416,7.2328,2.058727,0,2.058727,12.37713,88.40787,0.1441496,0,1.646982,0,9.291528
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.959241,56.41432,33.22833,0.790087,0.790087,0,0,0,0.790087,374.5462,0.4168825,0,0,2.959241,0.8316706,0.790087,0,0,1.710688,9.085655,1.710688,0,1.710688,14.00003,100,0.1440384,0.8690957,2.367393,0,12.0449
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.23737,60.76094,34.63142,1.179686,1.179686,0,0,0,1.179686,274.4266,1.995596,0,0,3.23737,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1440384,1.297654,2.589896,0,13.86265
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.162289,61.70596,36.01484,1.478332,1.478332,0,0,0,1.478332,213.9092,1.60615,0,0,3.162289,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1440384,1.626165,2.529831,0,13.78756
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.525686,57.33002,37.41793,1.618248,1.618248,0,0,0,1.618248,156.0753,0.8222665,0,0,2.525686,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1440384,1.780073,2.020548,0,13.15096
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.343266,48.28985,38.31617,1.461915,1.461915,0,-1,0,1.461915,91.88401,0,0,0,1.343266,1.538858,1.461915,0,0,0,10.62527,0,0.1955918,-0.1955918,13.79386,98.52734,0.1440384,1.608106,1.074613,0,11.96854
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,38.68989,38.68989,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.2173242,10.42968,0,1.360519,-1.360519,12.35974,88.2837,0.1440384,1.421743,0,0,10.42968
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,39.16852,39.16852,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.729012,9.069163,0,3.367763,-3.367763,8.809809,62.92708,0.1440384,3.519313,0,0,9.069163
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,38.76202,38.76202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.470972,5.7014,0,0,0,8.809809,62.92708,0.1440384,0,0,0,5.7014
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,37.56218,37.56218,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.470972,5.7014,0,3.505263,-3.505263,5.114937,36.53519,0.1440384,6.55649,0,0,5.7014
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,36.45413,36.45413,2.572969,2.08633,0,-1,0,2.08633,0,0,0.486639,0.7439359,0,2.196137,2.08633,0,0,9.365708,2.196137,0,2.196137,-2.196137,2.800006,20,0.1440384,2.830266,0,0,2.196137
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,35.44443,35.44443,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440384,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,34.4085,34.4085,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440384,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,33.48404,33.48404,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440384,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,32.80216,32.80216,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440384,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,32.23174,32.23174,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440384,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,31.70067,31.70067,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440384,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440384,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,30.79587,30.79587,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440384,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,30.44182,30.44182,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440384,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,30.20579,30.20579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440384,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,29.98286,29.98286,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442383,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,29.72716,29.72716,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1444721,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6155283,34.46813,30.27791,4.084705,4.084705,5,0,1.53,4.084705,15.0691,0,0,0,0.6155283,0,0,0.9152948,0.8695301,5.507763,5.668288,1.485058,0,1.485058,10.18375,72.74097,0.1445802,4.493176,0.4924226,5,6.283816
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.117848,47.34986,31.72034,1.630914,1.630914,0,-1,0,1.630914,129.8565,0,0,0,2.117848,1.716751,1.630914,0,0,4.022705,7.00484,0.4010966,0,0.4010966,10.56427,75.45892,0.1445542,1.794005,1.694278,0,9.122688
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,3.014162,56.84069,33.15621,0.7737831,0.7737831,0,0,0,0.7737831,389.5358,0,0,0,3.014162,0.8145086,0.7737831,0,0,3.621608,7.365827,2.199654,0,2.199654,12.65104,90.36442,0.1444114,0.8511614,2.41133,0,10.37999
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.244346,60.74163,34.5593,1.708625,1.708625,0,0,0,1.708625,189.8805,0.02383896,0,0,3.244346,1.798553,1.708625,0,0,1.421954,9.345515,1.421954,0,1.421954,14.00003,100,0.1443192,1.879488,2.595477,0,12.58986
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.170078,61.69518,35.94272,0.1423455,0.1423455,0,0,0,0.1423455,2227.03,3.02024,0,0,3.170078,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1443192,0.1565801,2.536062,0,13.79535
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.58246,57.74303,37.32614,2.114745,2.114745,0,0,0,2.114745,122.1169,0.356413,0,0,2.58246,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1443192,2.326219,2.065968,0,13.20773
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.405288,48.6643,38.20471,1.464256,1.464256,0,-1,0,1.464256,95.97287,0,0,0,1.405288,1.541322,1.464256,0,0,0,10.62527,0,0.1360336,-0.1360336,13.85664,98.97578,0.1443192,1.610681,1.124231,0,12.03056
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,38.57843,38.57843,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.1511485,10.48924,0,1.372437,-1.372437,12.40996,88.6424,0.1443192,1.434197,0,0,10.48924
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,39.09639,39.09639,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.676079,9.116803,0,0.7514129,-0.7514129,11.6179,82.98484,0.1443192,0.7852265,0,0,9.116803
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,38.68989,38.68989,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.510982,8.36539,0,2.944488,-2.944488,8.514139,60.81516,0.1443192,3.076989,0,0,8.36539
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,37.50972,37.50972,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.782635,5.420903,0,3.505263,-3.505263,4.819267,34.42327,0.1443192,5.850523,0,0,5.420903
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.677372,1.91564,0,0,0,4.819267,34.42327,0.1443192,0,0,0,1.91564
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,35.36575,35.36575,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.677372,1.91564,0,0.5337232,-0.5337232,4.256673,30.40475,0.1443192,0.5577407,0,0,1.91564
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,34.35605,34.35605,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.2704,1.381916,0,0.8185924,-0.8185924,3.393801,24.24139,0.1443192,0.855429,0,0,1.381916
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,33.43158,33.43158,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.17994,0.563324,0,0.3374497,-0.3374497,3.038098,21.70066,0.1443192,0.3526349,0,0,0.563324
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,32.76937,32.76937,0.4000985,0.2145806,0,-1,0,0.2145806,0,0,0.1855178,0.2255277,0,0.2258743,0.2145806,0,0,11.55489,0.2258743,0,0.2258743,-0.2258743,2.800006,20,0.1443192,0.4401083,0,0,0.2258743
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,32.15962,32.15962,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443192,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,31.62199,31.62199,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443192,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,31.16303,31.16303,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443192,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,30.73686,30.73686,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443192,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,30.3697,30.3697,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443192,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,30.13366,30.13366,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444496,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,29.91074,29.91074,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445404,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,29.64848,29.64848,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1448001,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6693966,34.77113,30.20579,1.520788,1.520788,0,0,0,1.520788,44.01644,0,2.220446E-16,0,0.6693966,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9314325,-0.9314325,11.29096,80.64953,0.1448001,1.672866,0.5355173,0,9.656053
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.178643,47.76282,31.64166,1.507164,1.507164,0,-1,0,1.507164,144.5525,0,0,0,2.178643,1.586488,1.507164,0,0,2.855612,8.055223,0.5921552,0,0.5921552,11.85272,84.66215,0.1447618,1.65788,1.742915,0,10.23387
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.070763,57.26277,33.06442,1.069966,1.069966,0,0,0,1.069966,286.9963,0,0,0,3.070763,1.12628,1.069966,0,0,2.263457,8.588162,1.944483,0,1.944483,13.69742,97.83854,0.1446362,1.176963,2.456611,0,11.65893
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.251587,60.71692,34.48062,0.2889252,0.2889252,0,0,0,0.2889252,1125.408,2.628482,0,0,3.251587,0.3041317,0.2889252,0,0,0.318974,10.3382,0.318974,0,0.318974,14.00003,100,0.1446156,0.3178177,2.60127,0,13.58978
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.177619,61.65799,35.85093,0.9446725,0.9446725,0,0,0,0.9446725,336.3725,2.183226,0,0,3.177619,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1446156,1.03914,2.542095,0,13.80289
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.640439,58.1628,37.22779,2.247967,2.247967,0,0,0,2.247967,117.459,0.2741578,0,0,2.640439,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1446156,2.472763,2.112351,0,13.26571
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.468186,49.09067,38.13259,3.167304,3.167304,0,-1,0,3.167304,46.35443,0,4.440892E-16,0.1540339,1.468186,3.334004,3.167304,0,0,0,10.62527,0,1.865818,-1.865818,12.03328,85.95185,0.1446156,3.484034,1.174548,0,12.09346
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,38.49976,38.49976,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.073131,8.759456,0,1.070682,-1.070682,10.90469,77.89046,0.1446156,1.118862,0,0,8.759456
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,38.98494,38.98494,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.262778,7.688774,0,0.7956895,-0.7956895,10.06596,71.89954,0.1446156,0.8314955,0,0,7.688774
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,38.61122,38.61122,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.146877,6.893085,0,0.9900103,-0.9900103,9.022392,64.44553,0.1446156,1.034561,0,0,6.893085
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,37.39826,37.39826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.246889,5.903075,0,0,0,9.022392,64.44553,0.1446156,0,0,0,5.903075
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,36.29021,36.29021,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.246889,5.903075,0,2.385739,-2.385739,6.507603,46.48279,0.1446156,2.493097,0,0,5.903075
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,35.27396,35.27396,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.897709,3.517336,0,2.206416,-2.206416,4.181837,29.8702,0.1446156,2.305704,0,0,3.517336
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,34.26426,34.26426,1.95977,1.245374,0,-1,0,1.245374,0,0,0.7143956,0.9103726,0,1.31092,1.245374,0,0,10.34928,1.31092,0,1.31092,-1.31092,2.800006,20,0.1446156,2.155747,0,0,1.31092
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,33.33979,33.33979,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446156,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,32.67759,32.67759,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446156,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,32.0875,32.0875,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446156,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,31.56954,31.56954,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446156,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,31.09091,31.09091,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446156,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,30.66474,30.66474,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446156,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,30.31725,30.31725,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446156,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,30.07466,30.07466,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447348,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,29.85173,29.85173,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144868,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,29.6157,29.6157,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.145079,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7270084,35.10194,30.13366,1.229429,1.229429,0,0,0,1.229429,59.13382,2.220446E-16,0,0,0.7270084,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5671275,-0.5671275,11.10299,79.30692,0.145079,1.352372,0.5816067,0,9.17104
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.241158,48.17831,31.54987,0.105448,0.105448,0,-1,0,0.105448,2125.368,0,0,0,2.241158,0.1109979,0.105448,0,0,3.053745,7.876904,2.13016,0,2.13016,13.12384,93.74152,0.1449418,0.1159928,1.792926,0,10.11806
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.128268,57.72056,32.99229,0,0,0,0,0,0,0,2.204683,0,0,3.128268,0,0,0,0,0.9235851,9.794047,0.9235851,0,0.9235851,14.00003,100,0.1448824,0,2.502615,0,12.92232
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.259223,60.68003,34.38883,0.1492029,0.1492029,0,0,0,0.1492029,2184.423,3.102167,0,0,3.259223,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1448824,0.1641232,2.607378,0,13.8845
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.185386,61.61501,35.75258,2.04531,2.04531,0,0,0,2.04531,155.741,1.032428,0,0,3.185386,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1448824,2.24984,2.548309,0,13.81066
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.699364,58.60251,37.13601,0,0,0,0,0,0,0,2.699364,0,0,2.699364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448824,0,2.159491,0,13.32464
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.532558,49.48944,38.02113,0.6485129,0.6485129,0,-1,0,0.6485129,236.3188,0.8499129,0,0,1.532558,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1448824,0.7133642,1.226046,0,12.15783
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,38.39485,38.39485,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1448824,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,38.87347,38.87347,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1448824,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,38.49976,38.49976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1448824,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,37.30647,37.30647,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1448824,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,36.17876,36.17876,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1448824,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,35.1625,35.1625,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1448824,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,34.17247,34.17247,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1448824,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,33.248,33.248,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1448824,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,32.59891,32.59891,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1448824,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,32.02849,32.02849,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1448824,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,31.49742,31.49742,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1448824,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,31.01879,31.01879,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1448824,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,30.61229,30.61229,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1448824,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,30.25824,30.25824,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1448824,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,30.00253,30.00253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448824,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,29.77961,29.77961,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144976,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,29.55669,29.55669,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1451863,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7884387,35.47503,30.07466,0.880303,0.880303,4.385566,0,1.36226,0.880303,89.56446,0,0,0,0.7884387,0,0,3.505263,3.33,5.14586,5.994,4.118439,0,4.118439,13.02533,93.03789,0.1453423,0.9683333,0.630751,5,6.782439
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.304665,48.64941,31.49742,2.676805,2.676805,0,-1,0,2.676805,86.09762,0,0,0,2.304665,2.817689,2.676805,0,0,1.027422,9.700595,0,0.513024,-0.513024,12.48456,89.17522,0.1453423,2.944485,1.843732,0,12.00526
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.143673,57.79609,32.93329,1.429898,1.429898,0,0,0,1.429898,219.853,0.04106901,0,0,3.143673,1.505155,1.429898,0,0,1.597448,9.187571,1.597448,0,1.597448,14.00003,100,0.1452399,1.572887,2.514938,0,12.33124
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.266183,60.68455,34.33638,1.067685,1.067685,0,0,0,1.067685,305.9128,2.142305,0,0,3.266183,1.123878,1.067685,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,1.174453,2.612947,0,13.89146
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.192328,61.61978,35.70013,2.185052,2.185052,0,0,0,2.185052,146.0985,0.8922735,0,0,3.192328,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,2.403557,2.553862,0,13.8176
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.758624,59.09539,37.08355,0.419293,0.419293,0,0,0,0.419293,657.9227,2.317263,0,0,2.758624,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1452399,0.4612223,2.206899,0,13.3839
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.59768,49.93986,37.94901,2.222708,2.222708,0,-1,0,2.222708,71.87989,0,0,0,1.59768,2.339692,2.222708,0,0,0,10.62527,0,0.7420125,-0.7420125,13.21788,94.41322,0.1452399,2.444978,1.278144,0,12.22295
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,38.31617,38.31617,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8244584,9.883262,0,0.9705814,-0.9705814,12.1948,87.10551,0.1452399,1.014258,0,0,9.883262
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,38.80135,38.80135,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.902882,8.912681,0,1.235414,-1.235414,10.89256,77.80381,0.1452399,1.291007,0,0,8.912681
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,38.39485,38.39485,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.275564,7.677267,0,2.499599,-2.499599,8.257747,58.98379,0.1452399,2.612081,0,0,7.677267
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,37.21468,37.21468,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.052896,5.177668,0,1.045869,-1.045869,7.155304,51.10921,0.1452399,1.092933,0,0,5.177668
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,36.10663,36.10663,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.214972,4.131799,0,3.32394,-3.32394,3.651563,26.08254,0.1452399,3.473517,0,0,4.131799
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,35.11005,35.11005,1.047404,0.7674657,0,-1,0,0.7674657,0,0,0.2799387,0.3846791,0,0.8078586,0.7674657,0,0,10.90824,0.8078586,0,0.8078586,-0.8078586,2.800006,20,0.1452399,1.152145,0,0,0.8078586
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,34.11346,34.11346,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452399,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,33.19555,33.19555,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452399,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,32.52679,32.52679,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452399,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,31.95637,31.95637,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452399,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,31.43841,31.43841,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452399,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,30.94011,30.94011,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452399,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,30.53361,30.53361,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452399,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,30.20579,30.20579,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452399,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,29.9632,29.9632,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1453993,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,29.74683,29.74683,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455618,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,29.50424,29.50424,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.145816,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8538269,35.88515,30.0222,0.7935991,0.7935991,0,0,0,0.7935991,107.5892,0,0,0,0.8538269,0.8353674,0.7935991,0,0,1.81586,8.991,0.0184595,0,0.0184595,12.29486,87.82028,0.1458148,0.872959,0.6830615,0,9.844827
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.369872,49.11623,31.42529,0,0,0,-1,0,0,0,0.5724714,0,0,2.369872,0,0,0,0,1.797401,9.007613,1.797401,0,1.797401,14.00003,100,0.1456998,0,1.895898,0,11.37749
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.151394,57.75909,32.8415,1.48137,1.48137,0,0,0,1.48137,212.7351,1.592057,0,0,3.151394,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1456998,1.629507,2.521115,0,13.77667
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.274462,60.62991,34.22492,1.693845,1.693845,0,0,0,1.693845,193.3153,1.491467,0,0,3.274462,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1456998,1.863229,2.619569,0,13.89974
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.200532,61.56507,35.58867,0.380429,0.380429,0,0,0,0.380429,841.2955,2.80008,0,0,3.200532,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1456998,0.4184719,2.560426,0,13.82581
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.365503,64.9406,36.97209,0,0,0,0,0,0,0,3.365503,0,0,3.365503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456998,0,2.692403,0,13.99078
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.664212,50.36232,37.83755,1.350481,1.350481,0,-1,0,1.350481,123.231,0.2426529,0,0,1.664212,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1456998,1.485529,1.331369,0,12.28949
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,38.20471,38.20471,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1456998,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,38.68989,38.68989,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1456998,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,38.28339,38.28339,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1456998,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,37.08355,37.08355,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1456998,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,35.99517,35.99517,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1456998,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,34.99858,34.99858,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1456998,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,34.002,34.002,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456998,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,33.0972,33.0972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456998,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,32.45466,32.45466,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456998,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,31.86458,31.86458,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456998,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,31.36629,31.36629,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456998,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,30.88766,30.88766,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456998,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,30.48116,30.48116,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456998,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,30.14678,30.14678,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456998,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,29.91074,29.91074,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457922,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,29.68782,29.68782,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459303,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,29.45179,29.45179,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1461692,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9233462,36.32045,29.9632,1.32645,1.32645,0,0,0,1.32645,69.61031,0,0,0,0.9233462,1.396263,1.32645,0,0,1.81586,8.991,0,0.4729172,-0.4729172,11.77885,84.1345,0.1461692,1.459095,0.738677,0,9.914346
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.436568,49.59193,31.34662,1.284674,1.284674,0,-1,0,1.284674,189.6643,0,0,0,2.436568,1.352288,1.284674,0,0,2.341324,8.518083,1.084279,0,1.084279,12.80749,91.4819,0.1461,1.413141,1.949254,0,10.95465
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.158502,57.76361,32.78904,0.5174363,0.5174363,0,0,0,0.5174363,610.4137,1.356788,0,0,3.158502,0.5446698,0.5174363,0,0,1.257044,9.493935,1.257044,0,1.257044,14.00003,100,0.1460198,0.56918,2.526802,0,12.65244
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.281652,60.63668,34.17247,0.5034848,0.5034848,0,0,0,0.5034848,651.7878,2.751668,0,0,3.281652,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1460198,0.5538332,2.625322,0,13.90693
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.208029,61.5513,35.51655,0,0,0,0,0,0,0,3.208029,0,0,3.208029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460198,0,2.566423,0,13.8333
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.881593,60.01971,36.8803,0.8756415,0.8756415,0,0,0,0.8756415,329.0837,1.959866,0,0,2.881593,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1460198,0.9632056,2.305275,0,13.50687
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.731561,50.81626,37.74576,0,0,0,-1,0,0,0,1.731561,0,0,1.731561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460198,0,1.385249,0,12.35684
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,38.09981,38.09981,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1460198,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,38.57843,38.57843,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1460198,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,38.20471,38.20471,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1460198,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,37.01143,37.01143,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1460198,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,35.92305,35.92305,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1460198,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,34.94613,34.94613,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1460198,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,33.94955,33.94955,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460198,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,33.06442,33.06442,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460198,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,32.38254,32.38254,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460198,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,31.81213,31.81213,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460198,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,31.31383,31.31383,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460198,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,30.81554,30.81554,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460198,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,30.42871,30.42871,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460198,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,30.09432,30.09432,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460198,0.1291826,0,0,0
