Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,29.85173,29.85173,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461805,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,29.63537,29.63537,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1463108,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,29.41245,29.41245,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1465328,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9970424,36.79545,29.91074,0.5174195,0.5174195,0,0,0,0.5174195,192.6952,0,0,0,0.9970424,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4523903,0,0.4523903,12.34756,88.19668,0.146504,0.5691614,0.7976339,0,9.647496
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.50423,50.10971,31.29416,0.8482592,0.8482592,0,-1,0,0.8482592,295.2199,0,0,0,2.50423,0.8929044,0.8482592,0,0,1.741855,9.057605,1.611325,0,1.611325,13.8762,99.11549,0.1464015,0.9330851,2.003384,0,11.56183
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.166254,57.74266,32.71037,0,0,0,0,0,0,0,3.035724,0,0,3.166254,0,0,0,0,0.1305295,10.5078,0.1305295,0,0.1305295,14.00003,100,0.1463932,0,2.533003,0,13.67405
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.289887,60.59758,34.07412,0,0,0,0,0,0,0,3.289887,0,0,3.289887,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463932,0,2.63191,0,13.91516
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.215993,61.51814,35.42476,1.743554,1.743554,0,0,0,1.743554,184.4504,1.380672,0,0,3.215993,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1463932,1.91791,2.572794,0,13.84127
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.944211,60.51089,36.78851,0,0,0,0,0,0,0,2.944211,0,0,2.944211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463932,0,2.355369,0,13.56948
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.799859,51.28164,37.65396,0.1204863,0.1204863,0,-1,0,0.1204863,1493.829,1.673031,0,0,1.799859,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1463932,0.1325349,1.439887,0,12.42513
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2760907,39.93219,37.98835,0.9958462,0.9958462,0,-1,0,0.9958462,27.72423,0,1.110223E-16,0,0.2760907,1.048259,0.9958462,0,0,0,10.62527,0,0.7721685,-0.7721685,13.18609,94.18617,0.1463932,1.095431,0.2208725,0,10.90137
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,38.42764,38.42764,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.857965,9.853106,0,2.517565,-2.517565,10.53234,75.23088,0.1463932,2.630856,0,0,9.853106
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,38.06047,38.06047,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.65526,7.33554,0,1.605698,-1.605698,8.839789,63.14123,0.1463932,1.677955,0,0,7.33554
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,36.89997,36.89997,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.439369,5.729842,0,3.505263,-3.505263,5.144918,36.74934,0.1463932,3.862135,0,0,5.729842
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,35.81159,35.81159,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.334105,2.224579,0,1.462199,-1.462199,3.603625,25.74012,0.1463932,1.527998,0,0,2.224579
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95877,0.7623798,0,0,0,3.603625,25.74012,0.1463932,0,0,0,0.7623798
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,33.85775,33.85775,2.196786,0.7242608,0,-1,0,0.7242608,0,0,1.472525,1.692204,0,0.7623798,0.7242608,0,0,10.95877,0.7623798,0,0.7623798,-0.7623798,2.800006,20,0.1463932,2.416464,0,0,0.7623798
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,32.97263,32.97263,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463932,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,32.30386,32.30386,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463932,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,31.73345,31.73345,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463932,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,31.23516,31.23516,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463932,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,30.73686,30.73686,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463932,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,30.3697,30.3697,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463932,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,30.04187,30.04187,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463932,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,29.79928,29.79928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463932,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,29.57636,29.57636,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464902,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,29.34033,29.34033,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1467385,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.073933,37.31061,29.8714,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,764.4899,4.440892E-16,0,0,1.073933,0,0,3.505263,3.33,5.14586,5.994,4.403934,0,4.403934,13.29617,94.97249,0.1467732,0.1545248,0.8591468,5,7.067934
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.39723,58.15613,31.22204,2.809429,2.809429,0,-1,0,2.809429,120.9224,0,0,0,3.39723,2.957294,2.809429,0,0,0.7419267,9.957541,0.4399365,0,0.4399365,13.71354,97.95363,0.1467453,3.090372,2.717784,0,13.35477
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.174014,57.72968,32.63824,1.694875,1.694875,0,0,0,1.694875,187.2712,1.087944,0,0,3.174014,1.78408,1.694875,0,0,0.3019902,10.35348,0.3019902,0,0.3019902,14.00003,100,0.1467262,1.864363,2.539211,0,13.5275
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.945818,67.36285,34.002,0,0,0,0,0,0,0,3.945818,0,0,3.945818,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467262,0,3.156655,0,14.57109
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.223629,61.50573,35.35263,1.453373,1.453373,0,0,0,1.453373,221.8032,1.693762,0,0,3.223629,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1467262,1.598711,2.578903,0,13.8489
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.956361,60.54173,36.71639,2.086924,2.086924,0,0,0,2.086924,141.6611,0.759598,0,0,2.956361,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1467262,2.295617,2.365088,0,13.58163
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.868842,51.77821,37.58184,0,0,0,-1,0,0,0,1.868842,0,0,1.868842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467262,0,1.495073,0,12.49412
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3169414,40.14407,37.90967,0.3012427,0.3012427,0,-1,0,0.3012427,105.2113,0,0,0,0.3169414,0.3170976,0.3012427,0,0,0,10.62527,0,0.000156133,-0.000156133,13.99986,99.99883,0.1467262,0.331367,0.2535532,0,10.94222
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,38.39485,38.39485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0001734811,10.62512,0,0,0,13.99986,99.99883,0.1467262,0,0,0,10.62512
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,37.98835,37.98835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0001734811,10.62512,0,0,0,13.99986,99.99883,0.1467262,0,0,0,10.62512
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,36.84096,36.84096,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.0001734811,10.62512,0,2.045802,-2.045802,11.8434,84.59554,0.1467262,2.137863,0,0,10.62512
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,35.77225,35.77225,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.273287,8.579316,0,0.8384131,-0.8384131,10.95963,78.28294,0.1467262,0.8761417,0,0,8.579316
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,34.815,34.815,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.204857,7.740903,0,3.116866,-3.116866,7.674169,54.81538,0.1467262,3.257124,0,0,7.740903
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,33.81842,33.81842,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.668041,4.624037,0,2.988186,-2.988186,4.524344,32.31668,0.1467262,3.122654,0,0,4.624037
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,32.93329,32.93329,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.988247,1.635852,0,0.2410895,-0.2410895,4.270214,30.50147,0.1467262,0.2519385,0,0,1.635852
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,32.25141,32.25141,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.25612,1.394762,0,0.6701052,-0.6701052,3.563861,25.4561,0.1467262,0.7002599,0,0,1.394762
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,31.681,31.681,0.8214092,0.6884242,0,-1,0,0.6884242,0,0,0.1329851,0.215126,0,0.724657,0.6884242,0,0,11.00069,0.724657,0,0.724657,-0.724657,2.800006,20,0.1467262,0.9035501,0,0,0.724657
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,31.1827,31.1827,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467262,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,30.68441,30.68441,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467262,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,30.31725,30.31725,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467262,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467262,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,29.74683,29.74683,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468382,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,29.54358,29.54358,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469403,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,29.30099,29.30099,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1471873,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.152507,37.82797,29.81895,3.661501,3.661501,4.291687,0,1.336631,3.661501,31.47634,0,0,0,1.152507,0,0,0.6301859,0.5986766,1.81586,8.991,1.751183,0,1.751183,13.93867,99.56173,0.1473015,4.027651,0.9220053,5,10.14351
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.643713,51.16455,31.16303,0.3069284,0.3069284,0,-1,0,0.3069284,861.3452,2.255954,0,0,2.643713,0.3230825,0.3069284,0,0,0.06467698,10.56707,0.06467698,0,0.06467698,14.00003,100,0.1472974,0.3376212,2.11497,0,13.21078
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.181903,57.71791,32.56612,0,0,0,0,0,0,0,3.181903,0,0,3.181903,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472974,0,2.545523,0,13.80718
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.120705,69.27067,33.94955,1.095965,1.095965,0,0,0,1.095965,375.9889,2.967058,0,0,4.120705,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1472974,1.205561,3.296564,0,14.74598
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.894176,68.45815,35.27396,1.589529,1.589529,0,0,0,1.589529,244.9892,2.220987,0,0,3.894176,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1472974,1.748482,3.11534,0,14.51945
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.963781,60.51913,36.63771,1.855307,1.855307,0,0,0,1.855307,159.7462,1.010827,0,0,2.963781,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1472974,2.040837,2.371025,0,13.58906
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.534684,57.5335,37.52284,2.058126,2.058126,0,-1,0,2.058126,123.155,0.3682358,0,0,2.534684,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1472974,2.263939,2.027747,0,13.15996
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3610563,40.4268,37.87689,0,0,0,-1,0,0,0,0.3610563,0,0,0.3610563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472974,0,0.288845,0,10.98633
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,38.31617,38.31617,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1472974,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,37.90967,37.90967,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1472974,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,36.78851,36.78851,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1472974,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,35.7198,35.7198,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1472974,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,34.77567,34.77567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1472974,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1472974,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,32.90051,32.90051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1472974,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,32.21207,32.21207,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1472974,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,31.64166,31.64166,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1472974,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,31.14336,31.14336,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1472974,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,30.64507,30.64507,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1472974,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,30.29758,30.29758,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1472974,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,29.9632,29.9632,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1472974,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,29.72716,29.72716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1472974,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,29.50424,29.50424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1472974,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,29.26165,29.26165,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1472974,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.620201,41.28362,29.77961,1.646407,1.646407,0,0,0,1.646407,98.40828,0,0,0,1.620201,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1128592,-0.1128592,5.41591,38.68499,0.1472974,1.811047,1.29616,0,4.214725
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.714817,51.74136,31.1237,1.816475,1.816475,0,-1,0,1.816475,149.4552,0,0,0,2.714817,1.912079,1.816475,0,0,9.048455,2.481665,0.8027374,0,0.8027374,6.177454,44.12458,0.1472466,1.998123,2.171853,0,5.196481
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.609097,61.88419,32.52679,2.68263,2.68263,0,0,0,2.68263,134.5358,0,0,0,3.609097,2.823821,2.68263,0,0,8.245717,3.204129,0.7852762,0,0.7852762,6.922432,49.44584,0.1471969,2.950893,2.887278,0,6.813226
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.483646,62.33647,33.91021,0,0,0,0,0,0,0,0,0,0,3.483646,0,0,0,0,7.460441,3.910877,3.483646,0,3.483646,10.22731,73.05206,0.1469768,0,2.786917,0,7.394524
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.72345,66.55364,35.25429,1.949352,1.949352,0,0,0,1.949352,191.0096,0,0,0,3.72345,2.05195,1.949352,0,0,3.976795,7.046159,1.6715,0,1.6715,11.81303,84.37865,0.1468715,2.144287,2.97876,0,10.76961
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.871508,69.98103,36.6246,0,0,0,0,0,0,0,1.566213,0,0,3.871508,0,0,0,0,2.305294,8.550509,2.305294,0,2.305294,14.00003,100,0.1467264,0,3.097206,0,12.42202
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,2.00863,52.85765,37.49006,0.7446558,0.7446558,0,-1,0,0.7446558,269.7393,1.224782,0,0,2.00863,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1467264,0.8191215,1.606904,0,12.6339
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5580122,41.77921,37.80476,1.040392,1.040392,0,-1,0,1.040392,53.63479,0,0,0,0.5580122,1.09515,1.040392,0,0,0,10.62527,0,0.5371376,-0.5371376,13.43384,95.95577,0.1467264,1.144432,0.4464098,0,11.18329
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,38.24405,38.24405,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.5968195,10.08814,0,2.811671,-2.811671,10.47007,74.78609,0.1467264,2.938197,0,0,10.08814
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,37.83755,37.83755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.720899,7.276465,0,0,0,10.47007,74.78609,0.1467264,0,0,0,7.276465
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,36.71639,36.71639,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.720899,7.276465,0,2.586067,-2.586067,7.74412,55.31503,0.1467264,2.70244,0,0,7.276465
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,35.64768,35.64768,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.594306,4.690398,0,3.505263,-3.505263,4.049248,28.92314,0.1467264,5.310801,0,0,4.690398
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,34.72321,34.72321,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.48904,1.185135,0,0.7321597,-0.7321597,3.277484,23.41055,0.1467264,0.7651069,0,0,1.185135
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,33.72662,33.72662,1.992489,0.4303267,0,-1,0,0.4303267,0,0,1.562163,1.761412,0,0.4529755,0.4303267,0,0,11.30255,0.4529755,0,0.4529755,-0.4529755,2.800006,20,0.1467264,2.191738,0,0,0.4529755
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,32.8415,32.8415,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467264,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,32.17929,32.17929,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467264,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,31.60888,31.60888,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467264,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,31.11058,31.11058,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467264,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,30.61229,30.61229,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467264,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,30.24512,30.24512,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467264,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,29.93041,29.93041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467264,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,29.66815,29.66815,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468225,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,29.45179,29.45179,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469859,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,29.2092,29.2092,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1471545,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.580038,40.94164,29.74683,2.413577,2.413577,0,0,0,2.413577,65.4646,0,0,0,1.580038,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9605688,-0.9605688,10.27986,73.42741,0.1471545,2.654934,1.264031,0,9.63662
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.787541,52.29979,31.05157,1.866655,1.866655,0,-1,0,1.866655,149.3335,0,0,0,2.787541,1.9649,1.866655,0,0,3.921402,7.096012,0.8226416,0,0.8226416,11.06029,79.00188,0.1471028,2.05332,2.230033,0,9.883554
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.197411,57.73134,32.45466,2.428885,2.428885,0,0,0,2.428885,131.6411,0,0,0,3.197411,2.556721,2.428885,0,0,3.098761,7.83639,0.6406897,0,0.6406897,11.6681,83.34338,0.1470626,2.671774,2.557929,0,11.0338
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.320574,60.61152,33.83809,0,0,0,0,0,0,0,0.8625026,0,0,3.320574,0,0,0,0,2.458071,8.41301,2.458071,0,2.458071,14.00003,100,0.1469086,0,2.656459,0,11.73358
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.246349,61.49862,35.1625,1.776681,1.776681,0,0,0,1.776681,182.7198,1.376158,0,0,3.246349,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1469086,1.95435,2.59708,0,13.87162
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.420045,64.95808,36.53281,0.5686131,0.5686131,0,0,0,0.5686131,601.4713,2.821505,0,0,3.420045,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1469086,0.6254744,2.736036,0,14.04532
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.988345,52.58299,37.39826,0.6075032,0.6075032,0,-1,0,0.6075032,327.2978,1.348868,0,0,1.988345,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1469086,0.6682536,1.590676,0,12.61362
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.59491,41.95491,37.71297,0,0,0,-1,0,0,0,0.59491,0,0,0.59491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469086,0,0.475928,0,11.22018
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,38.13259,38.13259,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1469086,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,37.77198,37.77198,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1469086,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,36.63771,36.63771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1469086,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,35.58867,35.58867,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1469086,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1469086,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,33.68729,33.68729,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1469086,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,32.80216,32.80216,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1469086,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,32.13995,32.13995,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1469086,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,31.56954,31.56954,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1469086,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,31.07124,31.07124,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1469086,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,30.57295,30.57295,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1469086,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,30.20579,30.20579,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1469086,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,29.89107,29.89107,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1469086,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,29.63537,29.63537,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1469086,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,29.41245,29.41245,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1469086,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,29.16986,29.16986,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1469086,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.397,39.49687,29.68782,0.6957487,0.6957487,0,0,0,0.6957487,200.7909,0,0,0,1.397,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6646331,0,0.6646331,4.326242,30.90166,0.146867,0.7653236,1.1176,0,2.246745
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.860987,52.89307,30.99912,1.912373,1.912373,0,-1,0,1.912373,149.604,0,0,0.1845039,2.860987,2.013024,1.912373,0,0,10.19707,1.447915,0.8479625,0,0.8479625,5.13069,36.64771,0.146814,2.103611,2.28879,0,4.308902
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.205272,57.74305,32.40221,2.13537,2.13537,0,0,0,2.13537,150.1038,0,0,0,3.205272,2.247758,2.13537,0,0,9.349104,2.211081,0.9575144,0,0.9575144,6.039068,43.13611,0.1467542,2.348907,2.564218,0,5.416353
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.328458,60.61712,33.77908,0.5771217,0.5771217,0,0,0,0.5771217,576.7341,0,0,0,3.328458,0.6074966,0.5771217,0,0,8.391589,3.072844,2.720961,0,2.720961,8.620398,61.57415,0.1465844,0.6348339,2.662766,0,6.401302
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.253795,61.50835,35.11005,0.9376922,0.9376922,0,0,0,0.9376922,347.0003,0,0,0,3.253795,0.9870444,0.9376922,0,0,5.670628,5.521709,2.26675,0,2.26675,10.77083,76.93432,0.1464433,1.031461,2.603036,0,8.775503
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.984772,60.5254,36.4738,2.66838,2.66838,0,0,0,2.66838,111.8571,0,0,0,2.984772,2.808821,2.66838,0,0,3.403878,7.561784,0.1759509,0,0.1759509,10.93775,78.12661,0.1464324,2.935218,2.387818,0,10.54656
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.151989,53.92047,37.33926,1.673708,1.673708,0,-1,0,1.673708,128.5761,0,0,0,2.151989,1.761798,1.673708,0,0,3.227927,7.72014,0.3901909,0,0.3901909,11.30792,80.77066,0.1464081,1.841079,1.721591,0,9.872128
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5143169,41.30632,37.65396,1.494987,1.494987,0,-1,0,1.494987,34.40276,0,0,0,0.5143169,1.573671,1.494987,0,0,2.837736,8.071312,0,1.059354,-1.059354,10.19126,72.79456,0.1464081,1.644486,0.4114535,0,8.585629
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,38.09981,38.09981,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,4.014796,7.011958,0,1.027694,-1.027694,9.107973,65.05682,0.1464081,1.073941,0,0,7.011958
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,37.74576,37.74576,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.156679,5.984263,0,1.425274,-1.425274,7.605603,54.32563,0.1464081,1.489411,0,0,5.984263
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,36.60493,36.60493,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,6.740316,4.55899,0,3.505263,-3.505263,3.910731,27.93374,0.1464081,4.065201,0,0,4.55899
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63505,1.053727,0,0,0,3.910731,27.93374,0.1464081,0,0,0,1.053727
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,34.63142,34.63142,1.723084,1.00104,0,-1,0,1.00104,0,0,0.7220439,0.8943523,0,1.053727,1.00104,0,0,10.63505,1.053727,0,1.053727,-1.053727,2.800006,20,0.1464081,1.895393,0,0,1.053727
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,33.63483,33.63483,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464081,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,32.76937,32.76937,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464081,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,32.10717,32.10717,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464081,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,31.5302,31.5302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464081,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,31.0319,31.0319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464081,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,30.53361,30.53361,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464081,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,30.16645,30.16645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464081,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,29.85173,29.85173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464081,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,29.59603,29.59603,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1465486,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,29.37311,29.37311,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1466587,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,29.13708,29.13708,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.146886,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.48108,40.10721,29.66815,0,0,0,0,0,0,0,0,0,0,1.48108,0,0,0,0,2.03261,8.795925,1.48108,0,1.48108,13.4768,96.26267,0.1467941,0,1.184864,0,10.27701
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.883226,53.02333,30.94011,1.264287,1.264287,0,-1,0,1.264287,228.0516,1.000869,0,0,2.883226,1.330828,1.264287,0,0,0.5515296,10.1289,0.5515296,0,0.5515296,14.00003,100,0.1467599,1.390715,2.306581,0,13.01212
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.21337,57.74911,32.3432,1.314653,1.314653,0,0,0,1.314653,244.4273,1.829525,0,0,3.21337,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1467599,1.446118,2.570696,0,13.83864
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.335871,60.65026,33.74629,0.5390232,0.5390232,0,0,0,0.5390232,618.8734,2.768478,0,0,3.335871,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1467599,0.5929255,2.668697,0,13.96115
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.261009,61.53186,35.07071,1.657418,1.657418,0,0,0,1.657418,196.7523,1.516358,0,0,3.261009,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1467599,1.82316,2.608807,0,13.88628
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.991484,60.54309,36.43446,2.27559,2.27559,0,0,0,2.27559,131.4597,0.596126,0,0,2.991484,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1467599,2.50315,2.393188,0,13.61676
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.223812,54.53075,37.32614,0.2178352,0.2178352,0,-1,0,0.2178352,1020.869,1.994512,0,0,2.223812,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1467599,0.2396187,1.77905,0,12.84909
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5723302,41.69546,37.62118,1.816943,1.816943,0,-1,0,1.816943,31.49963,0,0,0,0.5723302,1.912571,1.816943,0,0,0,10.62527,0,1.340241,-1.340241,12.58729,89.90903,0.1467599,1.998637,0.4578641,0,11.1976
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.489157,9.285033,0,0,0,12.58729,89.90903,0.1467599,0,0,0,9.285033
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,37.71297,37.71297,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.489157,9.285033,0,0.8233154,-0.8233154,11.71944,83.71011,0.1467599,0.8603646,0,0,9.285033
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,36.58526,36.58526,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.403952,8.461718,0,1.628507,-1.628507,10.00284,71.44873,0.1467599,1.70179,0,0,8.461718
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,35.54933,35.54933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.213404,6.83321,0,0,0,10.00284,71.44873,0.1467599,0,0,0,6.83321
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,34.63142,34.63142,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.213404,6.83321,0,0.4748193,-0.4748193,9.502338,67.87371,0.1467599,0.4961862,0,0,6.83321
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,33.63483,33.63483,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.740981,6.358391,0,1.15838,-1.15838,8.281299,59.15201,0.1467599,1.210508,0,0,6.358391
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,32.74971,32.74971,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.02807,5.200011,0,0.3759135,-0.3759135,7.885051,56.32168,0.1467599,0.3928296,0,0,5.200011
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,32.10717,32.10717,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.445752,4.824097,0,0.03026342,-0.03026342,7.85315,56.09382,0.1467599,0.03162528,0,0,4.824097
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,31.5302,31.5302,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.479378,4.793834,0,0.1490844,-0.1490844,7.696002,54.97133,0.1467599,0.1557932,0,0,4.793834
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,31.0319,31.0319,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.645028,4.64475,0,0.9233686,-0.9233686,6.722685,48.01908,0.1467599,0.9649202,0,0,4.64475
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,30.5205,30.5205,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.670992,3.721381,0,0.2203115,-0.2203115,6.490457,46.36031,0.1467599,0.2302255,0,0,3.721381
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,30.16645,30.16645,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.915783,3.501069,0,0.4593834,-0.4593834,6.006224,42.90152,0.1467599,0.4800557,0,0,3.501069
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.426209,3.041686,0,0,0,6.006224,42.90152,0.1467599,0,0,0,3.041686
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,29.55669,29.55669,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.426209,3.041686,0,0.09017198,-0.09017198,5.911174,42.22259,0.1467599,0.09422972,0,0,3.041686
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,29.35344,29.35344,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.526401,2.951514,0,0.4366178,-0.4366178,5.450939,38.9352,0.1467599,0.4562656,0,0,2.951514
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,29.11741,29.11741,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.011531,2.514896,0,0.3240218,-0.3240218,5.10939,36.49557,0.1467599,0.3386028,0,0,2.514896
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.566421,40.73227,29.64848,1.63898,1.63898,0,0,0,1.63898,95.57294,0,0,0,1.566421,1.725242,1.63898,0,0,9.371555,2.190874,0,0.1588208,-0.1588208,4.941978,35.29977,0.1467599,1.802878,1.253137,0,3.757295
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.890629,53.07443,30.927,0.8590917,0.8590917,0,-1,0,0.8590917,336.475,0,0,0,2.890629,0.9043071,0.8590917,0,0,9.548023,2.032054,1.986322,0,1.986322,6.826369,48.75968,0.1466368,0.9450009,2.312503,0,4.922683
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.220797,57.79634,32.32354,0.8858473,0.8858473,0,0,0,0.8858473,363.5837,0,0,0,3.220797,0.9324709,0.8858473,0,0,7.561701,3.819743,2.288326,0,2.288326,8.997265,64.26605,0.1464953,0.9744321,2.576637,0,7.04054
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.343486,60.6774,33.70695,0.2806181,0.2806181,0,0,0,0.2806181,1191.472,0,0,0,3.343486,0.2953875,0.2806181,0,0,5.273375,5.879237,3.048099,0,3.048099,11.88895,84.92087,0.1463073,0.30868,2.674789,0,9.222723
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.267717,61.58249,35.05759,0.8397779,0.8397779,0,0,0,0.8397779,389.1168,0.1584638,0,0,3.267717,0.8839768,0.8397779,0,0,2.225276,8.622525,2.225276,0,2.225276,14.00003,100,0.1461703,0.9237558,2.614174,0,11.89024
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.997698,60.58745,36.42134,0.3901352,0.3901352,0,0,0,0.3901352,768.3741,2.587029,0,0,2.997698,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1461703,0.4291487,2.398158,0,13.62297
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.296512,55.1247,37.2868,0.8862828,0.8862828,0,-1,0,0.8862828,259.1173,1.363583,0,0,2.296512,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1461703,0.9749111,1.83721,0,12.92179
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6339213,42.10626,37.58184,0.1663968,0.1663968,0,-1,0,0.1663968,380.9696,0.4587668,0,0,0.6339213,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1461703,0.1830365,0.5071371,0,11.2592
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,37.98835,37.98835,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1461703,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,37.67364,37.67364,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1461703,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,36.54592,36.54592,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1461703,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,35.53622,35.53622,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1461703,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,34.63142,34.63142,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1461703,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,33.63483,33.63483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1461703,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,32.73004,32.73004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1461703,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,32.06783,32.06783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1461703,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,31.51708,31.51708,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1461703,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,31.01879,31.01879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1461703,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,30.48116,30.48116,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1461703,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,30.13366,30.13366,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1461703,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,29.81895,29.81895,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1461703,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,29.55669,29.55669,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1461703,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,29.34033,29.34033,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1461703,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,29.11741,29.11741,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1461703,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.652898,41.37854,29.63537,3.654488,3.654488,5,0,1.53,3.654488,45.22927,0,0,0,1.652898,0,0,1.345512,1.278237,10.56048,1.12084,2.931135,0,2.931135,6.762194,48.30128,0.1463619,4.019937,1.322318,5,2.773738
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.897928,53.14003,30.927,2.142298,2.142298,0,-1,0,2.142298,135.2719,0,0,0,2.897928,2.255051,2.142298,0,0,7.629347,3.758862,0.642877,0,0.642877,7.37208,52.65761,0.1463224,2.356528,2.318342,0,6.656789
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.227928,57.8646,32.32354,2.048124,2.048124,0,0,0,2.048124,157.6042,0,0,0,3.227928,2.15592,2.048124,0,0,6.98647,4.337451,1.072009,0,1.072009,8.389077,59.92186,0.1462565,2.252936,2.582343,0,7.565379
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.349931,60.7655,33.72662,0,0,0,0,0,0,0,0,0,0,3.349931,0,0,0,0,5.914462,5.302259,3.349931,0,3.349931,11.5671,82.62199,0.146051,0,2.679945,0,8.65219
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.274178,61.64679,35.05759,1.175868,1.175868,0,0,0,1.175868,278.4478,0,0,0,3.274178,1.237756,1.175868,0,0,2.564531,8.317197,2.036422,0,2.036422,13.49902,96.42138,0.1459264,1.293455,2.619342,0,11.59137
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,3.003649,60.64505,36.42134,1.002849,1.002849,0,0,0,1.002849,299.5116,1.41991,0,0,3.003649,1.05563,1.002849,0,0,0.5281087,10.14998,0.5281087,0,0.5281087,14.00003,100,0.1458941,1.103134,2.402919,0,13.15363
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.369421,55.74868,37.26713,0.7572996,0.7572996,0,-1,0,0.7572996,312.8777,1.572264,0,0,2.369421,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1458941,0.8330296,1.895537,0,12.9947
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6990135,42.56564,37.56218,1.773792,1.773792,0,-1,0,1.773792,39.40786,0,2.220446E-16,0,0.6990135,1.867149,1.773792,0,0,0,10.62527,0,1.168136,-1.168136,12.7687,91.20485,0.1458941,1.951171,0.5592108,0,11.32429
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,37.98835,37.98835,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.297929,9.457138,0,0.6154738,-0.6154738,12.11994,86.57082,0.1458941,0.6431701,0,0,9.457138
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,37.6343,37.6343,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.981789,8.841664,0,2.317685,-2.317685,9.676885,69.12046,0.1458941,2.42198,0,0,8.841664
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,36.53281,36.53281,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.556993,6.52398,0,2.50553,-2.50553,7.035824,50.25579,0.1458941,2.618278,0,0,6.52398
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,35.49688,35.49688,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.340915,4.01845,0,0.942137,-0.942137,6.042725,43.16223,0.1458941,0.9845331,0,0,4.01845
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,34.59208,34.59208,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.387734,3.076313,0,1.704144,-1.704144,4.246399,30.33136,0.1458941,1.780831,0,0,3.076313
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,33.59549,33.59549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28123,1.372169,0,0,0,4.246399,30.33136,0.1458941,0,0,0,1.372169
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,32.71037,32.71037,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.28123,1.372169,0,0.003942357,-0.003942357,4.242243,30.30168,0.1458941,0.004119764,0,0,1.372169
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,32.04816,32.04816,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.28561,1.368227,0,0.01035789,-0.01035789,4.231325,30.22369,0.1458941,0.010824,0,0,1.368227
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,31.47775,31.47775,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.29712,1.357869,0,0.3181364,-0.3181364,3.89598,27.82837,0.1458941,0.3324526,0,0,1.357869
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,30.97945,30.97945,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.6506,1.039732,0,0.01390086,-0.01390086,3.881327,27.72371,0.1458941,0.0145264,0,0,1.039732
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,30.46149,30.46149,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.66605,1.025832,0,0.532856,-0.532856,3.319648,23.71172,0.1458941,0.5568345,0,0,1.025832
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,30.11399,30.11399,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.25811,0.4929756,0,0.3598401,-0.3598401,2.940343,21.00241,0.1458941,0.3760329,0,0,0.4929756
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,29.79928,29.79928,0.4092902,0.1264787,0,-1,0,0.1264787,0,0,0.2828115,0.3237405,0,0.1331355,0.1264787,0,0,11.65793,0.1331355,0,0.1331355,-0.1331355,2.800006,20,0.1458941,0.4502192,0,0,0.1331355
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,29.54358,29.54358,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1460133,0.3140559,0,5,0
