Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,29.32066,29.32066,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1461934,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,29.09774,29.09774,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1464182,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.740561,42.03264,29.6157,0,0,0,0,0,0,0,0,0,0,1.740561,0,0,0,0,1.81586,8.991,1.740561,0,1.740561,13.92859,99.48975,0.1463119,0,1.392449,0,10.73156
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.906019,53.16665,30.88766,0.4016688,0.4016688,0,-1,0,0.4016688,723.4865,2.40791,0,0,2.906019,0.4228092,0.4016688,0,0,0.07529956,10.5575,0.07529956,0,0.07529956,14.00003,100,0.1463073,0.4418356,2.324815,0,13.46352
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.074664,66.55614,32.30386,2.296983,2.296983,0,0,0,2.296983,177.392,1.656787,0,0,4.074664,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1463073,2.526681,3.259731,0,14.69994
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.284388,70.85692,33.70695,0.8849375,0.8849375,0,0,0,0.8849375,484.1458,3.352875,0,0,4.284388,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1463073,0.9734312,3.42751,0,14.90966
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.281056,61.6912,35.03792,0.08446596,0.08446596,0,0,0,0.08446596,3884.471,3.192145,0,0,3.281056,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1463073,0.09291255,2.624845,0,13.90633
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,3.009942,60.6824,36.40168,2.829569,2.829569,0,0,0,2.829569,106.3746,0.03144882,0,0,3.009942,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1463073,3.112525,2.407954,0,13.63522
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.443037,56.36258,37.22779,1.803407,1.803407,0,-1,0,1.803407,135.4678,0.5447134,0,0,2.443037,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1463073,1.983748,1.95443,0,13.06831
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7677578,43.03468,37.52284,1.0313,1.0313,0,-1,0,1.0313,74.44563,0,0,0,0.7677578,1.085579,1.0313,0,0,0,10.62527,0,0.3178211,-0.3178211,13.66502,97.60706,0.1463073,1.13443,0.6142063,0,11.39303
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,37.94901,37.94901,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3531345,10.30745,0,1.131396,-1.131396,12.47242,89.08853,0.1463073,1.182309,0,0,10.30745
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,37.60151,37.60151,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.610241,9.176057,0,2.173108,-2.173108,10.18176,72.72672,0.1463073,2.270898,0,0,9.176057
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,36.49347,36.49347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.024806,7.002949,0,0,0,10.18176,72.72672,0.1463073,0,0,0,7.002949
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,35.47721,35.47721,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.024806,7.002949,0,0.1335884,-0.1335884,10.04095,71.72091,0.1463073,0.1395999,0,0,7.002949
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,34.5593,34.5593,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.173237,6.86936,0,3.505263,-3.505263,6.346076,45.32902,0.1463073,3.783091,0,0,6.86936
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,33.56271,33.56271,5.233407,3.195893,0,-1,0,3.195893,0,0,2.037514,2.560855,0,3.364097,3.195893,0,0,8.067974,3.364097,0,3.364097,-3.364097,2.800006,20,0.1463073,5.756748,0,0,3.364097
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,32.67759,32.67759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463073,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,32.00882,32.00882,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463073,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,31.43841,31.43841,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463073,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,30.94011,30.94011,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463073,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,30.40904,30.40904,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463073,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,30.07466,30.07466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463073,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,29.77961,29.77961,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463073,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,29.50424,29.50424,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464003,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,29.30099,29.30099,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146596,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,29.07807,29.07807,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1467043,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.829085,42.72094,29.6157,2.371139,2.371139,0,0,0,2.371139,77.13953,0,0,0,1.829085,2.495936,2.371139,0,0,1.81586,8.991,0,0.6668504,-0.6668504,11.57443,82.67433,0.1467043,2.608253,1.463268,0,10.82009
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.913885,53.21437,30.86799,0.7988987,0.7988987,0,-1,0,0.7988987,364.7377,0,0,0,2.913885,0.840946,0.7988987,0,0,2.556805,8.324149,2.072939,0,2.072939,13.54099,96.72118,0.1465781,0.8787886,2.331108,0,11.23803
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.243093,57.97028,32.29075,0,0,0,0,0,0,0,2.759227,0,0,3.243093,0,0,0,0,0.4838664,10.18979,0.4838664,0,0.4838664,14.00003,100,0.1465487,0,2.594475,0,13.43289
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.364609,60.86293,33.68729,2.64028,2.64028,0,0,0,2.64028,127.4338,0.5853669,0,0,3.364609,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1465487,2.904308,2.691687,0,13.98988
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.287945,61.73575,35.01825,0,0,0,0,0,0,0,3.287945,0,0,3.287945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465487,0,2.630356,0,13.91322
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,3.016576,60.69944,36.36234,3.551263,3.551263,1.25,0,0.50625,3.551263,84.94373,0.5941934,0,0,3.016576,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1465487,3.906389,2.41326,5,13.64185
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.516937,56.99282,37.19501,0,0,0,-1,0,0,0,2.516937,0,0,2.516937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465487,0,2.01355,0,13.14221
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8401449,43.52049,37.47039,0.801477,0.801477,0,-1,0,0.801477,104.8246,0,0,0,0.8401449,0.84366,0.801477,0,0,0,10.62527,0,0.003515062,-0.003515062,13.99632,99.97353,0.1465487,0.8816247,0.6721159,0,11.46542
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,37.87689,37.87689,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.003905625,10.62176,0,2.185197,-2.185197,11.69292,83.52071,0.1465487,2.28353,0,0,10.62176
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,37.54251,37.54251,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.431902,8.436563,0,1.163023,-1.163023,10.46699,74.76406,0.1465487,1.215359,0,0,8.436563
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,36.45413,36.45413,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.72415,7.27354,0,2.488015,-2.488015,7.844391,56.03125,0.1465487,2.599976,0,0,7.27354
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,35.44443,35.44443,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.488611,4.785524,0,2.008566,-2.008566,5.727176,40.90832,0.1465487,2.098952,0,0,4.785524
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,34.53963,34.53963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.720351,2.776958,0,0,0,5.727176,40.90832,0.1465487,0,0,0,2.776958
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,33.52337,33.52337,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.720351,2.776958,0,2.341722,-2.341722,3.258784,23.27699,0.1465487,2.4471,0,0,2.776958
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,32.63824,32.63824,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0,0,0.3935871,0.3739077,0,0,11.32226,0.4352357,0,0.3935871,-0.3935871,2.843907,20.31358,0.1465487,0.4112985,0,0,0.4352357
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,31.95637,31.95637,0.3952546,0.03956622,0,-1,0,0.03956622,0,0,0.3556884,0.3952139,0,0.04164866,0.03956622,0,0,11.75958,0.04164866,0,0.04164866,-0.04164866,2.800006,20,0.1465487,0.4347801,0,0,0.04164866
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,31.40562,31.40562,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465487,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,30.90733,30.90733,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465487,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,30.38937,30.38937,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465487,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,30.05499,30.05499,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465487,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,29.75994,29.75994,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465487,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,29.48457,29.48457,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466395,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,29.28132,29.28132,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1468024,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,29.0584,29.0584,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1470157,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.918791,43.40351,29.59603,1.437392,1.437392,0,0,0,1.437392,133.4912,0,0,0,1.918791,1.513044,1.437392,0,0,2.151141,8.689247,0.4057471,0,0.4057471,12.3442,88.17269,0.1469911,1.581131,1.535033,0,10.60804
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.545339,59.12333,30.82865,1.164602,1.164602,0,-1,0,1.164602,304.4248,0.5740473,0,0,3.545339,1.225897,1.164602,0,0,1.745394,9.05442,1.745394,0,1.745394,14.00003,100,0.1468852,1.281062,2.836271,0,12.59976
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.09125,66.67138,32.25141,2.305753,2.305753,0,0,0,2.305753,177.4366,1.664141,0,0,4.09125,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1468852,2.536329,3.273,0,14.71652
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.371875,60.91907,33.67417,1.400189,1.400189,0,0,0,1.400189,240.8157,1.897992,0,0,3.371875,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1468852,1.540208,2.6975,0,13.99715
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.294839,61.78041,34.99858,2.781026,2.781026,0,0,0,2.781026,118.4756,0.3674429,0,0,3.294839,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1468852,3.059129,2.635871,0,13.92011
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.022808,60.73625,36.34267,0.9496624,0.9496624,0,0,0,0.9496624,318.3034,2.023163,0,0,3.022808,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1468852,1.044629,2.418246,0,13.64808
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.566427,57.39834,37.15567,0,0,0,-1,0,0,0,2.566427,0,0,2.566427,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468852,0,2.053141,0,13.1917
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9160466,44.04995,37.43105,1.114518,1.114518,0,-1,0,1.114518,82.19221,0,2.220446E-16,0,0.9160466,1.173176,1.114518,0,0,0,10.62527,0,0.2571298,-0.2571298,13.72899,98.06401,0.1468852,1.225969,0.7328373,0,11.54132
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,37.83755,37.83755,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2856997,10.36814,0,1.334656,-1.334656,12.32214,88.0151,0.1468852,1.394716,0,0,10.36814
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,37.50972,37.50972,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.768651,9.033488,0,2.942738,-2.942738,9.220221,65.85859,0.1468852,3.075161,0,0,9.033488
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,36.42134,36.42134,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.03836,6.090751,0,3.505263,-3.505263,5.525349,39.4667,0.1468852,4.936818,0,0,6.090751
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,35.42476,35.42476,3.192141,2.456213,0,-1,0,2.456213,0,0,0.7359277,1.055142,0,2.585487,2.456213,0,0,8.933096,2.585487,0,2.585487,-2.585487,2.800006,20,0.1468852,3.511355,0,0,2.585487
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,34.50029,34.50029,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468852,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,33.48404,33.48404,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468852,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,32.59891,32.59891,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468852,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,31.91703,31.91703,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468852,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,31.36629,31.36629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468852,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,30.86799,30.86799,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468852,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,30.3697,30.3697,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468852,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,30.04187,30.04187,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468852,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,29.72716,29.72716,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468852,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,29.4649,29.4649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468852,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,29.26165,29.26165,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470266,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,29.04528,29.04528,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1472564,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.009419,44.10008,29.57636,0.4235693,0.4235693,3.81922,0,1.207647,0.4235693,474.4016,0,0,0,2.009419,0,0,3.395651,3.225868,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1472598,0.4659262,1.607536,5,7.922935
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.929934,53.31282,30.82865,2.492134,2.492134,0,-1,0,2.492134,117.5673,0.3066349,0,0,2.929934,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1472598,2.741347,2.343947,0,13.55521
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.258693,58.07241,32.25141,0.7513559,0.7513559,0,0,0,0.7513559,433.7083,2.467792,0,0,3.258693,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1472598,0.8264915,2.606955,0,13.88397
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.379313,60.96891,33.6545,0.01892982,0.01892982,0,0,0,0.01892982,17851.79,3.359387,0,0,3.379313,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1472598,0.02082281,2.70345,0,14.00459
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.301732,61.8251,34.97892,2.425416,2.425416,0,0,0,2.425416,136.1305,0.748662,0,0,3.301732,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1472598,2.667958,2.641386,0,13.92701
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.028878,60.77941,36.32955,1.955643,1.955643,0,0,0,1.955643,154.8789,0.9703067,0,0,3.028878,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1472598,2.151207,2.423102,0,13.65415
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.572034,57.41162,37.12289,1.530738,1.530738,0,-1,0,1.530738,168.0258,0.9607311,0,0,2.572034,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1472598,1.683812,2.057627,0,13.19731
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9954602,44.61699,37.39826,1.707815,1.707815,0,-1,0,1.707815,58.28852,0,2.220446E-16,0,0.9954602,1.7977,1.707815,0,0,0,10.62527,0,0.8022398,-0.8022398,13.15439,93.95976,0.1472598,1.878596,0.7963681,0,11.62073
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,37.80476,37.80476,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.8913776,9.823034,0,1.070351,-1.070351,12.02614,85.90086,0.1472598,1.118517,0,0,9.823034
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,37.50972,37.50972,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.080657,8.752684,0,2.52264,-2.52264,9.367048,66.90735,0.1472598,2.636158,0,0,8.752684
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,36.40168,36.40168,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.88359,6.230043,0,1.761006,-1.761006,7.510785,53.64836,0.1472598,1.840251,0,0,6.230043
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,35.40509,35.40509,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.840263,4.469038,0,2.434913,-2.434913,4.944161,35.31537,0.1472598,2.544484,0,0,4.469038
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,34.50029,34.50029,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.545721,2.034125,0,1.593407,-1.593407,3.264563,23.31826,0.1472598,1.66511,0,0,2.034125
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,33.48404,33.48404,1.16973,0.4186818,0,-1,0,0.4186818,0,0,0.751048,0.868021,0,0.4407177,0.4186818,0,0,11.31617,0.4407177,0,0.4407177,-0.4407177,2.800006,20,0.1472598,1.286703,0,0,0.4407177
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,32.58579,32.58579,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472598,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,31.91703,31.91703,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472598,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,31.38595,31.38595,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472598,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,30.86799,30.86799,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472598,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,30.35003,30.35003,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472598,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,30.04187,30.04187,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472598,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,29.72716,29.72716,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472598,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,29.43212,29.43212,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473547,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,29.24854,29.24854,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1474857,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.414926,31.80508,29.02562,2.897071,2.897071,5,0,1.53,2.897071,14.32226,0,0,0,0.414926,0,0,2.102929,1.997783,5.14586,5.994,2.412709,0,2.412709,11.40713,81.47935,0.14765,3.186778,0.3319408,5,6.408926
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.100898,44.81047,29.55669,2.319927,2.319927,0,0,0,2.319927,90.55882,0,0,0,2.100898,2.442028,2.319927,0,0,2.733151,8.165438,0,0.3411298,-0.3411298,11.04755,78.91092,0.14765,2.551919,1.680719,0,10.26634
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.938335,53.3501,30.79587,1.492473,1.492473,0,-1,0,1.492473,196.877,0,0,0,2.938335,1.571024,1.492473,0,0,3.112185,7.824308,1.367311,0,1.367311,12.3447,88.17622,0.1475675,1.64172,2.350668,0,10.76264
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.266987,58.10444,32.21207,0.8108767,0.8108767,0,0,0,0.8108767,402.8956,0.6685587,0,0,3.266987,0.8535544,0.8108767,0,0,1.744873,9.054888,1.744873,0,1.744873,14.00003,100,0.1474622,0.8919644,2.613589,0,12.32187
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.387611,60.97886,33.59549,0.7933748,0.7933748,0,0,0,0.7933748,426.9875,2.55248,0,0,3.387611,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1474622,0.8727123,2.710089,0,14.01289
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.309298,61.83625,34.92646,1.942645,1.942645,0,0,0,1.942645,170.3501,1.264408,0,0,3.309298,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1474622,2.13691,2.647439,0,13.93457
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.035399,60.79542,36.29021,0.6793653,0.6793653,0,0,0,0.6793653,446.7992,2.320277,0,0,3.035399,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1474622,0.7473018,2.428319,0,13.66067
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.577653,57.4174,37.08355,0.311356,0.311356,0,-1,0,0.311356,827.8797,2.24991,0,0,2.577653,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1474622,0.3424916,2.062123,0,13.20293
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.078423,45.20887,37.35892,0.1203334,0.1203334,0,-1,0,0.1203334,896.1964,0.9517565,0,0,1.078423,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1474622,0.1323667,0.8627386,0,11.7037
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,37.77198,37.77198,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1474622,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,37.43105,37.43105,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1474622,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,36.34267,36.34267,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1474622,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,35.35263,35.35263,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1474622,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,34.44784,34.44784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474622,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,33.45125,33.45125,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474622,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,32.56612,32.56612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474622,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,31.90392,31.90392,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474622,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,31.34662,31.34662,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474622,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,30.84832,30.84832,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474622,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,30.33691,30.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474622,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,30.0222,30.0222,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474622,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,29.70749,29.70749,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474622,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,29.43212,29.43212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474622,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,29.24854,29.24854,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475713,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3942134,31.6641,29.02562,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,75.45016,0,0,0,0.3942134,0,0,3.505263,3.33,8.475861,2.997,3.724213,0,3.724213,9.49222,67.80144,0.1476906,0.57473,0.3153707,5,3.391213
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.193074,45.54114,29.54358,0.09405333,0.09405333,2.787287,0,0.9259295,0.09405333,2331.735,0,0,0,2.193074,0,0,2.693234,2.558572,4.751647,6.348792,4.751647,0,4.751647,14.00003,100,0.1475949,0.1034587,1.75446,5,8.541866
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.946601,53.40163,30.7762,1.719443,1.719443,0,-1,0,1.719443,171.3696,1.136662,0,0,2.946601,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1475949,1.891387,2.357281,0,13.57188
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.27521,58.14379,32.17929,1.633943,1.633943,0,0,0,1.633943,200.4482,1.55527,0,0,3.27521,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1475949,1.797337,2.620168,0,13.90048
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.394687,61.04946,33.59549,0,0,0,0,0,0,0,3.394687,0,0,3.394687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475949,0,2.71575,0,14.01996
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.315765,61.90097,34.92646,2.960953,2.960953,0,0,0,2.960953,111.983,0.1989728,0,0,3.315765,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1475949,3.257048,2.652612,0,13.94104
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.0415,60.83105,36.27055,0,0,0,0,0,0,0,3.0415,0,0,3.0415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475949,0,2.4332,0,13.66677
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.583179,57.42233,37.04421,0,0,0,-1,0,0,0,2.583179,0,0,2.583179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475949,0,2.066543,0,13.20845
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.163225,45.82693,37.32614,2.267259,2.267259,0,-1,0,2.267259,51.30533,0,0,0,1.163225,2.386588,2.267259,0,0,0,10.62527,0,1.223364,-1.223364,12.71049,90.78903,0.1475949,2.493985,0.9305798,0,11.7885
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,37.72609,37.72609,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.359293,9.401911,0,2.094926,-2.094926,10.50224,75.01588,0.1475949,2.189197,0,0,9.401911
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,37.41793,37.41793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.686988,7.306985,0,0,0,10.50224,75.01588,0.1475949,0,0,0,7.306985
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,36.30988,36.30988,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.686988,7.306985,0,1.591519,-1.591519,8.824636,63.03298,0.1475949,1.663138,0,0,7.306985
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,35.33297,35.33297,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.455343,5.715466,0,2.87372,-2.87372,5.795468,41.39612,0.1475949,3.003037,0,0,5.715466
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,34.42817,34.42817,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.648365,2.841745,0,0.07279117,-0.07279117,5.71874,40.84806,0.1475949,0.07606678,0,0,2.841745
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,33.41191,33.41191,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.729244,2.768954,0,1.334282,-1.334282,4.312283,30.80196,0.1475949,1.394325,0,0,2.768954
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,32.50712,32.50712,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.21178,1.434672,0,0.1045216,-0.1045216,4.202107,30.01499,0.1475949,0.1092251,0,0,1.434672
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,31.84491,31.84491,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.32792,1.330151,0,0.4959816,-0.4959816,3.679297,26.28064,0.1475949,0.5183008,0,0,1.330151
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,31.31383,31.31383,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.87901,0.8341691,0,0.2246493,-0.2246493,3.442496,24.58921,0.1475949,0.2347585,0,0,0.8341691
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,30.81554,30.81554,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.12862,0.6095198,0,0.009770138,-0.009770138,3.432197,24.51565,0.1475949,0.01020979,0,0,0.6095198
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,30.31725,30.31725,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0.0106101,0,0.5553802,0.5276112,0,0,11.13947,0.5997497,0,0.5553802,-0.5553802,2.846775,20.33407,0.1475949,0.5803723,0,0,0.5997497
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,30.00253,30.00253,0.1863565,0.04215102,0,-1,0,0.04215102,0,0,0.1442055,0.1628411,0,0.0443695,0.04215102,0,0,11.75656,0.0443695,0,0.0443695,-0.0443695,2.800006,20,0.1475949,0.2049921,0,0,0.0443695
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,29.68782,29.68782,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475949,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,29.41245,29.41245,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477251,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,29.22887,29.22887,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1478504,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4704033,32.18391,29.02562,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,161.0828,0,0,0,0.4704033,0,0,3.505263,3.33,5.14586,5.994,3.800403,0,3.800403,12.72362,90.88279,0.1479358,0.3212283,0.3763227,5,6.464403
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.285778,46.29856,29.54358,1.57638,1.57638,0,0,0,1.57638,145.0017,0,0,0,2.285778,1.659348,1.57638,0,0,1.345457,9.414363,0.6264302,0,0.6264302,13.3179,95.12766,0.1478983,1.734018,1.828622,0,11.70014
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.954954,53.45401,30.75653,0.8791503,0.8791503,0,-1,0,0.8791503,336.1147,1.310506,0,0,2.954954,0.9254214,0.8791503,0,0,0.7190266,9.97815,0.7190266,0,0.7190266,14.00003,100,0.1478552,0.9670654,2.363963,0,12.9331
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.283224,58.19711,32.15962,0.08839473,0.08839473,0,0,0,0.08839473,3714.275,3.190176,0,0,3.283224,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1478552,0.0972342,2.626579,0,13.9085
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.402056,61.10688,33.58238,2.396962,2.396962,0,0,0,2.396962,141.932,0.8789382,0,0,3.402056,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1478552,2.636659,2.721645,0,14.02733
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.322623,61.94544,34.9068,0.6121459,0.6121459,0,0,0,0.6121459,542.7828,2.678258,0,0,3.322623,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1478552,0.6733605,2.658098,0,13.9479
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.047549,60.8662,36.25088,0.9565322,0.9565322,0,0,0,0.9565322,318.6038,2.040672,0,0,3.047549,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1478552,1.052186,2.438039,0,13.67282
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.588298,57.44638,37.02454,1.465678,1.465678,0,-1,0,1.465678,176.5939,1.045479,0,0,2.588298,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1478552,1.612245,2.070638,0,13.21357
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.248376,46.44622,37.2868,0.3232868,0.3232868,0,-1,0,0.3232868,386.1512,0.9080742,0,0,1.248376,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1478552,0.3556155,0.9987009,0,11.87365
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,37.69331,37.69331,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1478552,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,37.35892,37.35892,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1478552,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,36.25088,36.25088,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1478552,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,35.27396,35.27396,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1478552,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,34.37572,34.37572,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1478552,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,33.37913,33.37913,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478552,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,32.47433,32.47433,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478552,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,31.82524,31.82524,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478552,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,31.29416,31.29416,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478552,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,30.7762,30.7762,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478552,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478552,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,29.98286,29.98286,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478552,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,29.68782,29.68782,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478552,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,29.39278,29.39278,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479709,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,29.2092,29.2092,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480562,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5924721,33.00354,29.00595,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5924721,0,0,3.505263,3.33,5.14586,5.994,3.922472,0,3.922472,12.83942,91.70996,0.1480978,0,0.4739777,5,6.586472
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.379355,47.04931,29.52391,1.874075,1.874075,0,0,0,1.874075,126.9616,0,0,0,2.379355,1.972711,1.874075,0,0,1.223388,9.524225,0.4066446,0,0.4066446,13.2252,94.46551,0.1480736,2.061483,1.903484,0,11.90358
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.963388,53.50717,30.73686,2.649263,2.649263,0,-1,0,2.649263,111.8571,0,0,0,2.963388,2.788698,2.649263,0,0,0.8167435,9.890205,0.1746896,0,0.1746896,13.39092,95.64925,0.1480632,2.91419,2.37071,0,12.85359
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.291284,58.25095,32.13995,1.776229,1.776229,0,0,0,1.776229,185.2962,0.7795158,0,0,3.291284,1.869715,1.776229,0,0,0.6420539,10.04743,0.6420539,0,0.6420539,14.00003,100,0.1480249,1.953852,2.633027,0,13.33871
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.409576,61.15777,33.56271,0.9183813,0.9183813,0,0,0,0.9183813,371.2593,2.442859,0,0,3.409576,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1480249,1.010219,2.727661,0,14.03485
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.329456,61.98972,34.88712,2.828273,2.828273,0,0,0,2.828273,117.7205,0.3523269,0,0,3.329456,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1480249,3.1111,2.663565,0,13.95473
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.053414,60.90751,36.23776,0.3683274,0.3683274,0,0,0,0.3683274,828.9945,2.665701,0,0,3.053414,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1480249,0.4051601,2.442731,0,13.67869
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.593213,57.47619,37.01143,0.6114709,0.6114709,0,-1,0,0.6114709,424.0942,1.949559,0,0,2.593213,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1480249,0.672618,2.07457,0,13.21849
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.333641,47.09298,37.26713,1.382061,1.382061,0,-1,0,1.382061,96.49652,0,0,0,1.333641,1.454801,1.382061,0,0,0,10.62527,0,0.1211603,-0.1211603,13.87231,99.08776,0.1480249,1.520267,1.066913,0,11.95892
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,37.67364,37.67364,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1346226,10.50411,0,1.136675,-1.136675,12.67415,90.52949,0.1480249,1.187825,0,0,10.50411
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,37.35892,37.35892,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.397595,9.367439,0,3.31471,-3.31471,9.180142,65.57231,0.1480249,3.463872,0,0,9.367439
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,36.25088,36.25088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.080606,6.052729,0,0,0,9.180142,65.57231,0.1480249,0,0,0,6.052729
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,35.27396,35.27396,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.080606,6.052729,0,1.697573,-1.697573,7.390743,52.79092,0.1480249,1.773964,0,0,6.052729
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,34.38883,34.38883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.966798,4.355156,0,0,0,7.390743,52.79092,0.1480249,0,0,0,4.355156
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,33.37913,33.37913,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,6.966798,4.355156,0,1.902395,-1.902395,5.385443,38.46737,0.1480249,1.988003,0,0,4.355156
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,32.47433,32.47433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.08057,2.452761,0,0,0,5.385443,38.46737,0.1480249,0,0,0,2.452761
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,31.81213,31.81213,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.08057,2.452761,0,0.2806333,-0.2806333,5.089629,36.35442,0.1480249,0.2932618,0,0,2.452761
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,31.29416,31.29416,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.392385,2.172128,0,0.3135988,-0.3135988,4.759067,33.99327,0.1480249,0.3277107,0,0,2.172128
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,30.79587,30.79587,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.740828,1.858529,0,0.3988225,-0.3988225,4.338671,30.99045,0.1480249,0.4167694,0,0,1.858529
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,30.29758,30.29758,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.18396,1.459707,0,0.1504531,-0.1504531,4.18008,29.85765,0.1480249,0.1572235,0,0,1.459707
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35113,1.309253,0,0,0,4.18008,29.85765,0.1480249,0,0,0,1.309253
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35113,1.309253,0,0,0,4.18008,29.85765,0.1480249,0,0,0,1.309253
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,29.39278,29.39278,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.35113,1.309253,0,0.1470683,-0.1470683,4.025056,28.75035,0.1480249,0.1536863,0,0,1.309253
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,29.2092,29.2092,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.51454,1.162185,0,0.07294964,-0.07294964,3.948161,28.20109,0.1480249,0.07623237,0,0,1.162185
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.594677,32.99862,28.98628,1.417462,1.417462,4.599236,0,1.420592,1.417462,41.95365,0,0,0,0.594677,0,0,3.181775,3.022686,10.5956,1.089236,3.617363,0,3.617363,7.379892,52.71341,0.1482181,1.559208,0.4757416,5,1.683913
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.185571,54.09804,29.52391,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,692.9501,0,0,0,3.185571,0,0,3.505263,3.33,6.978236,4.344862,6.515571,0,6.515571,13.56111,96.86485,0.1481611,0.5056826,2.548457,5,7.530433
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.971781,53.56776,30.72375,0,0,0,-1,0,0,0,2.509117,0,0,2.971781,0,0,0,0,0.4626646,10.20888,0.4626646,0,0.4626646,14.00003,100,0.1481336,0,2.377425,0,13.18066
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.298988,58.32534,32.13995,0,0,0,0,0,0,0,3.298988,0,0,3.298988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481336,0,2.63919,0,13.92426
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.417102,61.20877,33.54304,0.5371429,0.5371429,0,0,0,0.5371429,636.1625,2.851688,0,0,3.417102,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1481336,0.5908572,2.733681,0,14.04238
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.336262,62.03377,34.86745,0,0,0,0,0,0,0,3.336262,0,0,3.336262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481336,0,2.669009,0,13.96154
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.05934,60.94153,36.21809,0,0,0,0,0,0,0,3.05934,0,0,3.05934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481336,0,2.447472,0,13.68461
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.598126,57.49838,36.99176,0.6950971,0.6950971,0,-1,0,0.6950971,373.7788,1.866445,0,0,2.598126,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1481336,0.7646068,2.078501,0,13.2234
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.418941,47.76707,37.26713,1.481989,1.481989,0,-1,0,1.481989,95.74577,0,0,0,1.418941,1.559988,1.481989,0,0,0,10.62527,0,0.1410466,-0.1410466,13.85135,98.93803,0.1481336,1.630188,1.135153,0,12.04422
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,37.65396,37.65396,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.1567185,10.48423,0,2.941916,-2.941916,10.7503,76.7877,0.1481336,3.074303,0,0,10.48423
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,37.32614,37.32614,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.425514,7.542311,0,1.170567,-1.170567,9.516414,67.97424,0.1481336,1.223243,0,0,7.542311
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,36.21809,36.21809,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.726145,6.371744,0,1.67925,-1.67925,7.746328,55.33081,0.1481336,1.754816,0,0,6.371744
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,35.24118,35.24118,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.591978,4.692494,0,0.4789017,-0.4789017,7.241522,51.72505,0.1481336,0.5004523,0,0,4.692494
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,34.35605,34.35605,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.124091,4.213592,0,0.38238,-0.38238,6.838458,48.84603,0.1481336,0.3995871,0,0,4.213592
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,33.35946,33.35946,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.548958,3.831212,0,2.172998,-2.172998,4.547917,32.48505,0.1481336,2.270783,0,0,3.831212
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,32.45466,32.45466,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.9634,1.658214,0,0.2688334,-0.2688334,4.264542,30.46095,0.1481336,0.2809309,0,0,1.658214
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,31.81213,31.81213,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.2621,1.389381,0,0.176337,-0.176337,4.078666,29.13327,0.1481336,0.1842721,0,0,1.389381
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,31.27449,31.27449,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.45803,1.213044,0,0.5907707,-0.5907707,3.455939,24.68523,0.1481336,0.6173554,0,0,1.213044
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,30.7762,30.7762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11445,0.6222731,0,0,0,3.455939,24.68523,0.1481336,0,0,0,0.6222731
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11445,0.6222731,0,0,0,3.455939,24.68523,0.1481336,0,0,0,0.6222731
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,29.98286,29.98286,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.11445,0.6222731,0,0.4898473,-0.4898473,2.939595,20.99706,0.1481336,0.5118904,0,0,0.6222731
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65872,0.1324258,0,0,0,2.939595,20.99706,0.1481336,0,0,0,0.1324258
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,29.39278,29.39278,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.65872,0.1324258,0,0.0161549,-0.0161549,2.922566,20.87543,0.1481336,0.01688187,0,0,0.1324258
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,29.2092,29.2092,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.67667,0.1162709,3.33,0,3.33,6.081681,43.44049,0.1482906,0.729426,0,5,0.1162709
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6454997,33.35082,28.98628,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.74906,0,0,0,0.6454997,0,0,3.32677,3.160431,8.34667,3.113271,3.805931,0,3.805931,9.692305,69.23061,0.1485189,1.832431,0.5163997,5,3.758771
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.432458,47.49168,29.52391,0.5018067,0.5018067,2.72105,0,0.9078466,0.5018067,484.7401,0,0,0,2.432458,0,0,2.219243,2.108281,4.540739,6.538609,4.540739,0,4.540739,14.00003,100,0.1484278,0.5519873,1.945966,5,8.971067
