Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.054192,54.44379,30.82865,0.4050361,0.4050361,0,-1,0,0.4050361,754.0541,0,0,0,3.054192,0.4263538,0.4050361,0,0,7.221138,4.12625,2.627838,0,2.627838,9.642441,68.87444,0.1491253,0.4455397,2.443353,0,7.180441
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.372558,59.28965,32.3432,1.406114,1.406114,0,0,0,1.406114,239.8496,0,0,0,3.372558,1.480119,1.406114,0,0,4.5933,6.491304,1.892439,0,1.892439,11.43777,81.69817,0.1490169,1.546725,2.698047,0,9.863862
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.481039,62.19554,33.81842,2.601557,2.601557,0,0,0,2.601557,133.806,0,0,0,3.481039,2.738481,2.601557,0,0,2.700862,8.194499,0.7425579,0,0.7425579,12.14222,86.72996,0.1489745,2.861713,2.784832,0,11.67554
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.390207,62.99259,35.20184,0,0,0,0,0,0,0,1.431903,0,0,3.390207,0,0,0,0,1.958304,8.862801,1.958304,0,1.958304,14.00003,100,0.1488626,0,2.712165,0,12.25301
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.103591,61.79552,36.56559,0,0,0,0,0,0,0,3.103591,0,0,3.103591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488626,0,2.482873,0,13.72887
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.632163,58.21625,37.33926,0.1884834,0.1884834,0,-1,0,0.1884834,1396.496,2.433759,0,0,2.632163,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1488626,0.2073317,2.10573,0,13.25744
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.971119,52.66264,37.60151,0.8818548,0.8818548,0,-1,0,0.8818548,223.5197,1.042851,0,0,1.971119,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1488626,0.9700403,1.576895,0,12.59639
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3568105,40.46961,37.94901,2.102267,2.102267,0,-1,0,2.102267,16.97265,0,0,0,0.3568105,2.212913,2.102267,0,0,0,10.62527,0,1.856102,-1.856102,12.04352,86.025,0.1488626,2.312494,0.2854484,0,10.98208
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,37.58184,37.58184,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.062336,8.769172,0,0.222902,-0.222902,11.80857,84.34673,0.1488626,0.2329326,0,0,8.769172
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,36.40168,36.40168,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.310005,8.546269,0,3.493964,-3.493964,8.125604,58.03991,0.1488626,3.651192,0,0,8.546269
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,35.33297,35.33297,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.192187,5.052306,0,0.2922418,-0.2922418,7.817554,55.83956,0.1488626,0.3053927,0,0,5.052306
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,34.35605,34.35605,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.5169,4.760064,0,0.4937611,-0.4937611,7.297084,52.12193,0.1488626,0.5159803,0,0,4.760064
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,33.30045,33.30045,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.065523,4.266303,0,0.418889,-0.418889,6.855536,48.96802,0.1488626,0.437739,0,0,4.266303
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,32.36287,32.36287,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.530955,3.847414,0,0.5795107,-0.5795107,6.244678,44.60476,0.1488626,0.6055887,0,0,3.847414
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,31.73345,31.73345,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.174856,3.267904,0,0.3050264,-0.3050264,5.923152,42.30815,0.1488626,0.3187526,0,0,3.267904
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,31.25483,31.25483,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.513775,2.962877,0,0.2163023,-0.2163023,5.695149,40.67956,0.1488626,0.2260359,0,0,2.962877
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,30.73686,30.73686,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.75411,2.746575,0,0.1807863,-0.1807863,5.504584,39.31838,0.1488626,0.1889217,0,0,2.746575
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,30.35003,30.35003,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.954984,2.565789,0,0.2808561,-0.2808561,5.208536,37.20375,0.1488626,0.2934946,0,0,2.565789
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,30.04187,30.04187,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.267046,2.284932,0,0.713725,-0.713725,4.456203,31.82996,0.1488626,0.7458426,0,0,2.284932
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,29.72716,29.72716,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.06007,1.571207,0,0.4846785,-0.4846785,3.945307,28.18071,0.1488626,0.506489,0,0,1.571207
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,29.41245,29.41245,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.59861,1.086529,0,0.006822904,-0.006822904,3.938116,28.12934,0.1488626,0.007129935,0,0,1.086529
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,29.28132,29.28132,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.60619,1.079706,0,0.4161178,-0.4161178,3.499489,24.9963,0.1488626,0.4348432,0,0,1.079706
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.691156,41.04852,29.0584,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,177.4652,0,0,0,1.691156,0,0,3.505263,3.33,11.06854,0.6635881,5.021156,0,5.021156,8.262976,59.02114,0.148949,1.048246,1.352925,5,2.354744
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.520524,48.37337,29.64848,0,0,3.505263,0,1.121937,0,0,0,0,0,2.520524,0,0,3.505263,3.33,6.047384,5.182629,5.850524,0,5.850524,13.81327,98.66602,0.1488774,0,2.016419,5,7.703153
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.062388,54.54246,30.84832,0.5223607,0.5223607,0,-1,0,0.5223607,586.2593,2.315675,0,0,3.062388,0.5498534,0.5223607,0,0,0.1968597,10.4481,0.1968597,0,0.1968597,14.00003,100,0.1488662,0.5745968,2.449911,0,13.51049
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.379855,59.38535,32.36287,0.02807559,0.02807559,0,0,0,0.02807559,12038.41,3.350302,0,0,3.379855,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1488662,0.03088315,2.703884,0,14.00513
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.486491,62.32454,33.87742,0.4959781,0.4959781,0,0,0,0.4959781,702.9526,2.964409,0,0,3.486491,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1488662,0.545576,2.789193,0,14.11177
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.395066,63.09089,35.24118,0,0,0,0,0,0,0,3.395066,0,0,3.395066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488662,0,2.716053,0,14.02034
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.106992,61.90062,36.6246,1.986311,1.986311,0,0,0,1.986311,156.4202,1.016138,0,0,3.106992,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1488662,2.184942,2.485594,0,13.73227
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.634789,58.28642,37.37859,3.24625,3.24625,0,-1,0,3.24625,81.16409,0,0,0.2408752,2.634789,3.417105,3.24625,0,0,0,10.62527,0,0.7823161,-0.7823161,13.17539,94.10977,0.1488662,3.570875,2.107831,0,13.26006
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.972782,52.69861,37.62118,1.444724,1.444724,0,-1,0,1.444724,136.5508,0,0,0,1.972782,1.520762,1.444724,0,0,0.8692402,9.842958,0.45202,0,0.45202,13.60422,97.17279,0.1488405,1.589196,1.578226,0,11.81574
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4104205,40.8954,37.98835,0,0,0,-1,0,0,0,0,0,0,0.4104205,0,0,0,0,0.4172202,10.24978,0.4104205,0,0.4104205,13.99358,99.95393,0.1488172,0,0.3283364,0,10.6602
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,37.60151,37.60151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.006799667,10.61915,0,0,0,13.99358,99.95393,0.1488172,0,0,0,10.61915
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,36.40168,36.40168,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.006799667,10.61915,0,2.057493,-2.057493,11.82479,84.46261,0.1488172,2.15008,0,0,10.61915
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,35.33297,35.33297,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.292903,8.561662,0,2.329046,-2.329046,9.369759,66.92672,0.1488172,2.433853,0,0,8.561662
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,34.35605,34.35605,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.880732,6.232615,0,1.066368,-1.066368,8.245708,58.8978,0.1488172,1.114355,0,0,6.232615
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,33.30045,33.30045,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.065586,5.166247,0,3.14379,-3.14379,4.931862,35.22752,0.1488172,3.28526,0,0,5.166247
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,32.36287,32.36287,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.558685,2.022457,0,0.5553815,-0.5553815,4.346439,31.04593,0.1488172,0.5803737,0,0,2.022457
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,31.73345,31.73345,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.17578,1.467076,0,0.6439586,-0.6439586,3.667647,26.19743,0.1488172,0.6729367,0,0,1.467076
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,31.25483,31.25483,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.89129,0.823117,0,0.1266318,-0.1266318,3.534166,25.24399,0.1488172,0.1323302,0,0,0.823117
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,30.75653,30.75653,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.03199,0.6964852,0,0.09878254,-0.09878254,3.43004,24.50023,0.1488172,0.1032278,0,0,0.6964852
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,30.3697,30.3697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14175,0.5977027,0,0,0,3.43004,24.50023,0.1488172,0,0,0,0.5977027
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,30.05499,30.05499,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.14175,0.5977027,0,0.4583382,-0.4583382,2.946909,21.0493,0.1488172,0.4789634,0,0,0.5977027
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,29.72716,29.72716,0.4843091,0.1323963,0,-1,0,0.1323963,0,0,0.3519128,0.4003437,0,0.1393645,0.1323963,0,0,11.65101,0.1393645,0,0.1393645,-0.1393645,2.800006,20,0.1488172,0.53274,0,0,0.1393645
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,29.43212,29.43212,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1489367,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,29.28132,29.28132,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1490321,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.764275,41.63254,29.07807,2.983531,2.983531,4.659593,0,1.437069,2.983531,59.13379,0,0,0,1.764275,0,0,1.676062,1.592258,5.14586,5.994,3.356534,0,3.356534,12.30252,87.87499,0.1492286,3.281884,1.41142,5,7.758276
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.52948,48.47156,29.66815,0.6208793,0.6208793,0,0,0,0.6208793,407.4029,0.08659662,0,0,2.52948,0.6535571,0.6208793,0,0,1.789326,9.01488,1.789326,0,1.789326,14.00003,100,0.1491271,0.6829672,2.023584,0,11.54436
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.070218,54.66128,30.88766,0.2948042,0.2948042,0,-1,0,0.2948042,1041.443,2.759898,0,0,3.070218,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1491271,0.3242846,2.456175,0,13.69549
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.386017,59.53444,32.43499,0,0,0,0,0,0,0,3.386017,0,0,3.386017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491271,0,2.708813,0,14.01129
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.491585,62.46639,33.94955,2.235327,2.235327,0,0,0,2.235327,156.2002,1.13861,0,0,3.491585,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1491271,2.458859,2.793268,0,14.11686
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.398281,63.26215,35.35263,0,0,0,0,0,0,0,3.398281,0,0,3.398281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491271,0,2.718625,0,14.02355
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.109382,62.05152,36.7295,2.39947,2.39947,0,0,0,2.39947,129.5862,0.5836242,0,0,3.109382,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1491271,2.639417,2.487506,0,13.73466
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.636753,58.38873,37.45071,0.4388735,0.4388735,0,-1,0,0.4388735,600.8002,2.174781,0,0,2.636753,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1491271,0.4827608,2.109402,0,13.26203
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.973439,52.80619,37.71297,0.7835553,0.7835553,0,-1,0,0.7835553,251.8571,1.148644,0,0,1.973439,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1491271,0.8619108,1.578752,0,12.59871
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4677642,41.34368,38.02113,1.054208,1.054208,0,-1,0,1.054208,44.37114,0,0,0,0.4677642,1.109693,1.054208,0,0,0,10.62527,0,0.6419287,-0.6419287,13.32338,95.16678,0.1491271,1.159629,0.3742114,0,11.09304
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,37.65396,37.65396,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7132541,9.983345,0,0.1714988,-0.1714988,13.1426,93.87553,0.1491271,0.1792162,0,0,9.983345
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,36.45413,36.45413,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9038083,9.811847,0,3.505263,-3.505263,9.447728,67.48364,0.1491271,4.178709,0,0,9.811847
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,35.36575,35.36575,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.798545,6.306583,0,1.56698,-1.56698,7.795987,55.68551,0.1491271,1.637494,0,0,6.306583
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,34.38883,34.38883,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.539634,4.739604,0,3.505263,-3.505263,4.101115,29.29362,0.1491271,4.328844,0,0,4.739604
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,33.33979,33.33979,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.05310177,0,1.172943,1.114296,0,0,10.43437,1.234341,0,1.172943,-1.172943,2.864724,20.46228,0.1491271,1.225726,0,0,1.234341
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,32.38254,32.38254,0.6681176,0.05832782,0,-1,0,0.05832782,0,0,0.6097898,0.6766016,0,0.0613977,0.05832782,0,0,11.73764,0.0613977,0,0.0613977,-0.0613977,2.800006,20,0.1491271,0.7349294,0,0,0.0613977
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,31.75312,31.75312,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491271,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,31.29416,31.29416,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491271,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,30.7762,30.7762,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491271,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,30.40904,30.40904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491271,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,30.07466,30.07466,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491271,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,29.75994,29.75994,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491271,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,29.45179,29.45179,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1492361,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,29.30099,29.30099,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1493085,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.773984,41.72895,29.09774,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,219.6346,4.440892E-16,0,0,1.773984,0,0,3.505263,3.33,5.14586,5.994,5.103984,0,5.103984,13.9603,99.71623,0.1493717,0.8884679,1.419187,5,7.767984
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.538459,48.57005,29.68782,0.7291949,0.7291949,0,0,0,0.7291949,348.118,1.729009,0,0,2.538459,0.7675735,0.7291949,0,0,0.04187605,10.58759,0.04187605,0,0.04187605,14.00003,100,0.1493694,0.8021144,2.030767,0,13.12604
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.078034,54.78011,30.927,0.9384359,0.9384359,0,-1,0,0.9384359,327.9962,2.090207,0,0,3.078034,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1493694,1.032279,2.462427,0,13.70331
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.392816,59.64969,32.47433,0,0,0,0,0,0,0,3.392816,0,0,3.392816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493694,0,2.714253,0,14.01809
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.497034,62.58747,34.002,0.5244735,0.5244735,0,0,0,0.5244735,666.7704,2.944957,0,0,3.497034,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1493694,0.5769209,2.797627,0,14.12231
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.402664,63.37214,35.40509,0.7230501,0.7230501,0,0,0,0.7230501,470.5987,2.641559,0,0,3.402664,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1493694,0.7953551,2.722131,0,14.02794
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.112163,62.17455,36.80818,0.3409115,0.3409115,0,0,0,0.3409115,912.8945,2.753309,0,0,3.112163,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1493694,0.3750027,2.48973,0,13.73744
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.638578,58.48981,37.52284,1.223994,1.223994,0,-1,0,1.223994,215.5712,1.350164,0,0,2.638578,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1493694,1.346393,2.110863,0,13.26385
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.97431,52.87917,37.77198,0.6416963,0.6416963,0,-1,0,0.6416963,307.6705,1.29884,0,0,1.97431,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1493694,0.7058659,1.579448,0,12.59958
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.52866,41.86728,38.09981,0.4734647,0.4734647,0,-1,0,0.4734647,111.6577,0.03027613,0,0,0.52866,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1493694,0.5208112,0.422928,0,11.15393
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,37.69331,37.69331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493694,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,36.4738,36.4738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493694,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,35.38542,35.38542,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1493694,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,34.38883,34.38883,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1493694,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,33.32012,33.32012,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1493694,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,32.36287,32.36287,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1493694,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,31.75312,31.75312,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1493694,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,31.29416,31.29416,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1493694,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,30.7762,30.7762,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1493694,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,30.42871,30.42871,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1493694,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,30.09432,30.09432,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1493694,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,29.75994,29.75994,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1493694,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,29.4649,29.4649,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1493694,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,29.32066,29.32066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1493694,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.783695,41.82548,29.11741,0.3552448,0.3552448,0,0,0,0.3552448,502.1032,0,0,0,1.783695,0.3739418,0.3552448,0,0,8.929229,2.588968,1.409753,0,1.409753,6.866427,49.04581,0.1492897,0.3907692,1.426956,0,4.372663
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.547742,48.6488,29.68782,1.446882,1.446882,0,0,0,1.446882,176.085,0,0,0,2.547742,1.523033,1.446882,0,0,7.519475,3.857746,1.024708,0,1.024708,7.838551,55.98954,0.1492319,1.59157,2.038193,0,6.405488
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,4.004257,63.99617,30.94011,3.12501,3.12501,0,-1,0,3.12501,128.1358,0,0,0.1075115,4.004257,3.289485,3.12501,0,0,6.494767,4.779984,0.7147724,0,0.7147724,8.516644,60.83305,0.1491916,3.437511,3.203406,0,8.784241
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.399701,59.75786,32.50712,1.42318,1.42318,0,0,0,1.42318,238.8806,0,0,0,3.399701,1.498084,1.42318,0,0,5.779995,5.423279,1.901617,0,1.901617,10.32068,73.71896,0.1490844,1.565498,2.719761,0,8.82298
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.502259,62.7146,34.061,0.4516822,0.4516822,0,0,0,0.4516822,775.3812,0,0,0,3.502259,0.475455,0.4516822,0,0,3.878378,7.134734,3.026804,0,3.026804,13.19215,94.22948,0.1489142,0.4968505,2.801807,0,10.63699
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.406521,63.50132,35.47721,0.2650058,0.2650058,0,0,0,0.2650058,1285.452,2.275994,0,0,3.406521,0.2789535,0.2650058,0,0,0.8515736,9.858858,0.8515736,0,0.8515736,14.00003,100,0.1488664,0.2915064,2.725217,0,13.26538
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.114949,62.28975,36.8803,1.075893,1.075893,0,0,0,1.075893,289.5222,1.98243,0,0,3.114949,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1488664,1.183482,2.491959,0,13.74022
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.639841,58.61633,37.62118,0.02469007,0.02469007,0,-1,0,0.02469007,10691.91,2.613852,0,0,2.639841,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1488664,0.02715908,2.111873,0,13.26512
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.974941,52.95741,37.83755,0.8099331,0.8099331,0,-1,0,0.8099331,243.84,1.12238,0,0,1.974941,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1488664,0.8909264,1.579953,0,12.60021
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5931858,42.41382,38.17193,0.3415454,0.3415454,0,-1,0,0.3415454,173.677,0.2336643,0,0,0.5931858,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1488664,0.3756999,0.4745486,0,11.21846
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,37.74576,37.74576,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1488664,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,36.53281,36.53281,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1488664,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,35.42476,35.42476,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1488664,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,34.42817,34.42817,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1488664,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,33.35946,33.35946,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1488664,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,32.40221,32.40221,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1488664,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,31.77279,31.77279,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1488664,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,31.31383,31.31383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1488664,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,30.79587,30.79587,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1488664,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,30.44182,30.44182,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1488664,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,30.11399,30.11399,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1488664,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,29.77961,29.77961,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1488664,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,29.48457,29.48457,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1488664,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,29.35344,29.35344,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1488664,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.793412,41.92216,29.13708,1.306265,1.306265,4.625875,0,1.427864,1.306265,137.2932,0,0,0,1.793412,0,0,3.319611,3.15363,10.92562,0.7922183,4.947043,0,4.947043,8.328254,59.48741,0.1489746,1.436891,1.43473,5,2.585631
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.556456,48.7677,29.72716,2.816929,2.816929,5,0,1.53,2.816929,90.7533,0,0,0,2.556456,0,0,2.183071,2.073917,5.978575,5.244557,4.630373,0,4.630373,12.72101,90.86419,0.1491428,3.098622,2.045165,5,7.801013
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.093719,55.0109,30.99912,1.753583,1.753583,0,-1,0,1.753583,176.4227,0,0,0,3.093719,1.845877,1.753583,0,0,1.348201,9.411893,1.247843,0,1.247843,13.90482,99.31994,0.1490729,1.928941,2.474976,0,12.50561
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.40556,59.91254,32.58579,3.309009,3.309009,1.25,0,0.50625,3.309009,102.9178,1.137823,0,0,3.40556,2.167378,2.059009,0,0,0.1003588,10.53495,0.1003588,0,0.1003588,14.00003,100,0.1490673,3.63991,2.724448,5,13.94051
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.367467,72.4753,34.1528,0.6646479,0.6646479,0,0,0,0.6646479,657.1099,3.667838,0,0,4.367467,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1490673,0.7311127,3.493974,0,14.99274
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.409845,63.64964,35.569,0.9927695,0.9927695,0,0,0,0.9927695,343.4679,2.364824,0,0,3.409845,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1490673,1.092046,2.727876,0,14.03512
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.11684,62.44397,36.99176,1.388041,1.388041,0,0,0,1.388041,224.5495,1.655744,0,0,3.11684,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1490673,1.526845,2.493472,0,13.74211
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.64107,58.73491,37.71297,1.231051,1.231051,0,-1,0,1.231051,214.5377,1.345226,0,0,2.64107,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1490673,1.354157,2.112856,0,13.26634
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.974876,53.08076,37.94901,0.4308988,0.4308988,0,-1,0,0.4308988,458.3156,1.521299,0,0,1.974876,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1490673,0.4739887,1.579901,0,12.60015
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6612723,42.99008,38.24405,0,0,0,-1,0,0,0,0.6612723,0,0,0.6612723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490673,0,0.5290178,0,11.28655
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,37.80476,37.80476,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1490673,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,36.56559,36.56559,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1490673,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,35.45754,35.45754,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1490673,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,34.42817,34.42817,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1490673,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,33.37913,33.37913,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1490673,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,32.41533,32.41533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1490673,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,31.79246,31.79246,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1490673,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,31.32695,31.32695,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1490673,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,30.82865,30.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1490673,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,30.46149,30.46149,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1490673,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,30.13366,30.13366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1490673,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,29.81895,29.81895,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1490673,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,29.50424,29.50424,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1490673,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,29.37311,29.37311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1490673,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.803138,42.019,29.15674,2.402951,2.402951,4.708852,0,1.450517,2.402951,75.03848,0,0,0,1.803138,0,0,2.305901,2.190606,11.32858,0.4295519,3.993744,0,3.993744,7.041591,50.29698,0.1492375,2.643246,1.44251,5,2.232689
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.565268,48.88008,29.75994,2.33186,2.33186,5,0,1.53,2.33186,110.0095,0,0,0,2.565268,0,0,2.66814,2.534733,7.334836,4.023921,5.100001,0,5.100001,11.87988,84.85609,0.1493784,2.565046,2.052214,5,6.58919
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.101576,55.12273,31.0319,2.266404,2.266404,0,-1,0,2.266404,136.8501,0,0,0,3.101576,2.385688,2.266404,0,0,2.234835,8.613922,0.7158879,0,0.7158879,12.55903,89.70716,0.1493384,2.493044,2.481261,0,11.7155
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.411489,60.06004,32.65792,0.7455859,0.7455859,0,0,0,0.7455859,457.5582,1.107715,0,0,3.411489,0.7848272,0.7455859,0,0,1.518947,9.258222,1.518947,0,1.518947,14.00003,100,0.1492535,0.8201445,2.729192,0,12.66971
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.511428,63.01359,34.22492,0.07499833,0.07499833,0,0,0,0.07499833,4682.007,3.432482,0,0,3.511428,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1492535,0.08249817,2.809142,0,14.1367
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.413056,63.79695,35.66079,1.006668,1.006668,0,0,0,1.006668,339.045,2.353406,0,0,3.413056,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1492535,1.107334,2.730445,0,14.03833
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.118988,62.57693,37.08355,0.3559821,0.3559821,0,0,0,0.3559821,876.1645,2.74427,0,0,3.118988,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1492535,0.3915803,2.495191,0,13.74426
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.642157,58.85223,37.80476,0.6720386,0.6720386,0,-1,0,0.6720386,393.1555,1.934748,0,0,2.642157,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1492535,0.7392424,2.113725,0,13.26743
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.974653,53.20277,38.06047,0.3079211,0.3079211,0,-1,0,0.3079211,641.2853,1.650525,0,0,1.974653,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1492535,0.3387132,1.579722,0,12.59993
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7327007,43.63574,38.35551,0.5177673,0.5177673,0,-1,0,0.5177673,141.5116,0.1876825,0,0,0.7327007,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1492535,0.569544,0.5861605,0,11.35798
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,37.90967,37.90967,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1492535,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,36.65738,36.65738,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1492535,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,35.51655,35.51655,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1492535,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,34.46751,34.46751,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1492535,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,33.41191,33.41191,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1492535,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,32.43499,32.43499,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1492535,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,31.81213,31.81213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1492535,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,31.34662,31.34662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1492535,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,30.82865,30.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1492535,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,30.48116,30.48116,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1492535,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,30.14678,30.14678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1492535,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,29.81895,29.81895,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1492535,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,29.52391,29.52391,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1493376,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,29.37311,29.37311,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1494073,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.893225,42.73594,29.16986,2.430658,2.430658,4.791975,0,1.473209,2.430658,77.88939,0,0,0,1.893225,0,0,2.361317,2.243251,5.14586,5.994,4.136476,0,4.136476,13.04244,93.16011,0.1495772,2.673724,1.51458,5,7.887225
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.955643,52.31084,29.77961,2.361721,2.361721,0,0,0,2.361721,125.1479,0,0,0,2.955643,2.486022,2.361721,0,0,1.009384,9.716828,0.4696209,0,0.4696209,13.48796,96.34241,0.1495511,2.597893,2.364514,0,12.67247
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.711087,61.11794,31.09091,1.41795,1.41795,0,-1,0,1.41795,261.7221,1.678745,0,0,3.711087,1.492578,1.41795,0,0,0.5397634,10.13949,0.5397634,0,0.5397634,14.00003,100,0.149521,1.559744,2.96887,0,13.85057
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.417763,60.18686,32.71037,0,0,0,0,0,0,0,3.417763,0,0,3.417763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149521,0,2.73421,0,14.04304
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.516087,63.15179,34.29704,0.620025,0.620025,0,0,0,0.620025,567.088,2.863429,0,0,3.516087,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.149521,0.6820275,2.81287,0,14.14136
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.416436,63.92978,35.73947,0.2489247,0.2489247,0,0,0,0.2489247,1372.478,3.15441,0,0,3.416436,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.149521,0.2738172,2.733149,0,14.04171
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.796883,69.86011,37.17534,2.379965,2.379965,0,0,0,2.379965,159.5353,1.291657,0,0,3.796883,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.149521,2.617961,3.037506,0,14.42216
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.838805,60.79488,37.87689,0.8291698,0.8291698,0,-1,0,0.8291698,342.3672,1.965995,0,0,2.838805,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.149521,0.9120868,2.271044,0,13.46408
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.97473,53.28363,38.13259,1.396998,1.396998,0,-1,0,1.396998,141.3553,0.5042068,0,0,1.97473,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.149521,1.536697,1.579784,0,12.60001
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.8077074,44.27198,38.42764,0.7304082,0.7304082,0,-1,0,0.7304082,110.583,0.03885664,0,0,0.8077074,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.149521,0.803449,0.6461659,0,11.43298
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,37.98835,37.98835,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.149521,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,36.71639,36.71639,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.149521,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,35.54933,35.54933,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.149521,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,34.50029,34.50029,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.149521,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,33.43158,33.43158,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.149521,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149521,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,31.84491,31.84491,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149521,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,31.38595,31.38595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149521,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,30.86799,30.86799,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149521,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,30.50083,30.50083,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149521,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,30.16645,30.16645,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149521,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,29.85173,29.85173,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149521,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,29.54358,29.54358,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495934,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3912736,32.03714,29.41245,0.33652,0.33652,3.841783,0,1.213807,0.33652,116.2706,0,0,0,0.3912736,0,0,3.505263,3.33,8.475861,2.997,3.721274,0,3.721274,9.489431,67.78152,0.1496787,0.370172,0.3130189,5,3.388274
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.104909,44.43599,29.18953,0.2182293,0.2182293,3.007363,0,0.9860101,0.2182293,964.5402,0,0,0,2.104909,0,0,2.789134,2.649677,4.754587,6.346146,4.754587,0,4.754587,14.00003,100,0.1496125,0.2400522,1.683928,5,8.451056
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.261737,55.13645,29.79928,1.865792,1.865792,0,0,0,1.865792,174.8178,1.297746,0,0,3.261737,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1496125,2.052371,2.60939,0,13.88701
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.116672,55.37238,31.1237,1.750291,1.750291,0,-1,0,1.750291,178.066,1.274261,0,0,3.116672,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1496125,1.92532,2.493338,0,13.74195
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.891275,65.18216,32.78904,0.2873496,0.2873496,0,0,0,0.2873496,1354.195,3.588801,0,0,3.891275,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1496125,0.3160846,3.11302,0,14.51655
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.185471,70.64457,34.4085,0.2925505,0.2925505,0,0,0,0.2925505,1430.683,3.877523,0,0,4.185471,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1496125,0.3218055,3.348377,0,14.81075
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.4187,64.10848,35.86404,1.295283,1.295283,0,0,0,1.295283,263.9347,2.055244,0,0,3.4187,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1496125,1.424811,2.73496,0,14.04397
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.121732,62.89946,37.32614,0.9680844,0.9680844,0,0,0,0.9680844,322.4649,2.102696,0,0,3.121732,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1496125,1.064893,2.497386,0,13.74701
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.643374,59.11641,38.02113,2.319464,2.319464,0,-1,0,2.319464,113.9649,0.2018334,0,0,2.643374,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1496125,2.55141,2.1147,0,13.26865
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.973739,53.44287,38.28339,1.378073,1.378073,0,-1,0,1.378073,143.2245,0.5231351,0,0,1.973739,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1496125,1.515881,1.578991,0,12.59901
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.206543,47.49072,38.57843,1.410973,1.410973,0,-1,0,1.410973,85.51142,0,0,0,1.206543,1.485235,1.410973,0,0,0,10.62527,0,0.2786917,-0.2786917,13.70626,97.90167,0.1496125,1.55207,0.9652344,0,11.83182
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,38.09981,38.09981,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3096575,10.34658,0,1.41412,-1.41412,12.21565,87.25446,0.1496125,1.477755,0,0,10.34658
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,36.82785,36.82785,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.880901,8.932463,0,0.4442412,-0.4442412,11.74738,83.90967,0.1496125,0.464232,0,0,8.932463
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,35.62801,35.62801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.374503,8.488222,0,0,0,11.74738,83.90967,0.1496125,0,0,0,8.488222
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,34.57241,34.57241,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.374503,8.488222,0,3.291309,-3.291309,8.278032,59.12868,0.1496125,3.439418,0,0,8.488222
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,33.48404,33.48404,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.031513,5.196912,0,2.005651,-2.005651,6.163891,44.0277,0.1496125,2.095905,0,0,5.196912
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,32.50712,32.50712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.260014,3.191262,0,0,0,6.163891,44.0277,0.1496125,0,0,0,3.191262
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,31.88425,31.88425,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.260014,3.191262,0,0.07587296,-0.07587296,6.083914,43.45644,0.1496125,0.07928724,0,0,3.191262
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,31.42529,31.42529,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.344317,3.115389,0,0.7110636,-0.7110636,5.334387,38.10269,0.1496125,0.7430615,0,0,3.115389
