Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,30.88766,30.88766,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.134388,2.404325,0,0.5831512,-0.5831512,4.719691,33.71201,0.1496125,0.6093929,0,0,2.404325
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,30.53361,30.53361,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.782333,1.821174,0,0.219937,-0.219937,4.487857,32.05606,0.1496125,0.2298342,0,0,1.821174
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,30.20579,30.20579,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.02671,1.601237,0,0.1463271,-0.1463271,4.333615,30.95433,0.1496125,0.1529118,0,0,1.601237
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,29.8714,29.8714,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.18929,1.45491,0,0.385087,-0.385087,3.927698,28.05493,0.1496125,0.402416,0,0,1.45491
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,29.57636,29.57636,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.61717,1.069823,0,0.3451886,-0.3451886,3.563837,25.45593,0.1496125,0.3607221,0,0,1.069823
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6101884,33.58339,29.45179,0,0,0,0,0,0,0,0,0,0,0.6101884,0,0,0,0,11.00071,0.7246342,0.6101884,0,0.6101884,4.142713,29.59075,0.1495786,0,0.4881507,0,1.334823
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.832017,42.34355,29.24854,0.5300481,0.5300481,0,0,0,0.5300481,345.6322,0,0,0,1.832017,0.5579454,0.5300481,0,0,10.39052,1.273804,1.274072,0,1.274072,5.351403,38.22423,0.149508,0.583053,1.465614,0,3.105821
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.591737,49.2108,29.85173,1.996523,1.996523,0,0,0,1.996523,129.8126,0,0,0,2.591737,2.101603,1.996523,0,0,9.116451,2.420468,0.4901342,0,0.4901342,5.816385,41.54552,0.1494809,2.196175,2.07339,0,5.012205
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.123525,55.53016,31.20237,0.5360361,0.5360361,0,-1,0,0.5360361,582.7079,0,0,0,3.123525,0.5642486,0.5360361,0,0,8.626317,2.861589,2.559276,0,2.559276,8.244328,58.88794,0.1493393,0.5896398,2.49882,0,5.985114
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.428675,60.5057,32.88084,0.1747766,0.1747766,0,0,0,0.1747766,1961.747,0,0,0,3.428675,0.1839754,0.1747766,0,0,6.067041,5.164937,3.244699,0,3.244699,11.32252,80.87498,0.1491602,0.1922543,2.74294,0,8.593612
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.523342,63.50607,34.51996,1.364517,1.364517,0,0,0,1.364517,258.2117,0,0,0,3.523342,1.436333,1.364517,0,0,2.822341,8.085167,2.087008,0,2.087008,13.30243,95.01717,0.1490452,1.500968,2.818673,0,11.60851
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.420696,64.29278,35.99517,0,0,0,0,0,0,0,2.685362,0,0,3.420696,0,0,0,0,0.7353333,9.963474,0.7353333,0,0.7353333,14.00003,100,0.1490048,0,2.736557,0,13.38417
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.123225,63.04213,37.43105,0,0,0,0,0,0,0,3.123225,0,0,3.123225,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490048,0,2.49858,0,13.7485
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.643079,59.28994,38.17193,0.4958524,0.4958524,0,-1,0,0.4958524,533.0374,2.121129,0,0,2.643079,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1490048,0.5454376,2.114463,0,13.26835
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.972672,53.59419,38.42764,1.794871,1.794871,0,-1,0,1.794871,109.9061,0.08333454,0,0,1.972672,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1490048,1.974358,1.578138,0,12.59795
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9669108,45.787,38.72268,1.537938,1.537938,0,-1,0,1.537938,62.87059,0,2.220446E-16,0,0.9669108,1.618882,1.537938,0,0,0,10.62527,0,0.6519716,-0.6519716,13.31279,95.09116,0.1490048,1.691732,0.7735286,0,11.59219
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,38.20471,38.20471,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7244129,9.973303,0,1.194071,-1.194071,12.05413,86.10075,0.1490048,1.247804,0,0,9.973303
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,36.89997,36.89997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.051159,8.779231,0,0,0,12.05413,86.10075,0.1490048,0,0,0,8.779231
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,35.70013,35.70013,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.051159,8.779231,0,1.773771,-1.773771,10.18441,72.74564,0.1490048,1.853591,0,0,8.779231
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,34.61175,34.61175,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.022015,7.00546,0,3.505263,-3.505263,6.489537,46.35374,0.1490048,5.385847,0,0,7.00546
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,33.52337,33.52337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.916752,3.500197,0,0,0,6.489537,46.35374,0.1490048,0,0,0,3.500197
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,32.54646,32.54646,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.916752,3.500197,0,0.03012362,-0.03012362,6.457784,46.12694,0.1490048,0.03147918,0,0,3.500197
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,31.91703,31.91703,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.950223,3.470074,0,0.05579878,-0.05579878,6.398967,45.70682,0.1490048,0.05830972,0,0,3.470074
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,31.45808,31.45808,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.012221,3.414275,0,0.6503131,-0.6503131,5.713477,40.81047,0.1490048,0.6795772,0,0,3.414275
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,30.927,30.927,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.734792,2.763962,0,0.1911579,-0.1911579,5.511979,39.3712,0.1490048,0.19976,0,0,2.763962
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,30.57295,30.57295,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.947189,2.572804,0,0.3948372,-0.3948372,5.095784,36.39838,0.1490048,0.4126049,0,0,2.572804
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,30.25824,30.25824,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.385898,2.177967,0,0.149837,-0.149837,4.937842,35.27023,0.1490048,0.1565796,0,0,2.177967
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,29.93041,29.93041,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.552382,2.02813,0,0.4373257,-0.4373257,4.47686,31.97751,0.1490048,0.4570054,0,0,2.02813
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,29.6157,29.6157,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.0383,1.590804,0,0.4811008,-0.4811008,3.969735,28.3552,0.1490048,0.5027503,0,0,1.590804
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5071067,32.90412,29.48457,0.4117496,0.4117496,0,0,0,0.4117496,123.159,0,0,0,0.5071067,0.4334206,0.4117496,0,0,10.57286,1.109703,0.07368605,0,0.07368605,4.03964,28.85451,0.1490007,0.4529245,0.4056853,0,1.61681
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.841822,42.43428,29.26165,0,0,0,0,0,0,0,0,0,0,1.841822,0,0,0,0,10.49917,1.176021,1.841822,0,1.841822,5.786945,41.33524,0.1488995,0,1.473457,0,3.017842
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.600384,49.3298,29.89107,1.479898,1.479898,0,0,0,1.479898,175.7137,0,0,0,2.600384,1.557787,1.479898,0,0,8.65735,2.83366,1.042596,0,1.042596,6.776039,48.40018,0.1488422,1.627888,2.080307,0,5.434044
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.130436,55.68084,31.27449,1.377274,1.377274,0,-1,0,1.377274,227.2923,0,0,0,3.130436,1.449762,1.377274,0,0,7.614753,3.771997,1.680674,0,1.680674,8.370467,59.78893,0.14875,1.515001,2.504349,0,6.902433
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.433856,60.67078,32.97263,3.627893,3.627893,5,0,1.53,3.627893,94.65152,0,0,0,3.433856,0,0,1.372107,1.303501,5.934078,5.284604,4.737358,0,4.737358,12.86472,91.89066,0.1489093,3.990683,2.747085,5,8.71846
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.527242,63.66162,34.61175,0,0,0,0,0,0,0,2.330521,0,0,3.527242,0,0,0,0,1.196721,9.548225,1.196721,0,1.196721,14.00003,100,0.1488437,0,2.821794,0,13.07547
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.423852,64.41549,36.0673,1.101509,1.101509,0,0,0,1.101509,310.8329,2.264369,0,0,3.423852,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1488437,1.21166,2.739081,0,14.04913
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.124842,63.17012,37.52284,0,0,0,0,0,0,0,3.124842,0,0,3.124842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488437,0,2.499874,0,13.75012
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.643918,59.38212,38.24405,1.769954,1.769954,0,-1,0,1.769954,149.3777,0.780808,0,0,2.643918,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1488437,1.946949,2.115134,0,13.26919
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.972298,53.67122,38.49976,0.501609,0.501609,0,-1,0,0.501609,393.1943,1.444289,0,0,1.972298,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1488437,0.55177,1.577839,0,12.59757
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.051647,46.52107,38.80135,1.904446,1.904446,0,-1,0,1.904446,55.22062,0,2.220446E-16,0,1.051647,2.004681,1.904446,0,0,0,10.62527,0,0.9530333,-0.9530333,12.99544,92.8244,0.1488437,2.094891,0.8413178,0,11.67692
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,38.31617,38.31617,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.058926,9.672241,0,1.909956,-1.909956,10.98217,78.44393,0.1488437,1.995904,0,0,9.672241
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,36.97209,36.97209,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.181099,7.762285,0,2.221579,-2.221579,8.640423,61.71718,0.1488437,2.32155,0,0,7.762285
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,35.75258,35.75258,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.64952,5.540706,0,0.4015457,-0.4015457,8.217156,58.69386,0.1488437,0.4196152,0,0,5.540706
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,34.65109,34.65109,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.095682,5.13916,0,0.7957416,-0.7957416,7.378371,52.70255,0.1488437,0.8315499,0,0,5.13916
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,33.56271,33.56271,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.979839,4.343419,0,1.180285,-1.180285,6.134241,43.81592,0.1488437,1.233398,0,0,4.343419
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,32.56612,32.56612,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.291267,3.163134,0,0.4773084,-0.4773084,5.631114,40.22216,0.1488437,0.4987873,0,0,3.163134
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,31.9367,31.9367,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.82161,2.685825,0,0.2904675,-0.2904675,5.324934,38.03517,0.1488437,0.3035385,0,0,2.685825
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,31.47775,31.47775,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.144352,2.395358,0,0.6286344,-0.6286344,4.662295,33.30204,0.1488437,0.6569229,0,0,2.395358
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,30.94011,30.94011,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.842834,1.766723,0,0.07802117,-0.07802117,4.580054,32.71461,0.1488437,0.08153212,0,0,1.766723
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,30.59262,30.59262,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.929524,1.688702,0,0.4182051,-0.4182051,4.139227,29.56585,0.1488437,0.4370243,0,0,1.688702
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,30.25824,30.25824,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.3942,1.270497,0,0.1669232,-0.1669232,3.963275,28.30905,0.1488437,0.1744347,0,0,1.270497
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,29.95008,29.95008,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.57967,1.103574,0,0.1461802,-0.1461802,3.809187,27.20843,0.1488437,0.1527583,0,0,1.103574
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,29.64848,29.64848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.74209,0.9573937,0,0,0,3.809187,27.20843,0.1488437,0,0,0,0.9573937
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.83079,35.18461,29.50424,0.1544769,0.1544769,0,0,0,0.1544769,537.8084,0,0,0,0.83079,0.1626073,0.1544769,0,0,10.74209,0.9573937,0.6681827,0,0.6681827,4.443081,31.73623,0.1488072,0.1699246,0.664632,0,1.788184
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.851352,42.55159,29.30099,0.3533895,0.3533895,0,0,0,0.3533895,523.8842,0,0,0,1.851352,0.3719889,0.3533895,0,0,10.07391,1.558758,1.479363,0,1.479363,5.846528,41.76083,0.1487263,0.3887284,1.481081,0,3.41011
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.608996,49.44863,29.93041,1.773995,1.773995,0,0,0,1.773995,147.0689,0,0,0,2.608996,1.867363,1.773995,0,0,8.594543,2.890185,0.7416325,0,0.7416325,6.550102,46.78635,0.1486857,1.951395,2.087197,0,5.499181
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.137649,55.81096,31.32695,2.355904,2.355904,0,-1,0,2.355904,133.1824,0,0,0,3.137649,2.479899,2.355904,0,0,7.852911,3.557654,0.6577507,0,0.6577507,7.174099,51.24346,0.1486498,2.591494,2.510119,0,6.695303
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.439362,60.81495,33.04475,1.773834,1.773834,0,0,0,1.773834,193.8942,0,0,0,3.439362,1.867194,1.773834,0,0,7.195161,4.14963,1.572168,0,1.572168,8.665588,61.89694,0.148564,1.951217,2.751489,0,7.588991
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.531469,63.79599,34.68387,1.994358,1.994358,0,0,0,1.994358,177.073,0,0,0,3.531469,2.099324,1.994358,0,0,5.622993,5.564581,1.432145,0,1.432145,10.02424,71.60157,0.148486,2.193794,2.825175,0,9.096049
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.426452,64.55714,36.15908,0,0,0,0,0,0,0,0,0,0,3.426452,0,0,0,0,4.190848,6.853511,3.426452,0,3.426452,13.27486,94.82022,0.1482995,0,2.741162,0,10.27996
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.126193,63.30353,37.62118,0,0,0,0,0,0,0,2.361797,0,0,3.126193,0,0,0,0,0.7643963,9.937318,0.7643963,0,0.7643963,14.00003,100,0.148258,0,2.500955,0,13.06351
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.643977,59.51305,38.35551,0.5208659,0.5208659,0,-1,0,0.5208659,507.6118,2.095697,0,0,2.643977,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.148258,0.5729525,2.115181,0,13.26925
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.971322,53.78685,38.61122,0.3913369,0.3913369,0,-1,0,0.3913369,503.7403,1.559388,0,0,1.971322,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.148258,0.4304705,1.577057,0,12.5966
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.112812,47.10579,38.90626,0.1531423,0.1531423,0,-1,0,0.1531423,726.6526,0.9516098,0,0,1.112812,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.148258,0.1684565,0.8902498,0,11.73809
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,38.39485,38.39485,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.148258,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,37.06388,37.06388,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.148258,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,35.83126,35.83126,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.148258,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,34.68387,34.68387,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.148258,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,33.59549,33.59549,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.148258,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,32.58579,32.58579,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.148258,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,31.97604,31.97604,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.148258,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,31.49742,31.49742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.148258,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,30.95978,30.95978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.148258,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,30.63196,30.63196,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.148258,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,30.29758,30.29758,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.148258,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.148258,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,29.64848,29.64848,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.148258,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7258575,34.46511,29.52391,0.1562438,0.1562438,0,0,0,0.1562438,464.5673,0,0,0,0.7258575,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5613903,0,0.5613903,4.165318,29.75221,0.1482275,0.1718682,0.580686,0,1.515855
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.861071,42.64902,29.32066,0.6935925,0.6935925,0,0,0,0.6935925,268.3234,0,0,0,1.861071,0.7300975,0.6935925,0,0,10.36669,1.295249,1.130974,0,1.130974,5.238254,37.41602,0.1481661,0.7629519,1.488857,0,3.15632
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.617864,49.54725,29.95008,0.3686122,0.3686122,0,0,0,0.3686122,710.1946,0,0,0,2.617864,0.3880128,0.3686122,0,0,9.235721,2.313125,2.229851,0,2.229851,7.353676,52.52615,0.1480453,0.4054734,2.094291,0,4.930989
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.144663,55.94724,31.38595,1.583973,1.583973,0,-1,0,1.583973,198.5301,0,0,0,3.144663,1.66734,1.583973,0,0,7.00587,4.319991,1.477324,0,1.477324,8.755188,62.53693,0.1479653,1.74237,2.515731,0,7.464654
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.444767,60.95829,33.11687,0.9015213,0.9015213,0,0,0,0.9015213,382.106,0,0,0,3.444767,0.9489698,0.9015213,0,0,5.528546,5.649582,2.495797,0,2.495797,11.12291,79.4492,0.1478304,0.9916734,2.755814,0,9.09435
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.535136,63.94944,34.77567,0.2880256,0.2880256,0,0,0,0.2880256,1227.369,0.1992023,0,0,3.535136,0.3031849,0.2880256,0,0,3.032749,7.8958,3.032749,0,3.032749,14.00003,100,0.1476668,0.3168282,2.828109,0,11.43094
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.429209,64.68414,36.23776,0,0,0,0,0,0,0,3.429209,0,0,3.429209,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476668,0,2.743367,0,14.05448
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.127537,63.42894,37.71297,1.498441,1.498441,0,0,0,1.498441,208.7193,1.55023,0,0,3.127537,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1476668,1.648286,2.502029,0,13.75281
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.643895,59.6427,38.46697,0.1554996,0.1554996,0,-1,0,0.1554996,1700.259,2.480211,0,0,2.643895,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1476668,0.1710495,2.115116,0,13.26917
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.970585,53.86808,38.68989,0,0,0,-1,0,0,0,1.970585,0,0,1.970585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476668,0,1.576468,0,12.59586
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.108521,47.19007,39.01772,0.005478989,0.005478989,0,-1,0,0.005478989,20232.22,1.102754,0,0,1.108521,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1476668,0.006026888,0.886817,0,11.7338
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,38.49976,38.49976,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1476668,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,37.13601,37.13601,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1476668,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,35.88371,35.88371,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1476668,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,34.74288,34.74288,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1476668,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,33.63483,33.63483,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1476668,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,32.61858,32.61858,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476668,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,31.99571,31.99571,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476668,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,31.5302,31.5302,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476668,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,30.99912,30.99912,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476668,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,30.66474,30.66474,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476668,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,30.33691,30.33691,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476668,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,29.98286,29.98286,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476668,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,29.68782,29.68782,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478003,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8672505,35.49771,29.55669,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,396.137,0,0,0,0.8672505,0,0,3.505263,3.33,8.475861,2.997,4.19725,0,4.19725,9.940983,71.00687,0.1478477,0.2408196,0.6938004,5,3.86425
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.870774,42.74642,29.34033,2.128361,2.128361,4.415805,0,1.370515,2.128361,87.89738,0,0,0,1.870774,0,0,2.287444,2.173072,4.27861,6.774526,4.043846,0,4.043846,13.77731,98.40917,0.1479794,2.341197,1.496619,5,8.645299
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.626485,49.65891,29.98286,1.520052,1.520052,0,0,0,1.520052,172.7892,0.7916663,0,0,2.626485,1.600055,1.520052,0,0,0.234764,10.41399,0.234764,0,0.234764,14.00003,100,0.1479667,1.672057,2.101188,0,13.04047
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.151346,56.09629,31.45808,0,0,0,-1,0,0,0,3.151346,0,0,3.151346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479667,0,2.521077,0,13.77662
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.449643,61.12087,33.20866,2.543765,2.543765,0,0,0,2.543765,135.6117,0.7719957,0,0,3.449643,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1479667,2.798142,2.759715,0,14.07492
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.538238,64.12193,34.88712,0.9069363,0.9069363,0,0,0,0.9069363,390.1309,2.583569,0,0,3.538238,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1479667,0.9976299,2.830591,0,14.16351
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.430397,64.877,36.38201,2.927931,2.927931,0,0,0,2.927931,117.1611,0.348364,0,0,3.430397,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1479667,3.220725,2.744318,0,14.05567
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.128094,63.58652,37.83755,0.6928887,0.6928887,0,0,0,0.6928887,451.4569,2.398737,0,0,3.128094,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1479667,0.7621775,2.502475,0,13.75337
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.64314,59.80443,38.61122,0.6612912,0.6612912,0,-1,0,0.6612912,399.6938,1.947044,0,0,2.64314,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1479667,0.7274203,2.114512,0,13.26841
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.968947,54.01452,38.83414,0.4329204,0.4329204,0,-1,0,0.4329204,454.8058,1.513241,0,0,1.968947,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1479667,0.4762124,1.575157,0,12.59422
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.106163,47.3309,39.16852,0.2718149,0.2718149,0,-1,0,0.2718149,406.9546,0.8200422,0,0,1.106163,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1479667,0.2989964,0.8849305,0,11.73144
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,38.61122,38.61122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479667,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,37.24746,37.24746,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1479667,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,35.9755,35.9755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1479667,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1479667,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,33.68729,33.68729,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1479667,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,32.67759,32.67759,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1479667,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,32.04816,32.04816,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1479667,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,31.56954,31.56954,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1479667,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,31.0319,31.0319,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1479667,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,30.70408,30.70408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1479667,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,30.3697,30.3697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1479667,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,30.0222,30.0222,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1479667,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,29.72716,29.72716,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1479667,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.099694,37.18827,29.57636,0.1871618,0.1871618,0,0,0,0.1871618,587.5634,0,0,0,1.099694,0.1970124,0.1871618,0,0,8.089526,3.344701,0.9026816,0,0.9026816,7.181989,51.29982,0.1479182,0.2058779,0.8797552,0,4.444395
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.880316,42.857,29.37311,0,0,0,0,0,0,0,0,0,0,1.880316,0,0,0,0,7.186844,4.157114,1.880316,0,1.880316,8.965813,64.0414,0.1478173,0,1.504253,0,6.03743
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.63495,49.77688,30.0222,1.661157,1.661157,0,0,0,1.661157,158.6214,0,0,0,2.63495,1.748587,1.661157,0,0,5.306529,5.849399,0.8863635,0,0.8863635,9.806691,70.04765,0.1477697,1.827273,2.10796,0,8.484348
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.157939,56.24469,31.5302,0.7625182,0.7625182,0,-1,0,0.7625182,414.1461,0,0,0,3.157939,0.8026507,0.7625182,0,0,4.420165,6.647126,2.355288,0,2.355288,12.04111,86.00778,0.1476436,0.83877,2.526351,0,9.805065
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.454407,61.28251,33.30045,1.517828,1.517828,0,0,0,1.517828,227.5889,0,0,0,3.454407,1.597713,1.517828,0,0,2.064877,8.766885,1.856694,0,1.856694,13.80253,98.58929,0.1475443,1.669611,2.763526,0,12.22129
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.541213,64.29326,34.99858,0.6977481,0.6977481,0,0,0,0.6977481,507.5203,2.598558,0,0,3.541213,0.7344716,0.6977481,0,0,0.2081826,10.43791,0.2081826,0,0.2081826,14.00003,100,0.1475331,0.7675229,2.83297,0,13.97912
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.432167,65.035,36.49347,1.774283,1.774283,0,0,0,1.774283,193.4396,1.564501,0,0,3.432167,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1475331,1.951712,2.745734,0,14.05744
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.127991,63.76957,37.98835,0,0,0,0,0,0,0,3.127991,0,0,3.127991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475331,0,2.502393,0,13.75327
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.64278,59.93153,38.72268,1.02003,1.02003,0,-1,0,1.02003,259.0884,1.569064,0,0,2.64278,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1475331,1.122033,2.114224,0,13.26805
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.967097,54.16644,38.98494,0.4614623,0.4614623,0,-1,0,0.4614623,426.2747,1.481347,0,0,1.967097,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1475331,0.5076085,1.573677,0,12.59237
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.103946,47.43129,39.27998,1.427032,1.427032,0,-1,0,1.427032,77.35962,0,0,0,1.103946,1.502139,1.427032,0,0,0,10.62527,0,0.3981923,-0.3981923,13.5803,97.00192,0.1475331,1.569735,0.8831571,0,11.72922
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,38.72268,38.72268,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4424359,10.22708,0,1.509817,-1.509817,11.98881,85.63418,0.1475331,1.577759,0,0,10.22708
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,37.37859,37.37859,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.120011,8.717264,0,0.5416271,-0.5416271,11.41788,81.55615,0.1475331,0.5660003,0,0,8.717264
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,36.0673,36.0673,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.721819,8.175637,0,2.325342,-2.325342,8.966759,64.04815,0.1475331,2.429982,0,0,8.175637
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,34.88712,34.88712,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.305532,5.850296,0,0.6204144,-0.6204144,8.312784,59.37691,0.1475331,0.648333,0,0,5.850296
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,33.76596,33.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.994881,5.229881,0,0,0,8.312784,59.37691,0.1475331,0,0,0,5.229881
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,32.74971,32.74971,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,5.994881,5.229881,0,0.03907505,-0.03907505,8.271596,59.08271,0.1475331,0.04083343,0,0,5.229881
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,32.12029,32.12029,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.038298,5.190806,0,0.007214788,-0.007214788,8.26399,59.02839,0.1475331,0.007539453,0,0,5.190806
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,31.64166,31.64166,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.046314,5.183591,0,0.5304721,-0.5304721,7.704824,55.03435,0.1475331,0.5543433,0,0,5.183591
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,31.09091,31.09091,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.635728,4.653119,0,0.2439817,-0.2439817,7.447645,53.19735,0.1475331,0.2549609,0,0,4.653119
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,30.73686,30.73686,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.906818,4.409137,0,0.1134301,-0.1134301,7.328079,52.34332,0.1475331,0.1185344,0,0,4.409137
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,30.40904,30.40904,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.032852,4.295707,0,0.2495008,-0.2495008,7.065082,50.46477,0.1475331,0.2607283,0,0,4.295707
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,30.05499,30.05499,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.310075,4.046206,0,0.2339266,-0.2339266,6.818501,48.70348,0.1475331,0.2444533,0,0,4.046206
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,29.75994,29.75994,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.569993,3.81228,0,0.4800783,-0.4800783,6.312455,45.08887,0.1475331,0.5016818,0,0,3.81228
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9507191,36.15477,29.6157,0.5346411,0.5346411,0,0,0,0.5346411,177.8238,0,0,0,0.9507191,0.5627801,0.5346411,0,0,8.103414,3.332202,0.3879389,0,0.3879389,6.680486,47.71766,0.1475124,0.5881053,0.7605753,0,4.282921
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.889758,42.97408,29.41245,0,0,0,0,0,0,0,0,0,0,1.889758,0,0,0,0,7.715475,3.681347,1.889758,0,1.889758,8.473268,60.52322,0.1474115,0,1.511806,0,5.571105
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.64315,49.90777,30.07466,0.6475422,0.6475422,0,0,0,0.6475422,408.1819,0,0,0,2.64315,0.6816235,0.6475422,0,0,5.825717,5.382129,1.961527,0,1.961527,10.33414,73.8151,0.1473069,0.7122965,2.11452,0,8.025279
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.164311,56.39906,31.60888,3.085278,3.085278,0,-1,0,3.085278,102.5616,0,0,0.06380605,3.164311,3.247661,3.085278,0,0,3.864191,7.147503,0,0.08335,-0.08335,10.24628,73.18754,0.1473069,3.393806,2.531449,0,10.31181
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.458629,61.46329,33.41191,1.628652,1.628652,0,0,0,1.628652,212.3615,0,0,0,3.458629,1.71437,1.628652,0,0,3.956802,7.064153,1.744259,0,1.744259,11.90103,85.00716,0.1472141,1.791517,2.766903,0,10.52278
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.543612,64.48355,35.12971,2.094289,2.094289,0,0,0,2.094289,169.2036,0,0,0,3.543612,2.204515,2.094289,0,0,2.212543,8.633986,1.339097,0,1.339097,13.1714,94.08127,0.1471428,2.303718,2.834889,0,12.1776
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.433367,65.21184,36.6246,0,0,0,0,0,0,0,2.559922,0,0,3.433367,0,0,0,0,0.873446,9.839172,0.873446,0,0.873446,14.00003,100,0.1470964,0,2.746694,0,13.27254
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.128528,63.91109,38.09981,0.9715207,0.9715207,0,0,0,0.9715207,322.0239,2.105875,0,0,3.128528,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1470964,1.068673,2.502823,0,13.7538
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.641641,60.09739,38.87347,1.004309,1.004309,0,-1,0,1.004309,263.0308,1.584474,0,0,2.641641,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1470964,1.104739,2.113313,0,13.26692
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.965192,54.3106,39.12918,0.3519266,0.3519266,0,-1,0,0.3519266,558.4097,1.594743,0,0,1.965192,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1470964,0.3871193,1.572154,0,12.59047
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.101365,47.56342,39.42422,0.7032238,0.7032238,0,-1,0,0.7032238,156.6166,0.3611294,0,0,1.101365,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1470964,0.7735462,0.881092,0,11.72664
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,38.87347,38.87347,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1470964,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,37.49006,37.49006,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1470964,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,36.17876,36.17876,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1470964,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,34.95925,34.95925,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1470964,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,33.83809,33.83809,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1470964,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,32.80216,32.80216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1470964,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,32.17929,32.17929,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1470964,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,31.681,31.681,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1470964,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,31.1237,31.1237,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1470964,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,30.7762,30.7762,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1470964,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,30.44182,30.44182,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1470964,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,30.09432,30.09432,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1470964,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,29.79928,29.79928,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1470964,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9492826,36.17862,29.64848,0.1096554,0.1096554,0,0,0,0.1096554,865.6962,0,0,0,0.9492826,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8338559,0,0.8338559,7.743127,55.30794,0.1470521,0.1206209,0.7594261,0,4.888269
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.89916,43.09098,29.45179,2.300917,2.300917,0,0,0,2.300917,82.53928,0,0,0,1.89916,2.422018,2.300917,0,0,6.595353,4.689457,0,0.5228577,-0.5228577,7.191987,51.37123,0.1470521,2.531009,1.519328,0,6.588617
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.65148,50.02485,30.11399,1.619119,1.619119,0,0,0,1.619119,163.7607,0,0,0,2.65148,1.704336,1.619119,0,0,7.176306,4.166599,0.9471442,0,0.9471442,8.090527,57.78936,0.1470019,1.781031,2.121184,0,6.818079
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.170707,56.54595,31.681,0,0,0,-1,0,0,0,0,0,0,3.170707,0,0,0,0,6.229161,5.019029,3.170707,0,3.170707,11.09852,79.27501,0.1468338,0,2.536566,0,8.189736
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.463154,61.62289,33.5037,0.9119567,0.9119567,0,0,0,0.9119567,379.7498,0,0,0,3.463154,0.9599544,0.9119567,0,0,3.058454,7.872665,2.503199,0,2.503199,13.47327,96.23743,0.1467014,1.003152,2.770523,0,11.33582
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.546321,64.65245,35.24118,2.167592,2.167592,0,0,0,2.167592,163.6065,0.7093909,0,0,3.546321,2.281675,2.167592,0,0,0.5552546,10.12555,0.5552546,0,0.5552546,14.00003,100,0.1466721,2.384351,2.837057,0,13.67187
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.434572,65.38063,36.74917,0.2140102,0.2140102,0,0,0,0.2140102,1604.864,3.209298,0,0,3.434572,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1466721,0.2354112,2.747658,0,14.05985
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.127493,64.12495,38.28339,0.4839551,0.4839551,0,0,0,0.4839551,646.2362,2.618067,0,0,3.127493,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1466721,0.5323507,2.501995,0,13.75277
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.639831,60.29538,39.05706,1.938283,1.938283,0,-1,0,1.938283,136.1942,0.5995322,0,0,2.639831,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1466721,2.132112,2.111865,0,13.26511
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.963084,54.4603,39.27998,1.684788,1.684788,0,-1,0,1.684788,116.5182,0.1896228,0,0,1.963084,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1466721,1.853267,1.570467,0,12.58836
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.098599,47.701,39.57502,1.070287,1.070287,0,-1,0,1.070287,102.6453,0,0,0,1.098599,1.126618,1.070287,0,0,0,10.62527,0,0.02801831,-0.02801831,13.97049,99.78905,0.1466721,1.177315,0.8788794,0,11.72387
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,38.98494,38.98494,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.03113145,10.59726,0,1.786491,-1.786491,12.08737,86.33817,0.1466721,1.866883,0,0,10.59726
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,37.60151,37.60151,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.016121,8.810765,0,0.306315,-0.306315,11.76448,84.03185,0.1466721,0.3200991,0,0,8.810765
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,36.25088,36.25088,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.356472,8.50445,0,0.004610046,-0.004610046,11.75962,83.99714,0.1466721,0.004817498,0,0,8.50445
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,35.01825,35.01825,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.361594,8.49984,0,2.329024,-2.329024,9.304616,66.46141,0.1466721,2.43383,0,0,8.49984
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,33.89054,33.89054,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.949399,6.170815,0,1.204157,-1.204157,8.035323,57.39505,0.1466721,1.258344,0,0,6.170815
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,32.8415,32.8415,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.287351,4.966658,0,0.2555958,-0.2555958,7.765902,55.47062,0.1466721,0.2670977,0,0,4.966658
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,32.21207,32.21207,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.571346,4.711062,0,0.4974295,-0.4974295,7.241565,51.72536,0.1466721,0.5198138,0,0,4.711062
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,31.72034,31.72034,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.124046,4.213633,0,0.2924484,-0.2924484,6.933297,49.52345,0.1466721,0.3056086,0,0,4.213633
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,31.16303,31.16303,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.448988,3.921185,0,0.4816447,-0.4816447,6.425599,45.89705,0.1466721,0.5033187,0,0,3.921185
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,30.79587,30.79587,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.984149,3.43954,0,0.5027121,-0.5027121,5.895694,42.11201,0.1466721,0.5253341,0,0,3.43954
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,30.46149,30.46149,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.542718,2.936828,0,0.4981672,-0.4981672,5.370579,38.36121,0.1466721,0.5205848,0,0,2.936828
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,30.11399,30.11399,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.096237,2.43866,0,0.2978891,-0.2978891,5.056577,36.11833,0.1466721,0.3112941,0,0,2.43866
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,29.79928,29.79928,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.427225,2.140771,0,0.1899375,-0.1899375,4.856365,34.68825,0.1466721,0.1984847,0,0,2.140771
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9550453,36.21993,29.64848,0.4551477,0.4551477,0,0,0,0.4551477,209.8319,0,0,0,0.9550453,0.4791029,0.4551477,0,0,9.638267,1.950834,0.4759424,0,0.4759424,5.307884,37.91338,0.146647,0.5006625,0.7640362,0,2.905879
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.908934,43.16785,29.45179,0.2268297,0.2268297,0,0,0,0.2268297,841.5716,0,0,0,1.908934,0.2387681,0.2268297,0,0,9.162325,2.379182,1.670166,0,1.670166,6.892343,49.23092,0.1465588,0.2495127,1.527147,0,4.288116
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.659833,50.13473,30.14678,1.688829,1.688829,0,0,0,1.688829,157.4957,0,0,0,2.659833,1.777715,1.688829,0,0,7.492158,3.882332,0.8821185,0,0.8821185,7.729194,55.20842,0.1465123,1.857712,2.127867,0,6.542165
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.176996,56.69201,31.75312,2.031845,2.031845,0,-1,0,2.031845,156.3602,0,0,0,3.176996,2.138784,2.031845,0,0,6.61004,4.676238,1.038212,0,1.038212,8.714128,62.24364,0.1464576,2.23503,2.541597,0,7.853235
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.466697,61.82167,33.63483,1.889219,1.889219,0,0,0,1.889219,183.499,0,0,0,3.466697,1.988651,1.889219,0,0,5.571828,5.610629,1.478046,0,1.478046,10.11633,72.25932,0.1463798,2.07814,2.773358,0,9.077327
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.547702,64.87383,35.40509,3.770354,3.770354,4.289129,0,1.335932,3.770354,94.09467,0,0,0,3.547702,0,0,0.5187752,0.4928364,4.093781,6.940871,4.040539,0,4.040539,13.94952,99.63921,0.1464984,4.147389,2.838162,5,10.48857
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.434623,65.59505,36.91964,1.968956,1.968956,0,0,0,1.968956,174.4388,1.308795,0,0,3.434623,2.072585,1.968956,0,0,0.05324272,10.57736,0.05324272,0,0.05324272,14.00003,100,0.1464956,2.165851,2.747698,0,14.01198
