Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.03631,49.97029,42.19106,0,0,0,-1,0,0,0,1.03631,0,0,1.03631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456479,0,0.829048,0,11.66158
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.0211605,41.52854,41.37806,1.802269,1.802269,0,-1,0,1.802269,1.174103,0,4.440892E-16,0,0.0211605,1.897125,1.802269,0,0,0,10.62527,0,1.875965,-1.875965,12.02259,85.87546,0.1456479,1.982496,0.0169284,0,10.64643
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,39.87006,39.87006,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.084405,8.74931,0,3.505263,-3.505263,8.327716,59.48357,0.1456479,3.792028,0,0,8.74931
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,38.31617,38.31617,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.979142,5.244046,0,0.5093304,-0.5093304,7.790834,55.64871,0.1456479,0.5322503,0,0,5.244046
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,36.69672,36.69672,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.545064,4.734716,0,0.03083179,-0.03083179,7.758335,55.41657,0.1456479,0.03221922,0,0,4.734716
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,35.33297,35.33297,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.579322,4.703884,0,0.5809796,-0.5809796,7.145929,51.04224,0.1456479,0.6071237,0,0,4.703884
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,34.002,34.002,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.224855,4.122905,0,0.5771615,-0.5771615,6.537547,46.69667,0.1456479,0.6031338,0,0,4.122905
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,33.19555,33.19555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.866146,3.545743,0,0,0,6.537547,46.69667,0.1456479,0,0,0,3.545743
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,32.52679,32.52679,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.866146,3.545743,0,0.2340694,-0.2340694,6.290816,44.93431,0.1456479,0.2446025,0,0,3.545743
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,31.82524,31.82524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.126223,3.311674,0,0,0,6.290816,44.93431,0.1456479,0,0,0,3.311674
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,31.25483,31.25483,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.126223,3.311674,0,0.7684732,-0.7684732,5.480774,39.14831,0.1456479,0.8030545,0,0,3.311674
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,30.81554,30.81554,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.980082,2.5432,0,0.1134388,-0.1134388,5.361199,38.2942,0.1456479,0.1185436,0,0,2.5432
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,30.33691,30.33691,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.106125,2.429762,0,0.4929815,-0.4929815,4.841551,34.58244,0.1456479,0.5151656,0,0,2.429762
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03890539,30.20821,29.95008,0.4525748,0.4525748,0,0,0,0.4525748,8.596456,0,5.551115E-17,0,0.03890539,0.4763945,0.4525748,0,0,9.653882,1.93678,0,0.4374891,-0.4374891,4.380397,31.28849,0.1456479,0.4978323,0.03112431,0,1.975686
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.13009,37.54712,29.70749,0.5352384,0.5352384,0,0,0,0.5352384,211.1376,0,0,0,1.13009,0.5634089,0.5352384,0,0,10.13998,1.499291,0.5666807,0,0.5666807,4.917998,35.12848,0.14562,0.5887623,0.9040716,0,2.629381
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.069313,44.44088,29.45179,2.242,2.242,5,0,1.53,2.242,92.29765,-4.440892E-16,0,0,2.069313,0,0,2.758,2.6201,9.5733,2.009304,4.689414,0,4.689414,9.366766,66.90533,0.1457731,2.4662,1.65545,5,4.078617
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.793424,51.71126,30.50083,1.576304,1.576304,3.562244,0,1.137493,1.576304,177.2136,-2.220446E-16,0,0,2.793424,0,0,1.98594,1.886643,4.883887,6.229776,4.680067,0,4.680067,13.80667,98.61885,0.1457795,1.733934,2.234739,5,9.023199
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.26528,59.16405,33.0972,2.214954,2.214954,0,-1,0,2.214954,147.4198,0.729929,0,0,3.26528,2.331531,2.214954,0,0,0.2038202,10.44184,0.2038202,0,0.2038202,14.00003,100,0.1457696,2.43645,2.612224,0,13.70712
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.510808,64.88422,35.7198,1.778033,1.778033,0,0,0,1.778033,197.4547,1.639195,0,0,3.510808,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1457696,1.955836,2.808647,0,14.13608
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.560186,68.01311,37.77198,2.36252,2.36252,0,0,0,2.36252,150.6945,1.073324,0,0,3.560186,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1457696,2.598771,2.848149,0,14.18546
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.422495,68.67366,39.46356,1.974808,1.974808,0,0,0,1.974808,173.3077,1.34375,0,0,3.422495,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1457696,2.172289,2.737996,0,14.04777
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.094705,67.31019,41.15514,0.6138223,0.6138223,0,0,0,0.6138223,504.1694,2.448576,0,0,3.094705,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1457696,0.6752046,2.475764,0,13.71998
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.591858,63.29955,42.00748,1.955322,1.955322,0,-1,0,1.955322,132.554,0.5336244,0,0,2.591858,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1457696,2.150854,2.073486,0,13.21713
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.904877,57.15126,42.15173,0.526224,0.526224,0,-1,0,0.526224,361.9897,1.350957,0,0,1.904877,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1457696,0.5788464,1.523901,0,12.53015
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.032637,50.0932,42.33531,1.523414,1.523414,0,-1,0,1.523414,67.78445,0,0,0,1.032637,1.603593,1.523414,0,0,0,10.62527,0,0.5709558,-0.5709558,13.39819,95.70115,0.1457696,1.675755,0.82611,0,11.65791
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02314235,41.6936,41.52886,2.175455,2.175455,0,-1,0,2.175455,1.063794,0,0,0,0.02314235,2.289952,2.175455,0,0,0.6343953,10.05432,0,2.26681,-2.26681,11.00876,78.63384,0.1457696,2.393,0.01851388,0,10.07746
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,39.97497,39.97497,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.153073,7.787508,0,3.505263,-3.505263,7.313889,52.24196,0.1457696,5.511045,0,0,7.787508
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,38.39485,38.39485,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.04781,4.282246,0,1.280656,-1.280656,5.963959,42.59962,0.1457696,1.338285,0,0,4.282246
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,36.78851,36.78851,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.47076,3.00159,0,0.3228243,-0.3228243,5.623672,40.16901,0.1457696,0.3373514,0,0,3.00159
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,35.40509,35.40509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.829454,2.678766,0,0,0,5.623672,40.16901,0.1457696,0,0,0,2.678766
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,34.061,34.061,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.829454,2.678766,0,0.09065219,-0.09065219,5.528117,39.48647,0.1457696,0.09473154,0,0,2.678766
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,33.248,33.248,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.930179,2.588114,0,0.612362,-0.612362,4.88263,34.87586,0.1457696,0.6399183,0,0,2.588114
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,32.56612,32.56612,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.61058,1.975751,0,0.01915611,-0.01915611,4.862438,34.73163,0.1457696,0.02001813,0,0,1.975751
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,31.84491,31.84491,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.631866,1.956595,0,0.2952669,-0.2952669,4.551199,32.5085,0.1457696,0.308554,0,0,1.956595
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,31.27449,31.27449,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,9.95994,1.661328,0,0.2803452,-0.2803452,4.25569,30.39772,0.1457696,0.2929608,0,0,1.661328
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,30.81554,30.81554,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.27143,1.380983,0,0.1898563,-0.1898563,4.055563,28.96825,0.1457696,0.1983998,0,0,1.380983
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,30.33691,30.33691,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.48239,1.191127,0,0.08757194,-0.08757194,3.963255,28.3089,0.1457696,0.09151268,0,0,1.191127
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04910921,30.25634,29.93041,0.1107091,0.1107091,0,0,0,0.1107091,44.3588,0,1.387779E-17,0,0.04910921,0.1165359,0.1107091,0,0,10.57969,1.103555,0,0.06742665,-0.06742665,3.892181,27.80124,0.1457696,0.12178,0.03928737,0,1.152664
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.314281,38.88079,29.68782,0.1047602,0.1047602,0,0,0,0.1047602,1254.561,0,0,0,1.314281,0.1102739,0.1047602,0,0,10.65461,1.036128,1.204007,0,1.204007,5.034402,35.95995,0.1457106,0.1152363,1.051425,0,2.35041
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.077362,44.46185,29.41245,1.770062,1.770062,0,0,0,1.770062,117.361,0,0,0,2.077362,1.863223,1.770062,0,0,9.450599,2.119735,0.2141389,0,0.2141389,5.237552,37.41101,0.1457001,1.947068,1.661889,0,4.197097
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.799668,51.7664,30.50083,0.9920258,0.9920258,0,0,0,0.9920258,282.2172,0,0,0,2.799668,1.044238,0.9920258,0,0,9.236461,2.31246,1.75543,0,1.75543,6.902899,49.30632,0.1456142,1.091228,2.239734,0,5.112127
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.268912,59.27123,33.15621,0.8669164,0.8669164,0,-1,0,0.8669164,377.0735,0,0,0,3.268912,0.9125435,0.8669164,0,0,7.48103,3.892347,2.356369,0,2.356369,9.138347,65.27377,0.1454991,0.953608,2.61513,0,7.161259
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.511791,65.03493,35.83126,0.3497626,0.3497626,0,0,0,0.3497626,1004.05,0,0,0,3.511791,0.3681711,0.3497626,0,0,5.124662,6.013079,3.14362,0,3.14362,12.12065,86.57587,0.1453458,0.3847388,2.809433,0,9.52487
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.55927,68.17912,37.90967,1.189785,1.189785,0,0,0,1.189785,299.1523,0.325823,0,0,3.55927,1.252406,1.189785,0,0,1.981042,8.842337,1.981042,0,1.981042,14.00003,100,0.1452493,1.308764,2.847416,0,12.40161
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.421174,68.80059,39.57502,0.4110599,0.4110599,0,0,0,0.4110599,832.2812,2.988479,0,0,3.421174,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1452493,0.4521658,2.736939,0,14.04645
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.092588,67.42531,41.2666,1.857162,1.857162,0,0,0,1.857162,166.5223,1.137681,0,0,3.092588,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1452493,2.042878,2.474071,0,13.71786
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.589123,63.40414,42.11894,2.853603,2.853603,0,-1,0,2.853603,90.73171,0,0,0,2.589123,3.003793,2.853603,0,0,0,10.62527,0,0.4146698,-0.4146698,13.56293,96.87786,0.1452493,3.138964,2.071299,0,13.2144
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.901232,57.28716,42.30252,0.835913,0.835913,0,-1,0,0.835913,227.4437,0.5605791,0,0,1.901232,0.8799084,0.835913,0,0,0.4607442,10.2106,0.4607442,0,0.4607442,14.00003,100,0.1452269,0.9195043,1.520985,0,12.11184
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.029185,50.18328,42.44677,0.9462724,0.9462724,0,-1,0,0.9462724,108.762,0.03310898,0,0,1.029185,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1452269,1.0409,0.8233482,0,11.65446
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02521638,41.81997,41.64032,0.9295934,0.9295934,0,-1,0,0.9295934,2.712625,0,1.110223E-16,0,0.02521638,0.9785194,0.9295934,0,0,0,10.62527,0,0.953303,-0.953303,12.99516,92.82237,0.1452269,1.022553,0.0201731,0,10.65049
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,40.08643,40.08643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.059226,9.671971,0,0,0,12.99516,92.82237,0.1452269,0,0,0,9.671971
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,38.49976,38.49976,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.059226,9.671971,0,0.7260261,-0.7260261,12.22986,87.35596,0.1452269,0.7586973,0,0,9.671971
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,36.86063,36.86063,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.865921,8.945945,0,3.505263,-3.505263,8.534987,60.96408,0.1452269,4.120133,0,0,8.945945
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,35.47721,35.47721,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.760658,5.440682,0,1.717644,-1.717644,6.724432,48.03156,0.1452269,1.794938,0,0,5.440682
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669151,3.723038,0,0,0,6.724432,48.03156,0.1452269,0,0,0,3.723038
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,33.26767,33.26767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669151,3.723038,0,0,0,6.724432,48.03156,0.1452269,0,0,0,3.723038
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,32.58579,32.58579,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.669151,3.723038,0,0.6092976,-0.6092976,6.082176,43.44403,0.1452269,0.636716,0,0,3.723038
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,31.84491,31.84491,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.346148,3.11374,0,0.1761135,-0.1761135,5.896536,42.11803,0.1452269,0.1840386,0,0,3.11374
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,31.27449,31.27449,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.54183,2.937627,0,0.2188672,-0.2188672,5.66583,40.47013,0.1452269,0.2287163,0,0,2.937627
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,30.81554,30.81554,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.785016,2.71876,0,0.5048921,-0.5048921,5.133627,36.66869,0.1452269,0.5276122,0,0,2.71876
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,30.29758,30.29758,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.346007,2.213868,0,0.05447448,-0.05447448,5.076206,36.25854,0.1452269,0.05692583,0,0,2.213868
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06160591,30.28033,29.8714,0.3697455,0.3697455,0,0,0,0.3697455,16.66171,0,5.551115E-17,0,0.06160591,0.3892058,0.3697455,0,0,9.406534,2.159393,0,0.3275999,-0.3275999,4.730886,33.79197,0.1452269,0.40672,0.04928473,0,2.220999
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.147785,37.60038,29.63537,0.778201,0.778201,0,0,0,0.778201,147.4921,0,0,0,1.147785,0.819159,0.778201,0,0,9.770535,1.831793,0.3286264,0,0.3286264,5.042648,36.01884,0.1452109,0.8560211,0.9182283,0,2.979579
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.085462,44.46149,29.35344,1.771804,1.771804,0,0,0,1.771804,117.7027,0,0,0,2.085462,1.865057,1.771804,0,0,9.441908,2.127557,0.2204043,0,0.2204043,5.251741,37.51236,0.1452002,1.948985,1.668369,0,4.213018
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.806371,51.77988,30.46149,0.9496276,0.9496276,0,0,0,0.9496276,295.5234,0,0,0,2.806371,0.999608,0.9496276,0,0,9.221503,2.325921,1.806763,0,1.806763,6.965788,49.75553,0.1451124,1.04459,2.245097,0,5.132292
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.272756,59.35659,33.19555,1.675165,1.675165,0,-1,0,1.675165,195.3692,0,0,0,3.272756,1.763332,1.675165,0,0,7.41474,3.952008,1.509424,0,1.509424,8.397754,59.98383,0.1450392,1.842682,2.618205,0,7.224764
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.401338,75.35963,35.90338,0,0,0,0,0,0,0,0,0,0,4.401338,0,0,0,0,5.905316,5.31049,4.401338,0,4.401338,12.57323,89.8086,0.144826,0,3.52107,0,9.711827
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.986448,73.13953,37.98835,0,0,0,0,0,0,0,2.48247,0,0,3.986448,0,0,0,0,1.503978,9.271693,1.503978,0,1.503978,14.00003,100,0.1447532,0,3.189159,0,13.25814
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.237934,78.62007,39.67992,0.5316415,0.5316415,0,0,0,0.5316415,797.1412,3.678311,0,0,4.237934,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1447532,0.5848056,3.390347,0,14.86321
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.090374,67.53942,41.37806,3.081256,3.081256,1.25,0,0.50625,3.081256,100.2959,1.162736,0,0,3.090374,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1447532,3.389382,2.472299,5,13.71565
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.585792,63.54146,42.26318,0.9816183,0.9816183,0,-1,0,0.9816183,263.4213,1.552509,0,0,2.585792,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1447532,1.07978,2.068633,0,13.21107
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.898019,57.38304,42.41398,0.1975623,0.1975623,0,-1,0,0.1975623,960.7191,1.690059,0,0,1.898019,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1447532,0.2173186,1.518415,0,12.52329
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.025765,50.27359,42.55823,1.662702,1.662702,0,-1,0,1.662702,61.69262,0,0,0,1.025765,1.750213,1.662702,0,0,0,10.62527,0,0.7244483,-0.7244483,13.23639,94.54547,0.1447532,1.828973,0.8206118,0,11.65104
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02518442,41.93132,41.75178,1.182335,1.182335,0,-1,0,1.182335,2.130058,0,0,0,0.02518442,1.244563,1.182335,0,0,0.8049425,9.900826,0,1.219379,-1.219379,11.95105,85.3645,0.1447532,1.300569,0.02014754,0,9.92601
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,40.1651,40.1651,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.159808,8.681447,0,0.9744803,-0.9744803,10.92386,78.02743,0.1447532,1.018332,0,0,8.681447
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,38.57843,38.57843,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.242564,7.706967,0,1.909478,-1.909478,8.911095,63.65055,0.1447532,1.995405,0,0,7.706967
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,36.91964,36.91964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.364207,5.797488,0,0,0,8.911095,63.65055,0.1447532,0,0,0,5.797488
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,35.51655,35.51655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.364207,5.797488,0,0,0,8.911095,63.65055,0.1447532,0,0,0,5.797488
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,34.1528,34.1528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.364207,5.797488,0,0,0,8.911095,63.65055,0.1447532,0,0,0,5.797488
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,33.28734,33.28734,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.364207,5.797488,0,0.4545797,-0.4545797,8.431926,60.22792,0.1447532,0.4750358,0,0,5.797488
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,32.58579,32.58579,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.869295,5.342908,0,0.3446455,-0.3446455,8.068637,57.63301,0.1447532,0.3601546,0,0,5.342908
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,31.86458,31.86458,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.252235,4.998263,0,0.2933577,-0.2933577,7.759411,55.42426,0.1447532,0.3065588,0,0,4.998263
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.578188,4.704905,0,0,0,7.759411,55.42426,0.1447532,0,0,0,4.704905
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,30.81554,30.81554,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.578188,4.704905,0,0.4531938,-0.4531938,7.281703,52.01206,0.1447532,0.4735875,0,0,4.704905
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,30.29758,30.29758,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.081737,4.251711,0,0.7930183,-0.7930183,6.445788,46.04125,0.1447532,0.8287041,0,0,4.251711
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06883208,30.3087,29.85173,0,0,0,0,0,0,0,0,0,0,0.06883208,0,0,0,0,7.962868,3.458693,0.06883208,0,0.06883208,6.511088,46.50768,0.1447499,0,0.05506567,0,3.527525
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.430988,39.65353,29.59603,0.04929994,0.04929994,0,0,0,0.04929994,2902.616,0,0,0,1.430988,0.05189468,0.04929994,0,0,7.894036,3.520642,1.379093,0,1.379093,7.819411,55.85283,0.1446833,0.05422994,1.14479,0,4.95163
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.09307,44.48621,29.32066,0.6004705,0.6004705,0,0,0,0.6004705,348.5717,0,0,0,2.09307,0.6320742,0.6004705,0,0,6.514942,4.761826,1.460996,0,1.460996,9.205434,65.75297,0.1446128,0.6605176,1.674456,0,6.854897
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.812778,51.79837,30.42871,0,0,0,0,0,0,0,0,0,0,2.812778,0,0,0,0,5.053946,6.076723,2.812778,0,2.812778,11.87387,84.81318,0.1444773,0,2.250222,0,8.8895
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.276945,59.41339,33.20866,1.395499,1.395499,0,-1,0,1.395499,234.8225,0,0,0,3.276945,1.468946,1.395499,0,0,2.241169,8.608222,1.807999,0,1.807999,13.58909,97.06471,0.1443903,1.535049,2.621556,0,11.88517
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.515014,65.25059,35.9755,0,0,0,0,0,0,0,3.081844,0,0,3.515014,0,0,0,0,0.4331701,10.23542,0.4331701,0,0.4331701,14.00003,100,0.1443695,0,2.812011,0,13.75043
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.55897,68.419,38.09981,0.2974216,0.2974216,0,0,0,0.2974216,1196.608,3.245895,0,0,3.55897,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1443695,0.3271638,2.847176,0,14.18424
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.418302,69.04373,39.79139,0,0,0,0,0,0,0,3.418302,0,0,3.418302,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443695,0,2.734641,0,14.04358
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.087277,67.69274,41.52886,2.193077,2.193077,0,0,0,2.193077,140.7738,0.7787753,0,0,3.087277,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1443695,2.412385,2.469822,0,13.71255
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.582937,63.64484,42.37465,0,0,0,-1,0,0,0,2.582937,0,0,2.582937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443695,0,2.066349,0,13.20821
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.894792,57.47877,42.52544,1.214915,1.214915,0,-1,0,1.214915,155.9609,0.6159344,0,0,1.894792,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1443695,1.336406,1.515834,0,12.52007
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.022151,50.40377,42.70903,1.297819,1.297819,0,-1,0,1.297819,78.75913,0,0,0,1.022151,1.366125,1.297819,0,0,0,10.62527,0,0.3439743,-0.3439743,13.63745,97.41014,0.1443695,1.427601,0.8177209,0,11.64743
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02962679,42.06808,41.85668,0.1859629,0.1859629,0,-1,0,0.1859629,15.93155,0,0,0,0.02962679,0.1957505,0.1859629,0,0,0.3821936,10.2813,0,0.1661237,-0.1661237,13.46234,96.15936,0.1443695,0.2045592,0.02370143,0,10.31093
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,40.27657,40.27657,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5667755,10.11518,0,2.388822,-2.388822,10.9443,78.1734,0.1443695,2.496319,0,0,10.11518
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,38.65055,38.65055,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.221022,7.726355,0,0.7405675,-0.7405675,10.16367,72.59751,0.1443695,0.7738931,0,0,7.726355
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,37.01143,37.01143,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.043874,6.985787,0,0.5010855,-0.5010855,9.635482,68.82473,0.1443695,0.5236343,0,0,6.985787
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600636,6.484702,0,0,0,9.635482,68.82473,0.1443695,0,0,0,6.484702
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,34.18558,34.18558,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.600636,6.484702,0,0.464247,-0.464247,9.146122,65.32932,0.1443695,0.4851381,0,0,6.484702
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,33.32012,33.32012,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.116466,6.020455,0,0.2088262,-0.2088262,8.926,63.75702,0.1443695,0.2182234,0,0,6.020455
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,32.61858,32.61858,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.348495,5.811628,0,0.1687726,-0.1687726,8.748098,62.48629,0.1443695,0.1763673,0,0,5.811628
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,31.88425,31.88425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.53602,5.642856,0,0,0,8.748098,62.48629,0.1443695,0,0,0,5.642856
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,31.27449,31.27449,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.53602,5.642856,0,0.8516993,-0.8516993,7.850328,56.07366,0.1443695,0.8900257,0,0,5.642856
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,30.79587,30.79587,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.482353,4.791157,0,0.3348628,-0.3348628,7.497352,53.55241,0.1443695,0.3499316,0,0,4.791157
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,30.25824,30.25824,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.854423,4.456294,0,0.3930506,-0.3930506,7.08304,50.59304,0.1443695,0.4107379,0,0,4.456294
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07527849,30.31875,29.81895,0.3432619,0.3432619,0,0,0,0.3432619,21.93034,0,0,0,0.07527849,0.3613283,0.3432619,0,0,7.291145,4.063243,0,0.2860498,-0.2860498,6.781517,48.43931,0.1443695,0.3775881,0.06022279,0,4.138522
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9556526,36.12864,29.55669,0.4928037,0.4928037,0,0,0,0.4928037,193.9216,0,0,0,0.9556526,0.5187408,0.4928037,0,0,7.608979,3.777194,0.4369119,0,0.4369119,7.196008,51.39996,0.1443485,0.5420841,0.7645221,0,4.732846
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.69179,49.41444,29.28132,1.587935,1.587935,0,0,0,1.587935,169.5151,0,0,0,2.69179,1.67151,1.587935,0,0,7.172067,4.170414,1.02028,0,1.02028,8.16393,58.31367,0.1442995,1.746728,2.153432,0,6.862204
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.818447,51.84853,30.42871,0,0,0,0,0,0,0,0,0,0,2.818447,0,0,0,0,6.151787,5.088666,2.818447,0,2.818447,10.83774,77.4123,0.1441643,0,2.254757,0,7.907113
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.280018,59.51532,33.26767,0,0,0,-1,0,0,0,0,0,0,3.280018,0,0,0,0,3.33334,7.625268,3.280018,0,3.280018,13.94944,99.63867,0.1440073,0,2.624014,0,10.90529
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.515926,65.37598,36.0673,1.052394,1.052394,0,0,0,1.052394,334.0884,2.354821,0,0,3.515926,1.107783,1.052394,0,0,0.05332261,10.57728,0.05332261,0,0.05332261,14.00003,100,0.1440047,1.157633,2.812741,0,14.09321
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.558368,68.54667,38.20471,1.461198,1.461198,0,0,0,1.461198,243.5241,2.020266,0,0,3.558368,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1440047,1.607318,2.846695,0,14.18364
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.416609,69.16671,39.90285,1.706093,1.706093,0,0,0,1.706093,200.2592,1.620721,0,0,3.416609,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1440047,1.876703,2.733287,0,14.04188
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.085668,67.76473,41.60098,0.9784675,0.9784675,0,0,0,0.9784675,315.3572,2.055702,0,0,3.085668,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1440047,1.076314,2.468534,0,13.71094
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.29763,71.13884,42.48611,0,0,0,-1,0,0,0,3.29763,0,0,3.29763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440047,0,2.638104,0,13.9229
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.420402,62.39528,42.63691,2.141767,2.141767,0,-1,0,2.141767,113.0096,0.1659105,0,0,2.420402,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1440047,2.355944,1.936322,0,13.04568
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.038647,50.61069,42.78115,0,0,0,-1,0,0,0,1.038647,0,0,1.038647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440047,0,0.8309176,0,11.66392
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02844164,42.13839,41.93536,1.062629,1.062629,0,-1,0,1.062629,2.676535,0,0,0,0.02844164,1.118557,1.062629,0,0,0,10.62527,0,1.090115,-1.090115,12.85095,91.79229,0.1440047,1.168892,0.02275331,0,10.65372
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,40.34869,40.34869,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.211239,9.535159,0,3.505263,-3.505263,9.156074,65.4004,0.1440047,3.834898,0,0,9.535159
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,38.72268,38.72268,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.105976,6.029896,0,3.03792,-3.03792,5.953825,42.52724,0.1440047,3.174626,0,0,6.029896
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,37.06388,37.06388,3.265695,2.842377,0,-1,0,2.842377,0,0,0.4233177,0.7498872,0,2.991976,2.842377,0,0,8.481442,2.991976,0,2.991976,-2.991976,2.800006,20,0.1440047,3.592264,0,0,2.991976
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,35.62801,35.62801,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440047,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,34.22492,34.22492,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440047,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,33.33979,33.33979,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440047,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,32.61858,32.61858,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440047,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,31.86458,31.86458,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440047,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,31.25483,31.25483,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440047,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,30.75653,30.75653,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440047,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,30.24512,30.24512,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440047,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1037921,30.46934,29.77961,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,78.04123,4.440892E-16,0,0,0.1037921,0,0,3.505263,3.33,11.80586,0,3.433792,0,3.433792,6.057587,43.26839,0.144081,0.1462962,0.08303369,5,0.1037921
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.12333,37.28436,29.50424,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,306.1469,4.440892E-16,0,0,1.12333,0,0,3.505263,3.33,8.372068,3.090413,4.45333,0,4.45333,10.28239,73.44547,0.1441319,0.4036177,0.8986642,5,4.213743
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.068568,44.16677,29.2092,1.300353,1.300353,3.058014,0,0.9998379,1.300353,159.0775,0,0,0,2.068568,0,0,1.757661,1.669778,3.918738,7.09841,3.738346,0,3.738346,13.82889,98.77761,0.1441351,1.430388,1.654854,5,9.166978
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.420114,57.33405,30.3697,1.211007,1.211007,0,0,0,1.211007,282.419,1.964978,0,0,3.420114,1.274744,1.211007,0,0,0.1803916,10.46292,0.1803916,0,0.1803916,14.00003,100,0.1441265,1.332108,2.736091,0,13.88304
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.283699,59.57526,33.28734,0.9552027,0.9552027,0,-1,0,0.9552027,343.7698,2.278222,0,0,3.283699,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1441265,1.050723,2.626959,0,13.90897
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.517408,65.46605,36.1263,1.329717,1.329717,0,0,0,1.329717,264.523,2.117706,0,0,3.517408,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1441265,1.462689,2.813926,0,14.14268
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.558232,68.64589,38.28339,1.176181,1.176181,0,0,0,1.176181,302.5241,2.320147,0,0,3.558232,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1441265,1.2938,2.846586,0,14.18351
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.414797,69.28841,40.01431,1.047755,1.047755,0,0,0,1.047755,325.9157,2.311897,0,0,3.414797,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1441265,1.15253,2.731837,0,14.04007
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.083183,67.87601,41.71244,0.6379421,0.6379421,0,0,0,0.6379421,483.3014,2.411665,0,0,3.083183,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1441265,0.7017364,2.466547,0,13.70846
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.926705,67.28981,42.55823,1.209205,1.209205,0,-1,0,1.209205,242.0354,1.653857,0,0,2.926705,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1441265,1.330126,2.341364,0,13.55198
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.470302,62.95344,42.70903,0.4782502,0.4782502,0,-1,0,0.4782502,516.5292,1.96688,0,0,2.470302,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1441265,0.5260752,1.976241,0,13.09558
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.058605,50.84557,42.85327,0.6612442,0.6612442,0,-1,0,0.6612442,160.0929,0.3625586,0,0,1.058605,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1441265,0.7273686,0.8468841,0,11.68388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03195985,42.23577,42.00748,0,0,0,-1,0,0,0,0.03195985,0,0,0.03195985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441265,0,0.02556788,0,10.65723
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,40.38147,40.38147,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1441265,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,38.80135,38.80135,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1441265,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,37.12289,37.12289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1441265,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,35.68046,35.68046,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1441265,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1441265,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,33.35946,33.35946,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1441265,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,32.61858,32.61858,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1441265,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,31.86458,31.86458,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1441265,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,31.23516,31.23516,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1441265,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,30.73686,30.73686,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1441265,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,30.18612,30.18612,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1441265,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.101785,30.40328,29.72716,0.7235723,0.7235723,0,0,0,0.7235723,14.06702,0,1.110223E-16,0,0.101785,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.65987,-0.65987,6.807556,48.6253,0.1441265,0.7959296,0.08142804,0,4.563551
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.319847,38.65086,29.43212,0,0,0,0,0,0,0,0,0,0,1.319847,0,0,0,0,7.581532,3.801896,1.319847,0,1.319847,8.059672,57.56898,0.1440636,0,1.055878,0,5.121743
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.538606,47.94386,29.13708,1.359783,1.359783,0,0,0,1.359783,186.692,0,0,0,2.538606,1.431351,1.359783,0,0,6.261684,4.989758,1.107255,0,1.107255,9.110107,65.07206,0.1440109,1.495762,2.030885,0,7.528364
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.145529,54.6765,30.31725,0,0,0,0,0,0,0,0,0,0,3.145529,0,0,0,0,5.154429,5.986288,3.145529,0,3.145529,12.09422,86.3871,0.1438613,0,2.516423,0,9.131817
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.28759,59.61328,33.28734,2.549501,2.549501,0,-1,0,2.549501,128.9503,0,0,0,3.28759,2.683685,2.549501,0,0,2.0089,8.817265,0.6039048,0,0.6039048,12.66713,90.47934,0.1438326,2.804451,2.630072,0,12.10485
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.518869,65.54768,36.17876,0.6610421,0.6610421,0,0,0,0.6610421,532.3215,1.41804,0,0,3.518869,0.6958338,0.6610421,0,0,1.404995,9.360779,1.404995,0,1.404995,14.00003,100,0.1437659,0.7271463,2.815095,0,12.87965
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.921415,62.16568,38.35551,2.287366,2.287366,0,0,0,2.287366,127.7196,0.5136617,0,0,2.921415,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1437659,2.516103,2.337132,0,13.54669
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.044236,76.71216,40.08643,3.336063,3.336063,1.25,0,0.50625,3.336063,121.2278,1.84838,0,0,4.044236,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1437659,3.66967,3.235389,5,14.66951
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.080616,67.98643,41.8239,1.635312,1.635312,0,0,0,1.635312,188.3809,1.359235,0,0,3.080616,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1437659,1.798844,2.464493,0,13.70589
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.815665,66.34186,42.70903,1.955135,1.955135,0,-1,0,1.955135,144.0139,0.7576283,0,0,2.815665,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1437659,2.150649,2.252532,0,13.44094
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.119175,59.81351,42.82049,1.130372,1.130372,0,-1,0,1.130372,187.4759,0.9293101,0,0,2.119175,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1437659,1.243409,1.69534,0,12.74445
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.012767,50.59858,42.96473,1.700315,1.700315,0,-1,0,1.700315,59.56347,0,0,0,1.012767,1.789805,1.700315,0,0,0,10.62527,0,0.7770388,-0.7770388,13.18096,94.14951,0.1437659,1.870347,0.8102134,0,11.63804
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03663715,42.34148,42.0796,0,0,0,-1,0,0,0,0,0,0,0.03663715,0,0,0,0,0.8633764,9.848235,0.03663715,0,0.03663715,13.21571,94.39777,0.1437642,0,0.02930972,0,9.884872
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,40.46015,40.46015,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8267392,9.881209,0,2.09987,-2.09987,11.00226,78.58739,0.1437642,2.194365,0,0,9.881209
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,38.83414,38.83414,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.159929,7.781339,0,1.914477,-1.914477,8.984221,64.17288,0.1437642,2.000628,0,0,7.781339
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,37.15567,37.15567,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.287125,5.866862,0,1.827996,-1.827996,7.057344,50.4095,0.1437642,1.910256,0,0,5.866862
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,35.70013,35.70013,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.318232,4.038866,0,3.076374,-3.076374,3.814561,27.24681,0.1437642,3.214811,0,0,4.038866
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,34.24459,34.24459,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.73643,0.9624915,0,0.216611,-0.216611,3.586233,25.6159,0.1437642,0.2263585,0,0,0.9624915
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,33.33979,33.33979,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.9771,0.7458805,0,0.2058225,-0.2058225,3.369277,24.06621,0.1437642,0.2150846,0,0,0.7458805
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,32.59891,32.59891,0.8916072,0.513055,0,-1,0,0.513055,0,0,0.3785522,0.4677129,0,0.5400579,0.513055,0,0,11.2058,0.5400579,0,0.5400579,-0.5400579,2.800006,20,0.1437642,0.9807679,0,0,0.5400579
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,31.84491,31.84491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437642,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437642,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,30.70408,30.70408,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437642,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,30.14678,30.14678,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437642,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1008812,30.33801,29.66815,0,0,0,0,0,0,0,0,0,0,0.1008812,0,0,0,0,11.80586,0,0.1008812,0,0.1008812,2.89571,20.6836,0.1437594,0,0.08070493,0,0.1008812
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.189555,37.62946,29.37311,0,0,0,0,0,0,0,0,0,0,1.189555,0,0,0,0,11.70498,0.09079305,1.189555,0,1.189555,4.024221,28.74438,0.143703,0,0.9516442,0,1.280348
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.122872,44.45666,29.07807,0,0,0,0,0,0,0,0,0,0,2.122872,0,0,0,0,10.51542,1.161393,2.122872,0,2.122872,6.038154,43.12959,0.1436025,0,1.698298,0,3.284265
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.837088,51.81496,30.25824,1.419033,1.419033,0,0,0,1.419033,199.9312,0,0,0,2.837088,1.493719,1.419033,0,0,8.392551,3.071977,1.34337,0,1.34337,7.312587,52.23266,0.1435389,1.560936,2.269671,0,5.909066
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.291292,59.64948,33.28734,1.650567,1.650567,0,-1,0,1.650567,199.4037,0,0,0,3.291292,1.737439,1.650567,0,0,7.049182,4.28101,1.553854,0,1.553854,8.786701,62.76203,0.1434655,1.815624,2.633034,0,7.572303
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.13665,72.55675,36.23776,2.30188,2.30188,0,0,0,2.30188,179.7074,0,0,0,4.13665,2.423032,2.30188,0,0,5.495328,5.679479,1.713618,0,1.713618,10.41238,74.37401,0.1433846,2.532068,3.30932,0,9.816128
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.358421,78.41101,38.42764,2.246607,2.246607,0,0,0,2.246607,194.0002,0,0,0,4.358421,2.364849,2.246607,0,0,3.781711,7.221735,1.993572,0,1.993572,12.30365,87.88304,0.1432905,2.471267,3.486737,0,11.58016
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.411713,69.48781,40.19789,1.36829,1.36829,0,0,0,1.36829,249.3413,0.1832683,0,0,3.411713,1.440306,1.36829,0,0,1.788139,9.015949,1.788139,0,1.788139,14.00003,100,0.1432063,1.505119,2.72937,0,12.42766
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.077971,68.09602,41.93536,1.508934,1.508934,0,0,0,1.508934,203.9832,1.48962,0,0,3.077971,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1432063,1.659827,2.462377,0,13.70325
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.571676,64.01351,42.78115,0.6650987,0.6650987,0,-1,0,0.6650987,386.6608,1.871572,0,0,2.571676,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1432063,0.7316086,2.057341,0,13.19695
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.882762,57.7816,42.89261,0,0,0,-1,0,0,0,1.882762,0,0,1.882762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432063,0,1.50621,0,12.50804
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.009835,50.65123,43.03685,1.924369,1.924369,0,-1,0,1.924369,52.47618,0,0,0,1.009835,2.025651,1.924369,0,0,0,10.62527,0,1.015816,-1.015816,12.92926,92.3517,0.1432063,2.116806,0.8078681,0,11.63511
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03896958,42.43043,42.15173,1.055378,1.055378,0,-1,0,1.055378,3.692475,0,0,0,0.03896958,1.110925,1.055378,0,0,1.128685,9.609458,0,1.071955,-1.071955,11.79932,84.28072,0.1432063,1.160916,0.03117567,0,9.648428
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,40.49293,40.49293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.319746,8.537503,0,0,0,11.79932,84.28072,0.1432063,0,0,0,8.537503
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,38.87347,38.87347,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.319746,8.537503,0,0.5303461,-0.5303461,11.24029,80.28763,0.1432063,0.5542117,0,0,8.537503
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,37.17534,37.17534,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.909019,8.007157,0,0.6982982,-0.6982982,10.50422,75.02998,0.1432063,0.7297216,0,0,8.007157
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,35.7198,35.7198,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.684906,7.308859,0,2.613601,-2.613601,7.749242,55.35162,0.1432063,2.731213,0,0,7.308859
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,34.26426,34.26426,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.588907,4.695258,0,0.6138761,-0.6138761,7.10216,50.72961,0.1432063,0.6415005,0,0,4.695258
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,33.32012,33.32012,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.270991,4.081382,0,0.3123202,-0.3123202,6.772946,48.37809,0.1432063,0.3263746,0,0,4.081382
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,32.58579,32.58579,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.618014,3.769062,0,0.4044282,-0.4044282,6.346641,45.33306,0.1432063,0.4226275,0,0,3.769062
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,31.82524,31.82524,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.067378,3.364634,0,0.3008485,-0.3008485,6.029519,43.06791,0.1432063,0.3143867,0,0,3.364634
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,31.1827,31.1827,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.401654,3.063785,0,0.07936563,-0.07936563,5.94586,42.47034,0.1432063,0.08293708,0,0,3.063785
